time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16944300.0,298.64,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.76,303.15,295.15,294.44,296.82,296.8,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16944600.0,298.63,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.76,303.15,295.15,294.44,296.82,296.8,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16944900.0,298.63,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.76,303.15,295.15,294.44,296.82,296.8,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.02,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16945200.0,298.63,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.75,303.15,295.15,294.44,296.82,296.8,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16945500.0,298.62,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.75,303.15,295.15,294.44,296.82,296.8,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16945800.0,298.62,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.75,303.15,295.15,294.44,296.83,296.8,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16946100.0,298.62,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.75,303.15,295.15,294.44,296.83,296.8,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16946400.0,298.62,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.75,303.15,295.15,294.44,296.83,296.8,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16946700.0,298.62,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.75,303.15,295.15,294.44,296.83,296.8,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947000.0,298.62,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.75,303.15,295.15,294.44,296.83,296.8,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947300.0,298.62,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.75,303.15,295.15,294.44,296.83,296.8,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947600.0,298.61,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.75,303.15,295.15,294.44,296.83,296.8,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.01,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947900.0,298.61,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.75,303.15,295.15,294.44,296.83,296.8,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948200.0,298.61,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.75,303.15,295.15,294.44,296.82,296.8,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.19,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948500.0,298.61,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.75,303.15,295.15,294.44,296.82,296.8,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.02,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948800.0,298.61,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.75,303.15,295.15,294.44,296.82,296.8,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949100.0,298.61,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.76,303.15,295.15,294.44,296.82,296.8,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.02,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949400.0,298.6,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.76,303.15,295.15,294.44,296.82,296.8,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949700.0,298.6,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.76,303.15,295.15,294.44,296.82,296.8,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950000.0,298.59,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.75,303.15,295.15,294.44,296.82,296.8,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950300.0,298.59,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.75,303.15,295.15,294.44,296.82,296.8,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950600.0,298.58,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.75,303.15,295.15,294.44,296.83,296.8,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950900.0,298.58,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.75,303.15,295.15,294.44,296.83,296.8,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951200.0,298.58,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.74,303.15,295.15,294.44,296.83,296.81,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951500.0,298.57,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.74,303.15,295.15,294.44,296.83,296.81,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951800.0,298.57,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.74,303.15,295.15,294.44,296.83,296.81,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952100.0,298.57,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.74,303.15,295.15,294.44,296.83,296.81,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952400.0,298.57,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.74,303.15,295.15,294.44,296.83,296.81,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952700.0,298.57,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.74,303.15,295.15,294.45,296.83,296.81,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953000.0,298.57,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.74,303.15,295.15,294.5,296.83,296.81,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953300.0,298.57,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.74,303.15,295.15,294.56,296.83,296.81,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.01,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953600.0,298.57,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.73,303.15,295.15,294.63,296.83,296.81,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953900.0,298.57,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.74,303.15,295.15,294.72,296.83,296.81,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.38,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954200.0,298.58,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.74,303.15,295.15,294.81,296.83,296.81,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.04,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954500.0,298.58,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.74,303.15,295.15,294.89,296.83,296.81,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.01,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954800.0,298.59,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.74,303.15,295.15,294.98,296.83,296.81,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.01,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955100.0,298.59,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.74,303.15,295.15,295.05,296.83,296.81,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955400.0,298.6,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.73,303.15,295.15,295.11,296.83,296.81,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955700.0,298.61,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.73,303.15,295.15,295.14,296.83,296.81,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956000.0,298.62,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.73,303.15,295.15,295.15,296.83,296.81,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956300.0,298.62,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.73,303.15,295.16,295.15,296.83,296.81,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956600.0,298.63,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.73,303.15,295.18,295.15,296.83,296.81,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956900.0,298.64,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.73,303.15,295.22,295.15,296.83,296.81,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957200.0,298.65,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.73,303.15,295.28,295.17,296.83,296.81,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957500.0,298.66,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.73,303.15,295.35,295.18,296.83,296.81,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957800.0,298.67,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.73,303.15,295.43,295.2,296.83,296.81,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958100.0,298.08,297.15,293.15,0.0,0.0,295.21,0.85,0.57,0.5,298.29,297.15,293.15,0.0,0.0,295.21,0.86,0.6,0.56,298.27,297.15,293.15,0.0,0.0,295.21,0.86,0.6,0.41,298.17,297.15,293.15,0.0,0.0,295.21,0.85,0.58,0.53,297.99,297.15,293.15,0.0,0.0,295.21,0.84,0.54,2.41,295.21,291.15,295.52,295.23,295.52,298.18,295.22,1.0,0.98,1.0,1.0,0.0,1.0,5.31,5.31,0.0,4.1,0.0,0.0,0.0,385.95,392.87,1382.45,0.0,12110.44,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958400.0,297.82,297.15,293.15,0.0,0.0,295.58,1.0,0.68,0.53,298.02,297.15,293.15,0.0,0.0,295.58,1.0,0.75,0.56,298.0,297.15,293.15,0.0,0.0,295.58,1.0,0.75,0.41,297.89,297.15,293.15,0.0,0.0,295.58,1.0,0.71,0.56,297.64,297.15,293.15,0.0,0.0,295.58,1.0,0.63,2.66,295.58,291.15,295.63,295.26,295.63,297.9,295.58,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.65,410.0,230.18,0.0,13465.84,0.0,284.23,289.69,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958700.0,297.43,297.15,293.15,0.0,0.0,292.96,1.0,0.75,0.53,297.7,297.15,293.15,0.0,0.0,292.96,1.0,0.87,0.56,297.66,297.15,293.15,0.0,0.0,292.96,1.0,0.85,0.41,297.57,297.15,293.15,0.0,0.0,292.96,1.0,0.79,0.56,297.28,297.15,293.15,0.0,0.0,292.96,1.0,0.67,2.66,292.96,291.15,295.74,295.29,295.74,297.56,292.95,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.8,0.8,0.0,298.65,410.0,46884.01,0.0,13465.85,0.0,284.51,291.44,299.97,302.74,293.15,293.15,283.15,6922.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.64,2.01,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9279.6,0.0,183.3,2275.33,0.0,1225.94,0.46,1.0,0.0,3.0,1.0,0.0
16959000.0,297.06,297.15,293.15,0.0,0.0,292.33,1.0,0.74,0.53,297.35,297.15,293.15,0.0,0.0,292.33,1.0,0.9,0.56,297.29,297.15,293.15,0.0,0.0,292.33,1.0,0.88,0.41,297.22,297.15,293.15,0.0,0.0,292.33,1.0,0.81,0.56,296.89,297.15,293.15,0.0,0.0,292.33,1.0,0.63,2.66,292.33,291.15,295.87,295.33,295.87,297.21,292.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.81,0.81,0.0,298.64,410.0,59091.66,0.0,13465.87,0.0,284.43,290.87,298.46,301.57,293.15,293.15,283.15,12121.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.2,2.7,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10055.57,0.0,441.58,2275.33,0.0,2368.06,0.62,1.0,0.0,3.0,1.0,0.0
16959300.0,296.9,297.15,293.15,0.0,0.0,292.03,1.0,0.7,0.57,297.18,297.15,293.15,0.0,0.0,292.03,1.0,0.91,0.6,297.12,297.15,293.15,0.0,0.0,292.03,1.0,0.88,0.44,297.05,297.15,293.15,0.0,0.0,292.03,1.0,0.79,0.6,296.72,297.15,293.15,0.0,0.0,292.03,0.97,0.55,2.51,292.03,291.15,296.01,295.37,296.01,297.05,292.03,1.0,1.0,1.0,1.0,0.0,1.0,5.66,5.66,0.0,4.38,0.83,0.83,0.0,307.95,410.0,65161.8,0.0,13423.72,0.0,284.39,290.6,298.43,301.83,293.15,293.15,283.15,14707.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.52,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10714.73,0.0,645.06,2275.33,0.0,2677.06,0.7,1.0,0.0,3.0,1.0,0.0
16959600.0,296.8,297.15,293.15,0.0,0.0,291.84,0.96,0.63,0.58,297.02,297.15,293.15,0.0,0.0,291.84,1.0,0.89,0.7,296.96,297.15,293.15,0.0,0.0,291.84,1.0,0.85,0.52,296.88,297.15,293.15,0.0,0.0,291.84,1.0,0.75,0.7,296.7,297.15,293.15,0.0,0.0,291.84,0.87,0.47,2.16,291.84,291.15,296.15,295.42,296.15,296.9,291.84,1.0,1.0,1.0,1.0,0.0,1.0,5.59,5.59,0.0,4.33,0.85,0.85,0.0,338.05,410.0,68627.09,0.0,13283.03,0.0,284.38,290.44,298.46,302.04,293.15,293.15,283.15,15943.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.71,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11131.48,0.0,791.71,2275.33,0.0,2859.08,0.75,1.0,0.0,3.0,1.0,0.0
16959900.0,296.85,297.15,293.15,0.0,0.0,291.62,0.85,0.58,0.53,296.83,297.15,293.15,0.0,0.0,291.62,0.96,0.84,0.8,296.81,297.15,293.15,0.0,0.0,291.62,0.94,0.79,0.56,296.81,297.15,293.15,0.0,0.0,291.62,0.89,0.69,0.66,296.73,297.15,293.15,0.0,0.0,291.62,0.75,0.4,1.85,291.62,291.15,296.3,295.47,296.3,296.79,291.61,1.0,0.98,1.0,1.0,0.0,1.0,5.28,5.28,0.0,4.1,0.86,0.86,0.0,413.4,410.0,69829.61,0.0,12236.0,1.0,284.35,290.27,298.48,302.16,293.15,293.15,283.15,16877.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.83,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11323.23,0.0,893.85,2275.33,0.0,2948.98,0.78,1.0,0.0,3.0,1.0,0.0
16960200.0,296.9,297.15,293.15,0.0,0.0,291.27,0.8,0.53,0.49,296.78,297.15,293.15,0.0,0.0,291.27,0.91,0.77,0.74,296.78,297.15,293.15,0.0,0.0,291.27,0.89,0.72,0.51,296.81,297.15,293.15,0.0,0.0,291.27,0.85,0.63,0.61,296.78,297.15,293.15,0.0,0.0,291.27,0.69,0.33,1.55,291.27,291.15,296.46,295.51,296.46,296.8,291.27,1.0,0.91,1.0,1.0,0.0,1.0,4.69,4.69,0.0,3.64,0.83,0.83,0.0,412.93,410.0,67816.91,0.0,9253.21,1.0,284.32,290.04,298.5,302.09,293.15,293.15,283.15,18109.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11140.13,0.0,917.94,2275.33,0.0,2904.41,0.79,1.0,0.0,3.0,1.0,0.0
16960500.0,296.98,297.15,293.15,0.0,0.0,291.05,0.78,0.5,0.46,296.79,297.15,293.15,0.0,0.0,291.05,0.87,0.71,0.68,296.81,297.15,293.15,0.0,0.0,291.05,0.85,0.66,0.47,296.84,297.15,293.15,0.0,0.0,291.05,0.81,0.57,0.55,296.84,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.05,291.15,296.63,295.55,296.63,296.86,291.05,1.0,0.85,1.0,1.0,0.0,1.0,4.28,4.28,0.0,3.32,0.81,0.81,0.0,407.24,406.12,65163.91,0.0,7489.36,1.0,284.3,289.91,298.52,301.97,293.15,293.15,283.15,18752.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.77,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10862.41,0.0,876.18,2275.33,0.0,2779.22,0.78,1.0,0.0,3.0,1.0,0.0
16960800.0,297.06,297.15,293.15,0.0,0.0,291.01,0.77,0.49,0.45,296.85,297.15,293.15,0.0,0.0,291.01,0.85,0.65,0.63,296.87,297.15,293.15,0.0,0.0,291.01,0.83,0.61,0.44,296.9,297.15,293.15,0.0,0.0,291.01,0.79,0.52,0.51,296.87,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,296.8,295.58,296.8,296.92,291.01,1.0,0.83,1.0,1.0,0.0,1.0,4.11,4.11,0.0,3.18,0.8,0.8,0.0,398.55,397.61,63622.57,0.0,6770.27,1.0,284.29,289.89,298.56,301.93,293.15,293.15,283.15,18664.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.72,3.33,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10708.96,0.0,830.31,2275.33,0.0,2684.57,0.76,1.0,0.0,3.0,1.0,0.0
16961100.0,297.11,297.15,293.15,0.0,0.0,290.99,0.77,0.48,0.44,296.91,297.15,293.15,0.0,0.0,290.99,0.83,0.61,0.59,296.94,297.15,293.15,0.0,0.0,290.99,0.81,0.57,0.41,296.96,297.15,293.15,0.0,0.0,290.99,0.77,0.49,0.48,296.87,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.4,290.99,291.15,296.97,295.61,296.97,296.97,290.99,1.0,0.81,1.0,1.0,0.0,1.0,3.98,3.98,0.0,3.08,0.79,0.79,0.0,386.69,385.9,62364.13,0.0,6231.15,1.0,284.29,289.89,298.6,301.9,293.15,293.15,283.15,18599.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.66,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10581.92,0.0,790.4,2275.33,0.0,2612.41,0.75,1.0,0.0,3.0,1.0,0.0
16961400.0,297.12,297.15,293.15,0.0,0.0,289.99,0.77,0.48,0.44,296.94,297.15,293.15,0.0,0.0,289.99,0.82,0.58,0.56,296.95,297.15,293.15,0.0,0.0,289.99,0.8,0.54,0.39,296.98,297.15,293.15,0.0,0.0,289.99,0.76,0.46,0.45,296.85,297.15,293.15,0.0,0.0,289.99,0.66,0.3,1.4,289.99,291.15,297.15,295.64,297.03,296.99,289.99,1.0,0.79,0.19,0.19,0.81,0.19,3.88,0.64,3.24,-0.22,0.68,0.68,0.0,372.99,372.12,48705.58,0.0,5815.84,1.0,284.12,288.91,298.58,301.55,293.15,293.15,283.15,24498.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.43,3.08,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9337.08,0.0,706.1,2275.33,0.0,2491.1,0.71,1.0,0.0,3.0,1.0,0.0
16961700.0,297.08,297.15,293.15,0.0,0.0,290.23,0.77,0.46,0.42,296.91,297.15,293.15,0.0,0.0,290.23,0.8,0.53,0.52,296.92,297.15,293.15,0.0,0.0,290.23,0.79,0.5,0.36,296.95,297.15,293.15,0.0,0.0,290.23,0.75,0.43,0.42,296.78,297.15,293.15,0.0,0.0,290.23,0.67,0.3,1.39,290.23,291.15,297.32,295.67,297.05,296.98,290.23,1.0,0.76,0.23,0.23,0.77,0.23,3.73,0.67,3.06,-0.16,0.65,0.65,0.0,356.56,355.6,42521.68,0.0,5243.07,1.0,284.13,289.11,298.53,300.86,293.15,293.15,283.15,21638.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.03,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8686.9,0.0,457.21,2275.33,0.0,1662.03,0.61,1.0,0.0,3.0,1.0,0.0
16962000.0,297.13,297.15,293.15,0.0,0.0,290.39,0.77,0.46,0.42,296.97,297.15,293.15,0.0,0.0,290.39,0.79,0.5,0.48,296.98,297.15,293.15,0.0,0.0,290.39,0.78,0.47,0.33,297.0,297.15,293.15,0.0,0.0,290.39,0.74,0.4,0.39,296.78,297.15,293.15,0.0,0.0,290.39,0.67,0.3,1.39,290.39,291.15,297.5,295.71,297.14,297.03,290.39,1.0,0.74,0.26,0.26,0.74,0.26,3.62,0.72,2.91,-0.09,0.63,0.63,0.0,337.69,336.89,39016.57,0.0,4811.73,1.0,284.13,289.26,298.65,300.8,293.15,293.15,283.15,20168.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.82,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8391.37,0.0,351.16,2275.33,0.0,1369.55,0.56,1.0,0.0,3.0,1.0,0.0
16962300.0,297.17,297.15,293.15,0.0,0.0,290.52,0.78,0.46,0.42,297.03,297.15,293.15,0.0,0.0,290.52,0.79,0.48,0.46,297.03,297.15,293.15,0.0,0.0,290.52,0.77,0.45,0.32,297.05,297.15,293.15,0.0,0.0,290.52,0.74,0.38,0.37,296.8,297.15,293.15,0.0,0.0,290.52,0.68,0.3,1.39,290.52,291.15,297.67,295.75,297.21,297.08,290.52,1.0,0.73,0.28,0.28,0.72,0.28,3.56,0.78,2.78,-0.02,0.6,0.6,0.0,317.91,317.26,36888.34,0.0,4500.3,1.0,284.14,289.41,298.71,300.76,293.15,293.15,283.15,19483.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.67,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8211.28,0.0,292.79,2275.33,0.0,1214.01,0.52,1.0,0.0,3.0,1.0,0.0
16962600.0,297.2,297.15,293.15,0.0,0.0,290.66,0.79,0.47,0.43,297.08,297.15,293.15,0.0,0.0,290.66,0.79,0.47,0.45,297.08,297.15,293.15,0.0,0.0,290.66,0.77,0.43,0.31,297.09,297.15,293.15,0.0,0.0,290.66,0.74,0.37,0.36,296.82,297.15,293.15,0.0,0.0,290.66,0.69,0.3,1.38,290.66,291.15,297.84,295.8,297.29,297.12,290.66,1.0,0.71,0.31,0.31,0.69,0.31,3.52,0.85,2.67,0.05,0.59,0.59,0.0,298.36,297.85,35575.93,0.0,4277.09,1.0,284.14,289.55,298.77,300.75,293.15,293.15,283.15,18953.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.57,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8105.17,0.0,257.07,2275.33,0.0,1107.42,0.5,1.0,0.0,3.0,1.0,0.0
16962900.0,297.21,297.15,293.15,0.0,0.0,290.79,0.81,0.48,0.44,297.11,297.15,293.15,0.0,0.0,290.79,0.8,0.46,0.44,297.11,297.15,293.15,0.0,0.0,290.79,0.78,0.42,0.3,297.13,297.15,293.15,0.0,0.0,290.79,0.74,0.37,0.35,296.84,297.15,293.15,0.0,0.0,290.79,0.7,0.3,1.38,290.79,291.15,298.0,295.86,297.37,297.14,290.79,1.0,0.7,0.33,0.33,0.67,0.33,3.5,0.92,2.58,0.13,0.58,0.58,0.0,281.33,280.98,34967.42,0.0,4133.63,1.0,284.15,289.68,298.85,300.79,293.15,293.15,283.15,18563.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.51,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8064.21,0.0,237.1,2275.33,0.0,1047.61,0.48,1.0,0.0,3.0,1.0,0.0
16963200.0,297.22,297.15,293.15,0.0,0.0,290.9,0.83,0.49,0.45,297.14,297.15,293.15,0.0,0.0,290.9,0.81,0.46,0.44,297.13,297.15,293.15,0.0,0.0,290.9,0.79,0.42,0.3,297.15,297.15,293.15,0.0,0.0,290.9,0.75,0.37,0.35,296.85,297.15,293.15,0.0,0.0,290.9,0.71,0.3,1.38,290.9,291.15,298.15,295.94,297.44,297.16,290.9,1.0,0.7,0.36,0.36,0.64,0.36,3.5,1.0,2.5,0.21,0.58,0.58,0.0,267.18,266.94,34815.71,0.0,4048.35,1.0,284.16,289.78,298.93,300.86,293.15,293.15,283.15,18285.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8064.16,0.0,226.54,2275.33,0.0,1015.67,0.48,1.0,0.0,3.0,1.0,0.0
16963500.0,297.21,297.15,293.15,0.0,0.0,291.0,0.84,0.5,0.46,297.16,297.15,293.15,0.0,0.0,291.0,0.82,0.46,0.44,297.15,297.15,293.15,0.0,0.0,291.0,0.79,0.42,0.3,297.17,297.15,293.15,0.0,0.0,291.0,0.76,0.37,0.36,296.87,297.15,293.15,0.0,0.0,291.0,0.71,0.3,1.38,291.0,291.15,298.3,296.02,297.52,297.17,291.0,1.0,0.69,0.38,0.38,0.62,0.38,3.51,1.08,2.43,0.29,0.58,0.58,0.0,255.63,255.49,35042.08,0.0,4006.68,1.0,284.18,289.86,299.02,300.96,293.15,293.15,283.15,18067.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8097.92,0.0,222.59,2275.33,0.0,1005.77,0.47,1.0,0.0,3.0,1.0,0.0
16963800.0,297.2,297.15,293.15,0.0,0.0,291.09,0.85,0.51,0.46,297.18,297.15,293.15,0.0,0.0,291.09,0.83,0.46,0.44,297.17,297.15,293.15,0.0,0.0,291.09,0.8,0.43,0.3,297.18,297.15,293.15,0.0,0.0,291.09,0.77,0.38,0.36,296.89,297.15,293.15,0.0,0.0,291.09,0.72,0.3,1.38,291.09,291.15,298.45,296.11,297.6,297.19,291.09,1.0,0.69,0.39,0.39,0.61,0.39,3.53,1.16,2.37,0.37,0.58,0.58,0.0,246.48,246.44,35585.29,0.0,4003.62,1.0,284.19,289.93,299.12,301.08,293.15,293.15,283.15,17888.07,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8159.05,0.0,223.77,2275.33,0.0,1014.69,0.48,1.0,0.0,3.0,1.0,0.0
16964100.0,297.19,297.15,293.15,0.0,0.0,291.16,0.86,0.52,0.47,297.19,297.15,293.15,0.0,0.0,291.16,0.84,0.47,0.45,297.18,297.15,293.15,0.0,0.0,291.16,0.81,0.43,0.3,297.19,297.15,293.15,0.0,0.0,291.16,0.78,0.38,0.37,296.9,297.15,293.15,0.0,0.0,291.16,0.73,0.3,1.37,291.16,291.15,298.59,296.21,297.68,297.19,291.16,1.0,0.69,0.41,0.41,0.59,0.41,3.56,1.24,2.32,0.44,0.59,0.59,0.0,239.5,239.52,36377.12,0.0,4029.12,1.0,284.2,289.98,299.21,301.21,293.15,293.15,283.15,17744.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8242.43,0.0,229.16,2275.33,0.0,1037.74,0.48,1.0,0.0,3.0,1.0,0.0
16964400.0,297.18,297.15,293.15,0.0,0.0,291.22,0.87,0.53,0.48,297.2,297.15,293.15,0.0,0.0,291.22,0.85,0.48,0.46,297.19,297.15,293.15,0.0,0.0,291.22,0.82,0.44,0.31,297.2,297.15,293.15,0.0,0.0,291.22,0.79,0.39,0.37,296.92,297.15,293.15,0.0,0.0,291.22,0.73,0.3,1.37,291.22,291.15,298.74,296.3,297.76,297.19,291.22,1.0,0.69,0.43,0.43,0.57,0.43,3.59,1.32,2.27,0.51,0.6,0.6,0.0,234.28,234.35,37358.95,0.0,4074.32,1.0,284.21,290.01,299.31,301.36,293.15,293.15,283.15,17628.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.54,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8343.81,0.0,238.06,2275.33,0.0,1071.37,0.49,1.0,0.0,3.0,1.0,0.0
16964700.0,297.17,297.15,293.15,0.0,0.0,291.27,0.88,0.53,0.48,297.21,297.15,293.15,0.0,0.0,291.27,0.86,0.49,0.46,297.2,297.15,293.15,0.0,0.0,291.27,0.83,0.45,0.32,297.21,297.15,293.15,0.0,0.0,291.27,0.81,0.4,0.38,296.93,297.15,293.15,0.0,0.0,291.27,0.73,0.3,1.37,291.27,291.15,298.88,296.39,297.84,297.19,291.27,1.0,0.69,0.44,0.44,0.56,0.44,3.62,1.39,2.23,0.57,0.61,0.61,0.0,230.5,230.6,38486.8,0.0,4133.25,1.0,284.22,290.04,299.41,301.51,293.15,293.15,283.15,17536.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8460.16,0.0,250.1,2275.33,0.0,1113.24,0.5,1.0,0.0,3.0,1.0,0.0
16965000.0,297.16,297.15,293.15,0.0,0.0,291.3,0.89,0.53,0.48,297.21,297.15,293.15,0.0,0.0,291.3,0.87,0.5,0.47,297.2,297.15,293.15,0.0,0.0,291.3,0.84,0.46,0.32,297.21,297.15,293.15,0.0,0.0,291.3,0.82,0.41,0.39,296.94,297.15,293.15,0.0,0.0,291.3,0.74,0.3,1.37,291.3,291.15,299.03,296.49,297.93,297.2,291.3,1.0,0.69,0.45,0.45,0.55,0.45,3.65,1.46,2.2,0.63,0.62,0.62,0.0,227.8,227.92,39721.89,0.0,4202.24,1.0,284.23,290.05,299.5,301.67,293.15,293.15,283.15,17463.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.63,2.15,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8588.59,0.0,264.92,2275.33,0.0,1161.07,0.51,1.0,0.0,3.0,1.0,0.0
16965300.0,297.16,297.15,293.15,0.0,0.0,291.33,0.89,0.53,0.48,297.21,297.15,293.15,0.0,0.0,291.33,0.88,0.51,0.48,297.21,297.15,293.15,0.0,0.0,291.33,0.85,0.47,0.33,297.21,297.15,293.15,0.0,0.0,291.33,0.83,0.42,0.4,296.95,297.15,293.15,0.0,0.0,291.33,0.74,0.3,1.37,291.33,291.15,299.17,296.58,298.01,297.2,291.33,1.0,0.7,0.46,0.46,0.54,0.46,3.69,1.52,2.17,0.69,0.63,0.63,0.0,225.96,226.11,41054.93,0.0,4281.03,1.0,284.24,290.06,299.6,301.83,293.15,293.15,283.15,17405.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.69,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8728.24,0.0,282.31,2275.33,0.0,1213.53,0.52,1.0,0.0,3.0,1.0,0.0
16965600.0,297.16,297.15,293.15,0.0,0.0,291.35,0.9,0.54,0.48,297.21,297.15,293.15,0.0,0.0,291.35,0.89,0.52,0.49,297.21,297.15,293.15,0.0,0.0,291.35,0.86,0.48,0.34,297.22,297.15,293.15,0.0,0.0,291.35,0.84,0.44,0.42,296.96,297.15,293.15,0.0,0.0,291.35,0.74,0.3,1.37,291.35,291.15,299.31,296.67,298.09,297.2,291.35,1.0,0.7,0.47,0.47,0.53,0.47,3.72,1.57,2.15,0.74,0.64,0.64,0.0,224.9,225.07,42513.71,0.0,4371.28,1.0,284.26,290.07,299.69,301.99,293.15,293.15,283.15,17363.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.75,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8881.4,0.0,302.04,2275.33,0.0,1272.24,0.53,1.0,0.0,3.0,1.0,0.0
16965900.0,297.17,297.15,293.15,0.0,0.0,291.37,0.9,0.54,0.49,297.22,297.15,293.15,0.0,0.0,291.37,0.9,0.53,0.51,297.21,297.15,293.15,0.0,0.0,291.37,0.87,0.49,0.34,297.22,297.15,293.15,0.0,0.0,291.37,0.85,0.45,0.43,296.97,297.15,293.15,0.0,0.0,291.37,0.74,0.3,1.37,291.37,291.15,299.45,296.76,298.18,297.2,291.37,1.0,0.71,0.48,0.48,0.52,0.48,3.76,1.63,2.13,0.78,0.65,0.65,0.0,224.61,224.82,44006.45,0.0,4476.34,1.0,284.27,290.08,299.78,302.15,293.15,293.15,283.15,17329.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.81,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9040.71,0.0,323.95,2275.33,0.0,1333.94,0.55,1.0,0.0,3.0,1.0,0.0
16966200.0,297.18,297.15,293.15,0.0,0.0,291.38,0.9,0.54,0.49,297.22,297.15,293.15,0.0,0.0,291.38,0.9,0.54,0.52,297.21,297.15,293.15,0.0,0.0,291.38,0.88,0.5,0.35,297.22,297.15,293.15,0.0,0.0,291.38,0.85,0.46,0.44,296.98,297.15,293.15,0.0,0.0,291.38,0.75,0.3,1.37,291.38,291.15,299.58,296.84,298.26,297.21,291.38,1.0,0.71,0.48,0.48,0.52,0.48,3.8,1.68,2.12,0.82,0.66,0.66,0.0,225.17,225.42,45521.2,0.0,4599.73,1.0,284.27,290.08,299.86,302.31,293.15,293.15,283.15,17301.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.87,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9205.18,0.0,348.0,2275.33,0.0,1396.92,0.56,1.0,0.0,3.0,1.0,0.0
16966500.0,297.19,297.15,293.15,0.0,0.0,291.39,0.91,0.55,0.5,297.23,297.15,293.15,0.0,0.0,291.39,0.91,0.56,0.53,297.22,297.15,293.15,0.0,0.0,291.39,0.89,0.51,0.36,297.22,297.15,293.15,0.0,0.0,291.39,0.86,0.47,0.45,296.99,297.15,293.15,0.0,0.0,291.39,0.75,0.3,1.37,291.39,291.15,299.72,296.92,298.34,297.21,291.39,1.0,0.72,0.49,0.49,0.51,0.49,3.85,1.73,2.12,0.86,0.68,0.68,0.0,227.02,227.33,47045.46,0.0,4746.84,1.0,284.28,290.08,299.93,302.47,293.15,293.15,283.15,17280.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.94,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9373.46,0.0,374.15,2275.33,0.0,1460.62,0.58,1.0,0.0,3.0,1.0,0.0
16966800.0,297.21,297.15,293.15,0.0,0.0,291.39,0.91,0.56,0.51,297.23,297.15,293.15,0.0,0.0,291.39,0.92,0.57,0.54,297.22,297.15,293.15,0.0,0.0,291.39,0.89,0.52,0.37,297.22,297.15,293.15,0.0,0.0,291.39,0.87,0.49,0.46,297.0,297.15,293.15,0.0,0.0,291.39,0.75,0.3,1.37,291.39,291.15,299.85,296.99,298.42,297.22,291.39,1.0,0.73,0.49,0.49,0.51,0.49,3.9,1.77,2.13,0.89,0.69,0.69,0.0,230.29,230.65,48569.58,0.0,4921.81,1.0,284.29,290.07,300.0,302.61,293.15,293.15,283.15,17263.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.01,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9544.27,0.0,402.34,2275.33,0.0,1524.71,0.59,1.0,0.0,3.0,1.0,0.0
16967100.0,297.22,297.15,293.15,0.0,0.0,291.39,0.92,0.58,0.52,297.23,297.15,293.15,0.0,0.0,291.39,0.93,0.59,0.56,297.22,297.15,293.15,0.0,0.0,291.39,0.9,0.54,0.38,297.22,297.15,293.15,0.0,0.0,291.39,0.88,0.5,0.47,297.01,297.15,293.15,0.0,0.0,291.39,0.74,0.3,1.37,291.39,291.15,299.98,297.04,298.49,297.22,291.39,1.0,0.74,0.49,0.49,0.51,0.49,3.95,1.81,2.14,0.93,0.7,0.7,0.0,234.82,235.2,50051.73,0.0,5117.08,1.0,284.29,290.06,300.06,302.75,293.15,293.15,283.15,17264.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9712.98,0.0,432.23,2275.33,0.0,1588.6,0.61,1.0,0.0,3.0,1.0,0.0
16967400.0,297.23,297.15,293.15,0.0,0.0,291.39,0.92,0.59,0.53,297.23,297.15,293.15,0.0,0.0,291.39,0.93,0.6,0.57,297.21,297.15,293.15,0.0,0.0,291.39,0.9,0.55,0.38,297.22,297.15,293.15,0.0,0.0,291.39,0.88,0.51,0.48,297.01,297.15,293.15,0.0,0.0,291.39,0.74,0.3,1.37,291.39,291.15,300.1,297.1,298.55,297.22,291.39,1.0,0.75,0.5,0.5,0.5,0.5,4.01,1.85,2.15,0.95,0.71,0.71,0.0,240.29,240.68,51448.9,0.0,5320.34,1.0,284.3,290.05,300.11,302.87,293.15,293.15,283.15,17284.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9874.36,0.0,462.97,2275.33,0.0,1649.58,0.62,1.0,0.0,3.0,1.0,0.0
16967700.0,297.23,297.15,293.15,0.0,0.0,291.38,0.93,0.6,0.54,297.23,297.15,293.15,0.0,0.0,291.38,0.93,0.61,0.58,297.2,297.15,293.15,0.0,0.0,291.38,0.9,0.56,0.39,297.21,297.15,293.15,0.0,0.0,291.38,0.88,0.52,0.5,297.01,297.15,293.15,0.0,0.0,291.38,0.74,0.3,1.37,291.38,291.15,300.21,297.14,298.61,297.22,291.38,1.0,0.76,0.5,0.5,0.5,0.5,4.06,1.89,2.17,0.97,0.72,0.72,0.0,246.43,246.82,52750.91,0.0,5527.39,1.0,284.3,290.03,300.15,302.98,293.15,293.15,283.15,17313.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.2,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10027.05,0.0,493.95,2275.33,0.0,1706.14,0.64,1.0,0.0,3.0,1.0,0.0
