time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16968000.0,297.23,297.15,293.15,0.0,0.0,291.37,0.93,0.62,0.56,297.22,297.15,293.15,0.0,0.0,291.37,0.94,0.63,0.59,297.2,297.15,293.15,0.0,0.0,291.37,0.9,0.56,0.4,297.21,297.15,293.15,0.0,0.0,291.37,0.88,0.53,0.5,297.01,297.15,293.15,0.0,0.0,291.37,0.74,0.3,1.37,291.37,291.15,300.31,297.18,298.66,297.22,291.37,1.0,0.77,0.5,0.5,0.5,0.5,4.11,1.92,2.19,0.99,0.73,0.73,0.0,253.04,253.43,53958.59,0.0,5736.77,1.0,284.3,290.01,300.19,303.07,293.15,293.15,283.15,17347.28,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.26,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10170.86,0.0,524.77,2275.33,0.0,1757.98,0.65,1.0,0.0,3.0,1.0,0.0
16968300.0,297.23,297.15,293.15,0.0,0.0,291.36,0.93,0.63,0.57,297.22,297.15,293.15,0.0,0.0,291.36,0.94,0.64,0.61,297.19,297.15,293.15,0.0,0.0,291.36,0.9,0.57,0.4,297.2,297.15,293.15,0.0,0.0,291.36,0.88,0.54,0.51,297.0,297.15,293.15,0.0,0.0,291.36,0.73,0.3,1.37,291.36,291.15,300.42,297.21,298.71,297.21,291.36,1.0,0.78,0.5,0.5,0.5,0.5,4.16,1.94,2.21,1.01,0.74,0.74,0.0,260.01,260.4,55077.22,0.0,5947.89,1.0,284.3,290.0,300.22,303.16,293.15,293.15,283.15,17381.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10306.2,0.0,555.17,2275.33,0.0,1805.14,0.66,1.0,0.0,3.0,1.0,0.0
16968600.0,297.23,297.15,293.15,0.0,0.0,291.35,0.94,0.65,0.58,297.22,297.15,293.15,0.0,0.0,291.35,0.94,0.65,0.62,297.19,297.15,293.15,0.0,0.0,291.35,0.9,0.58,0.41,297.2,297.15,293.15,0.0,0.0,291.35,0.88,0.55,0.52,297.0,297.15,293.15,0.0,0.0,291.35,0.73,0.3,1.37,291.35,291.15,300.52,297.24,298.76,297.21,291.35,1.0,0.78,0.5,0.5,0.5,0.5,4.2,1.97,2.24,1.02,0.75,0.75,0.0,267.23,267.61,56112.25,0.0,6158.62,1.0,284.31,289.98,300.25,303.25,293.15,293.15,283.15,17416.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.37,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10433.59,0.0,584.96,2275.33,0.0,1847.76,0.67,1.0,0.0,3.0,1.0,0.0
16968900.0,297.23,297.15,293.15,0.0,0.0,291.34,0.94,0.66,0.59,297.22,297.15,293.15,0.0,0.0,291.34,0.94,0.66,0.63,297.18,297.15,293.15,0.0,0.0,291.34,0.9,0.58,0.41,297.19,297.15,293.15,0.0,0.0,291.34,0.88,0.55,0.53,297.0,297.15,293.15,0.0,0.0,291.34,0.73,0.3,1.37,291.34,291.15,300.61,297.27,298.81,297.21,291.34,1.0,0.79,0.5,0.5,0.5,0.5,4.25,1.99,2.26,1.03,0.76,0.76,0.0,274.62,274.99,57069.52,0.0,6366.54,1.0,284.31,289.96,300.28,303.32,293.15,293.15,283.15,17450.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10553.67,0.0,613.97,2275.33,0.0,1885.81,0.69,1.0,0.0,3.0,1.0,0.0
16969200.0,297.22,297.15,293.15,0.0,0.0,291.33,0.94,0.67,0.61,297.22,297.15,293.15,0.0,0.0,291.33,0.94,0.68,0.64,297.18,297.15,293.15,0.0,0.0,291.33,0.9,0.59,0.41,297.19,297.15,293.15,0.0,0.0,291.33,0.88,0.56,0.53,296.99,297.15,293.15,0.0,0.0,291.33,0.72,0.3,1.37,291.33,291.15,300.71,297.3,298.85,297.2,291.33,1.0,0.8,0.5,0.5,0.5,0.5,4.29,2.0,2.28,1.04,0.77,0.77,0.0,282.12,282.47,57959.45,0.0,6569.67,1.0,284.31,289.94,300.3,303.4,293.15,293.15,283.15,17483.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10667.77,0.0,642.18,2275.33,0.0,1919.51,0.7,1.0,0.0,3.0,1.0,0.0
16969500.0,297.22,297.15,293.15,0.0,0.0,291.32,0.94,0.68,0.62,297.21,297.15,293.15,0.0,0.0,291.32,0.94,0.69,0.65,297.18,297.15,293.15,0.0,0.0,291.32,0.89,0.59,0.42,297.18,297.15,293.15,0.0,0.0,291.32,0.88,0.57,0.54,296.99,297.15,293.15,0.0,0.0,291.32,0.72,0.3,1.37,291.32,291.15,300.82,297.33,298.89,297.2,291.32,1.0,0.81,0.5,0.5,0.5,0.5,4.32,2.02,2.31,1.05,0.78,0.78,0.0,289.65,289.98,58790.73,0.0,6765.61,1.0,284.31,289.92,300.33,303.47,293.15,293.15,283.15,17512.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10777.06,0.0,669.56,2275.33,0.0,1948.92,0.71,1.0,0.0,3.0,1.0,0.0
16969800.0,297.21,297.15,293.15,0.0,0.0,291.31,0.94,0.69,0.63,297.21,297.15,293.15,0.0,0.0,291.31,0.94,0.7,0.66,297.17,297.15,293.15,0.0,0.0,291.31,0.89,0.6,0.42,297.18,297.15,293.15,0.0,0.0,291.31,0.88,0.57,0.55,296.99,297.15,293.15,0.0,0.0,291.31,0.71,0.3,1.38,291.31,291.15,300.92,297.36,298.93,297.2,291.31,1.0,0.82,0.5,0.5,0.5,0.5,4.36,2.03,2.33,1.05,0.79,0.79,0.0,297.16,297.47,59576.12,0.0,6952.84,1.0,284.31,289.91,300.37,303.54,293.15,293.15,283.15,17538.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10883.28,0.0,696.18,2275.33,0.0,1974.2,0.72,1.0,0.0,3.0,1.0,0.0
16970100.0,297.2,297.15,293.15,0.0,0.0,291.31,0.94,0.7,0.63,297.21,297.15,293.15,0.0,0.0,291.31,0.94,0.71,0.67,297.17,297.15,293.15,0.0,0.0,291.31,0.89,0.6,0.42,297.18,297.15,293.15,0.0,0.0,291.31,0.88,0.58,0.55,296.98,297.15,293.15,0.0,0.0,291.31,0.71,0.3,1.38,291.31,291.15,301.03,297.4,298.98,297.19,291.31,1.0,0.83,0.5,0.5,0.5,0.5,4.39,2.04,2.35,1.05,0.79,0.79,0.0,304.6,304.89,60330.04,0.0,7130.83,1.0,284.31,289.89,300.41,303.62,293.15,293.15,283.15,17558.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10988.52,0.0,722.22,2275.33,0.0,1995.63,0.73,1.0,0.0,3.0,1.0,0.0
16970400.0,297.19,297.15,293.15,0.0,0.0,291.3,0.94,0.71,0.64,297.21,297.15,293.15,0.0,0.0,291.3,0.94,0.72,0.68,297.17,297.15,293.15,0.0,0.0,291.3,0.88,0.6,0.43,297.18,297.15,293.15,0.0,0.0,291.3,0.87,0.58,0.56,296.98,297.15,293.15,0.0,0.0,291.3,0.71,0.3,1.38,291.3,291.15,301.15,297.45,299.03,297.19,291.3,1.0,0.83,0.5,0.5,0.5,0.5,4.42,2.05,2.37,1.05,0.8,0.8,0.0,311.92,312.2,61069.39,0.0,7300.02,1.0,284.31,289.88,300.46,303.71,293.15,293.15,283.15,17572.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.62,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11095.17,0.0,747.97,2275.33,0.0,2013.47,0.74,1.0,0.0,3.0,1.0,0.0
16970700.0,297.18,297.15,293.15,0.0,0.0,291.3,0.93,0.71,0.64,297.2,297.15,293.15,0.0,0.0,291.3,0.94,0.73,0.69,297.17,297.15,293.15,0.0,0.0,291.3,0.88,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.3,0.87,0.59,0.56,296.98,297.15,293.15,0.0,0.0,291.3,0.7,0.3,1.38,291.3,291.15,301.29,297.52,299.08,297.18,291.3,1.0,0.84,0.49,0.49,0.51,0.49,4.45,2.05,2.4,1.05,0.81,0.81,0.0,319.12,319.38,61842.64,0.0,7461.66,1.0,284.31,289.87,300.52,303.81,293.15,293.15,283.15,17570.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.66,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11211.32,0.0,774.11,2275.33,0.0,2024.9,0.74,1.0,0.0,3.0,1.0,0.0
16971000.0,297.18,297.15,293.15,0.0,0.0,291.31,0.93,0.72,0.65,297.2,297.15,293.15,0.0,0.0,291.31,0.94,0.74,0.7,297.17,297.15,293.15,0.0,0.0,291.31,0.88,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.31,0.87,0.59,0.57,296.97,297.15,293.15,0.0,0.0,291.31,0.7,0.3,1.38,291.31,291.15,301.45,297.6,299.15,297.18,291.31,1.0,0.84,0.49,0.49,0.51,0.49,4.47,2.06,2.42,1.05,0.82,0.82,0.0,326.19,326.44,62697.57,0.0,7618.5,1.0,284.31,289.87,300.61,303.94,293.15,293.15,283.15,17550.07,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.7,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11345.58,0.0,801.92,2275.33,0.0,2032.45,0.75,1.0,0.0,3.0,1.0,0.0
16971300.0,297.17,297.15,293.15,0.0,0.0,291.32,0.93,0.72,0.65,297.2,297.15,293.15,0.0,0.0,291.32,0.94,0.75,0.71,297.17,297.15,293.15,0.0,0.0,291.32,0.88,0.62,0.43,297.18,297.15,293.15,0.0,0.0,291.32,0.87,0.6,0.57,296.97,297.15,293.15,0.0,0.0,291.32,0.7,0.3,1.38,291.32,291.15,301.62,297.71,299.22,297.18,291.32,1.0,0.85,0.49,0.49,0.51,0.49,4.5,2.06,2.44,1.05,0.82,0.82,0.0,333.16,333.4,63635.01,0.0,7773.64,1.0,284.31,289.87,300.71,304.09,293.15,293.15,283.15,17521.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.74,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11497.23,0.0,832.13,2275.33,0.0,2039.03,0.76,1.0,0.0,3.0,1.0,0.0
16971600.0,297.17,297.15,293.15,0.0,0.0,291.33,0.92,0.73,0.66,297.2,297.15,293.15,0.0,0.0,291.33,0.94,0.75,0.72,297.17,297.15,293.15,0.0,0.0,291.33,0.88,0.62,0.44,297.18,297.15,293.15,0.0,0.0,291.33,0.87,0.6,0.58,296.97,297.15,293.15,0.0,0.0,291.33,0.69,0.3,1.38,291.33,291.15,301.82,297.82,299.3,297.18,291.33,1.0,0.86,0.49,0.49,0.51,0.49,4.52,2.06,2.46,1.05,0.83,0.83,0.0,340.05,340.29,64651.81,0.0,7929.45,1.0,284.32,289.87,300.82,304.25,293.15,293.15,283.15,17491.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11665.39,0.0,865.22,2275.33,0.0,2046.2,0.77,1.0,0.0,3.0,1.0,0.0
16971900.0,297.17,297.15,293.15,0.0,0.0,291.34,0.92,0.73,0.66,297.2,297.15,293.15,0.0,0.0,291.34,0.94,0.76,0.72,297.17,297.15,293.15,0.0,0.0,291.34,0.87,0.62,0.44,297.18,297.15,293.15,0.0,0.0,291.34,0.87,0.61,0.58,296.97,297.15,293.15,0.0,0.0,291.34,0.69,0.3,1.38,291.34,291.15,302.02,297.94,299.38,297.18,291.34,1.0,0.86,0.49,0.49,0.51,0.49,4.55,2.07,2.48,1.05,0.85,0.85,0.0,346.91,347.16,65727.34,0.0,8087.94,1.0,284.32,289.88,300.95,304.43,293.15,293.15,283.15,17465.07,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11846.45,0.0,901.07,2275.33,0.0,2053.65,0.78,1.0,0.0,3.0,1.0,0.0
16972200.0,297.17,297.15,293.15,0.0,0.0,291.36,0.92,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.36,0.94,0.77,0.73,297.17,297.15,293.15,0.0,0.0,291.36,0.87,0.63,0.44,297.18,297.15,293.15,0.0,0.0,291.36,0.87,0.62,0.59,296.97,297.15,293.15,0.0,0.0,291.36,0.69,0.3,1.38,291.36,291.15,302.22,298.07,299.47,297.18,291.36,1.0,0.87,0.49,0.49,0.51,0.49,4.58,2.07,2.5,1.04,0.86,0.86,0.0,353.77,354.03,66845.97,0.0,8250.85,1.0,284.33,289.88,301.07,304.62,293.15,293.15,283.15,17443.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.88,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12037.59,0.0,939.61,2275.33,0.0,2062.03,0.8,1.0,0.0,3.0,1.0,0.0
16972500.0,297.17,297.15,293.15,0.0,0.0,291.37,0.92,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.37,0.94,0.78,0.74,297.18,297.15,293.15,0.0,0.0,291.37,0.87,0.63,0.45,297.18,297.15,293.15,0.0,0.0,291.37,0.87,0.62,0.59,296.97,297.15,293.15,0.0,0.0,291.37,0.69,0.3,1.38,291.37,291.15,302.42,298.19,299.55,297.18,291.37,1.0,0.88,0.49,0.49,0.51,0.49,4.6,2.07,2.53,1.04,0.87,0.87,0.0,360.69,360.95,67980.82,0.0,8419.09,1.0,284.33,289.89,301.2,304.8,293.15,293.15,283.15,17430.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.92,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12234.27,0.0,980.28,2275.33,0.0,2071.4,0.81,1.0,0.0,3.0,1.0,0.0
16972800.0,297.17,297.15,293.15,0.0,0.0,291.38,0.91,0.74,0.67,297.21,297.15,293.15,0.0,0.0,291.38,0.94,0.79,0.75,297.18,297.15,293.15,0.0,0.0,291.38,0.87,0.64,0.45,297.19,297.15,293.15,0.0,0.0,291.38,0.86,0.63,0.6,296.97,297.15,293.15,0.0,0.0,291.38,0.68,0.3,1.39,291.38,291.15,302.6,298.31,299.62,297.19,291.38,1.0,0.88,0.48,0.48,0.52,0.48,4.63,2.08,2.55,1.04,0.88,0.88,0.0,367.69,367.95,69106.39,0.0,8593.35,1.0,284.33,289.89,301.32,304.98,293.15,293.15,283.15,17426.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12431.58,0.0,1022.59,2275.33,0.0,2081.8,0.82,1.0,0.0,3.0,1.0,0.0
16973100.0,297.17,297.15,293.15,0.0,0.0,291.39,0.91,0.74,0.67,297.21,297.15,293.15,0.0,0.0,291.39,0.94,0.8,0.76,297.18,297.15,293.15,0.0,0.0,291.39,0.87,0.64,0.45,297.19,297.15,293.15,0.0,0.0,291.39,0.86,0.63,0.6,296.97,297.15,293.15,0.0,0.0,291.39,0.68,0.3,1.39,291.39,291.15,302.78,298.42,299.69,297.19,291.39,1.0,0.89,0.48,0.48,0.52,0.48,4.66,2.08,2.58,1.03,0.89,0.89,0.0,374.8,375.06,70193.29,0.0,8772.63,1.0,284.34,289.89,301.43,305.15,293.15,293.15,283.15,17435.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12624.15,0.0,1065.71,2275.33,0.0,2093.76,0.83,1.0,0.0,3.0,1.0,0.0
16973400.0,297.16,297.15,293.15,0.0,0.0,291.36,0.91,0.74,0.67,297.21,297.15,293.15,0.0,0.0,291.36,0.94,0.82,0.77,297.17,297.15,293.15,0.0,0.0,291.36,0.87,0.65,0.46,297.18,297.15,293.15,0.0,0.0,291.36,0.86,0.64,0.61,296.96,297.15,293.15,0.0,0.0,291.36,0.68,0.3,1.39,291.36,291.15,302.93,298.52,299.74,297.18,291.36,1.0,0.89,0.48,0.48,0.52,0.48,4.69,2.08,2.6,1.03,0.9,0.9,0.0,382.05,382.3,71588.62,0.0,8951.15,1.0,284.34,289.86,301.53,305.32,293.15,293.15,283.15,17897.97,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.1,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12871.05,0.0,1141.62,2275.33,0.0,2113.0,0.85,1.0,0.0,3.0,1.0,0.0
16973700.0,297.14,297.15,293.15,0.0,0.0,291.24,0.9,0.74,0.67,297.2,297.15,293.15,0.0,0.0,291.24,0.94,0.82,0.78,297.16,297.15,293.15,0.0,0.0,291.24,0.86,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.24,0.86,0.64,0.61,296.95,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,303.06,298.6,299.78,297.17,291.23,1.0,0.9,0.48,0.48,0.52,0.48,4.7,2.08,2.62,1.02,0.9,0.9,0.0,389.34,389.51,74009.23,0.0,9089.73,1.0,284.32,289.74,301.61,305.53,293.15,293.15,283.15,20068.08,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13299.23,0.0,1337.81,2275.33,0.0,2166.72,0.9,1.0,0.0,3.0,1.0,0.0
16974000.0,297.13,297.15,293.15,0.0,0.0,291.22,0.9,0.74,0.67,297.19,297.15,293.15,0.0,0.0,291.22,0.94,0.83,0.79,297.14,297.15,293.15,0.0,0.0,291.22,0.86,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.22,0.86,0.64,0.61,296.94,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,303.15,298.65,299.8,297.16,291.22,1.0,0.9,0.48,0.48,0.52,0.48,4.71,2.07,2.64,1.02,0.9,0.9,0.0,396.29,396.43,74365.52,0.0,9173.56,1.0,284.32,289.73,301.65,305.62,293.15,293.15,283.15,20314.47,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.29,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13366.15,0.0,1365.21,2275.33,0.0,2196.52,0.9,1.0,0.0,3.0,1.0,0.0
16974300.0,297.13,297.15,293.15,0.0,0.0,291.22,0.89,0.73,0.67,297.2,297.15,293.15,0.0,0.0,291.22,0.94,0.84,0.8,297.15,297.15,293.15,0.0,0.0,291.22,0.86,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.22,0.86,0.64,0.62,296.93,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,303.22,298.69,299.83,297.16,291.22,1.0,0.91,0.48,0.48,0.52,0.48,4.72,2.07,2.65,1.01,0.9,0.9,0.0,403.01,403.16,74617.3,0.0,9270.55,1.0,284.32,289.73,301.69,305.66,293.15,293.15,283.15,20226.12,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.3,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13425.15,0.0,1377.97,2275.33,0.0,2187.4,0.91,1.0,0.0,3.0,1.0,0.0
16974600.0,297.12,297.15,293.15,0.0,0.0,291.12,0.89,0.73,0.66,297.19,297.15,293.15,0.0,0.0,291.12,0.94,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.12,0.85,0.64,0.46,297.14,297.15,293.15,0.0,0.0,291.12,0.85,0.64,0.62,296.92,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.12,291.15,303.29,298.72,299.84,297.15,291.12,1.0,0.91,0.48,0.48,0.52,0.48,4.72,2.07,2.66,1.0,0.9,0.9,0.0,409.54,409.7,76026.46,0.0,9341.63,1.0,284.31,289.64,301.73,305.77,293.15,293.15,283.15,22024.34,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13688.13,0.0,1527.22,2275.33,0.0,2217.12,0.94,1.0,0.0,3.0,1.0,0.0
16974900.0,297.12,297.15,293.15,0.0,0.0,291.16,0.89,0.72,0.66,297.19,297.15,293.15,0.0,0.0,291.16,0.94,0.85,0.81,297.13,297.15,293.15,0.0,0.0,291.16,0.85,0.64,0.45,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.64,0.61,296.92,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.35,298.75,299.86,297.15,291.16,1.0,0.91,0.48,0.48,0.52,0.48,4.72,2.06,2.66,1.0,0.9,0.9,0.0,410.0,410.0,75355.91,0.0,9330.27,1.0,284.31,289.67,301.75,305.77,293.15,293.15,283.15,21289.71,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13571.1,0.0,1459.78,2275.33,0.0,2216.31,0.92,1.0,0.0,3.0,1.0,0.0
16975200.0,297.13,297.15,293.15,0.0,0.0,291.22,0.88,0.72,0.65,297.21,297.15,293.15,0.0,0.0,291.22,0.94,0.86,0.82,297.14,297.15,293.15,0.0,0.0,291.22,0.85,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.22,0.85,0.64,0.61,296.92,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,303.41,298.77,299.89,297.16,291.22,1.0,0.91,0.47,0.47,0.53,0.47,4.73,2.06,2.67,0.99,0.91,0.91,0.0,409.95,410.0,74791.23,0.0,9356.96,1.0,284.32,289.72,301.77,305.76,293.15,293.15,283.15,20256.47,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13483.19,0.0,1390.53,2275.33,0.0,2184.93,0.91,1.0,0.0,3.0,1.0,0.0
16975500.0,297.12,297.15,293.15,0.0,0.0,291.14,0.88,0.72,0.65,297.21,297.15,293.15,0.0,0.0,291.14,0.95,0.88,0.83,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.64,0.61,296.92,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.46,298.79,299.9,297.16,291.14,1.0,0.91,0.47,0.47,0.53,0.47,4.73,2.05,2.68,0.99,0.9,0.9,0.0,409.99,410.0,76105.23,0.0,9387.79,1.0,284.31,289.64,301.8,305.85,293.15,293.15,283.15,21799.29,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13730.85,0.0,1526.02,2275.33,0.0,2202.37,0.94,1.0,0.0,3.0,1.0,0.0
16975800.0,297.12,297.15,293.15,0.0,0.0,291.14,0.88,0.71,0.64,297.2,297.15,293.15,0.0,0.0,291.14,0.95,0.88,0.84,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.64,0.45,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.64,0.61,296.91,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.51,298.81,299.91,297.15,291.14,1.0,0.91,0.47,0.47,0.53,0.47,4.73,2.05,2.68,0.99,0.9,0.9,0.0,409.99,410.0,75921.32,0.0,9389.46,1.0,284.31,289.64,301.81,305.86,293.15,293.15,283.15,21739.37,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13697.18,0.0,1512.12,2275.33,0.0,2214.2,0.93,1.0,0.0,3.0,1.0,0.0
16976100.0,297.12,297.15,293.15,0.0,0.0,291.15,0.88,0.71,0.64,297.21,297.15,293.15,0.0,0.0,291.15,0.96,0.9,0.85,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.61,296.91,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.55,298.82,299.93,297.16,291.15,1.0,0.91,0.47,0.47,0.53,0.47,4.74,2.05,2.69,0.98,0.9,0.9,0.0,409.97,410.0,75866.7,0.0,9414.3,1.0,284.31,289.65,301.82,305.86,293.15,293.15,283.15,21524.36,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.39,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13697.09,0.0,1501.81,2275.33,0.0,2199.05,0.93,1.0,0.0,3.0,1.0,0.0
16976400.0,297.11,297.15,293.15,0.0,0.0,291.12,0.88,0.7,0.63,297.21,297.15,293.15,0.0,0.0,291.12,0.96,0.91,0.86,297.14,297.15,293.15,0.0,0.0,291.12,0.85,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.12,0.85,0.64,0.61,296.91,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,303.59,298.83,299.94,297.16,291.12,1.0,0.91,0.47,0.47,0.53,0.47,4.74,2.04,2.7,0.98,0.9,0.9,0.0,409.99,410.0,76326.49,0.0,9426.24,1.0,284.3,289.62,301.84,305.91,293.15,293.15,283.15,22296.73,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.43,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13783.16,0.0,1558.1,2275.33,0.0,2214.87,0.94,1.0,0.0,3.0,1.0,0.0
16976700.0,297.12,297.15,293.15,0.0,0.0,291.17,0.87,0.69,0.63,297.21,297.15,293.15,0.0,0.0,291.17,0.96,0.92,0.87,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.64,0.61,296.91,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.63,298.84,299.96,297.16,291.17,1.0,0.91,0.47,0.47,0.53,0.47,4.75,2.04,2.7,0.98,0.9,0.9,0.0,409.95,410.0,75627.62,0.0,9453.05,1.0,284.31,289.67,301.84,305.87,293.15,293.15,283.15,21265.65,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13659.13,0.0,1477.02,2275.33,0.0,2195.96,0.93,1.0,0.0,3.0,1.0,0.0
16977000.0,297.12,297.15,293.15,0.0,0.0,291.12,0.87,0.69,0.62,297.21,297.15,293.15,0.0,0.0,291.12,0.97,0.93,0.88,297.15,297.15,293.15,0.0,0.0,291.12,0.85,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.12,0.85,0.64,0.61,296.91,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,303.67,298.85,299.97,297.16,291.12,1.0,0.91,0.47,0.47,0.53,0.47,4.75,2.04,2.71,0.97,0.9,0.9,0.0,409.97,410.0,76503.81,0.0,9490.39,1.0,284.3,289.62,301.85,305.93,293.15,293.15,283.15,22390.66,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13824.23,0.0,1572.11,2275.33,0.0,2207.09,0.95,1.0,0.0,3.0,1.0,0.0
16977300.0,297.12,297.15,293.15,0.0,0.0,291.17,0.87,0.68,0.62,297.21,297.15,293.15,0.0,0.0,291.17,0.97,0.94,0.89,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.64,0.61,296.9,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.71,298.86,299.98,297.17,291.17,1.0,0.91,0.47,0.47,0.53,0.47,4.76,2.04,2.72,0.97,0.9,0.9,0.0,409.95,410.0,75732.4,0.0,9521.3,1.0,284.31,289.66,301.85,305.9,293.15,293.15,283.15,21395.13,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13677.42,0.0,1485.68,2275.33,0.0,2203.45,0.93,1.0,0.0,3.0,1.0,0.0
16977600.0,297.13,297.15,293.15,0.0,0.0,291.16,0.87,0.68,0.62,297.22,297.15,293.15,0.0,0.0,291.16,0.98,0.95,0.9,297.16,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.16,0.85,0.64,0.62,296.91,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.75,298.86,299.99,297.17,291.16,1.0,0.92,0.47,0.47,0.53,0.47,4.77,2.04,2.73,0.97,0.9,0.9,0.0,409.94,410.0,76140.28,0.0,9581.3,1.0,284.31,289.65,301.86,305.92,293.15,293.15,283.15,21671.18,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13757.98,0.0,1520.49,2275.33,0.0,2196.42,0.94,1.0,0.0,3.0,1.0,0.0
16977900.0,297.12,297.15,293.15,0.0,0.0,291.15,0.87,0.67,0.61,297.2,297.15,293.15,0.0,0.0,291.15,0.98,0.96,0.91,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.62,296.89,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.79,298.87,300.0,297.16,291.15,1.0,0.92,0.47,0.47,0.53,0.47,4.78,2.04,2.74,0.97,0.9,0.9,0.0,409.98,410.0,76263.75,0.0,9600.7,1.0,284.31,289.63,301.87,305.95,293.15,293.15,283.15,21969.09,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13778.81,0.0,1539.36,2275.33,0.0,2210.84,0.94,1.0,0.0,3.0,1.0,0.0
16978200.0,297.12,297.15,293.15,0.0,0.0,291.16,0.86,0.67,0.61,297.21,297.15,293.15,0.0,0.0,291.16,0.98,0.97,0.92,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.65,0.62,296.89,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.82,298.87,300.01,297.16,291.16,1.0,0.92,0.47,0.47,0.53,0.47,4.78,2.04,2.74,0.96,0.9,0.9,0.0,409.96,410.0,76084.08,0.0,9626.84,1.0,284.31,289.65,301.87,305.93,293.15,293.15,283.15,21693.72,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.41,4.12,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13748.79,0.0,1518.89,2275.33,0.0,2204.03,0.94,1.0,0.0,3.0,1.0,0.0
16978500.0,297.12,297.15,293.15,0.0,0.0,291.13,0.86,0.66,0.6,297.2,297.15,293.15,0.0,0.0,291.13,0.98,0.98,0.93,297.15,297.15,293.15,0.0,0.0,291.13,0.85,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.13,0.85,0.65,0.62,296.88,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,303.86,298.87,300.02,297.16,291.13,1.0,0.92,0.47,0.47,0.53,0.47,4.79,2.04,2.75,0.96,0.9,0.9,0.0,409.97,410.0,76598.43,0.0,9657.11,1.0,284.3,289.61,301.88,305.97,293.15,293.15,283.15,22433.6,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13844.79,0.0,1578.45,2275.33,0.0,2213.76,0.95,1.0,0.0,3.0,1.0,0.0
16978800.0,297.13,297.15,293.15,0.0,0.0,291.2,0.86,0.66,0.6,297.21,297.15,293.15,0.0,0.0,291.2,0.99,0.99,0.94,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.2,0.86,0.65,0.62,296.89,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,303.89,298.87,300.03,297.17,291.2,1.0,0.92,0.47,0.47,0.53,0.47,4.8,2.04,2.76,0.96,0.9,0.9,0.0,409.93,410.0,75732.07,0.0,9701.43,1.0,284.31,289.67,301.87,305.92,293.15,293.15,283.15,21188.83,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13683.23,0.0,1478.44,2275.33,0.0,2199.22,0.93,1.0,0.0,3.0,1.0,0.0
16979100.0,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.66,0.6,297.21,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.94,297.17,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.15,0.86,0.65,0.62,296.89,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.92,298.87,300.04,297.17,291.15,1.0,0.92,0.47,0.47,0.53,0.47,4.81,2.04,2.77,0.96,0.9,0.9,0.0,409.93,410.0,76615.62,0.0,9771.1,1.0,284.31,289.63,301.88,305.96,293.15,293.15,283.15,22112.37,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13849.72,0.0,1567.73,2275.33,0.0,2203.39,0.95,1.0,0.0,3.0,1.0,0.0
16979400.0,297.13,297.15,293.15,0.0,0.0,291.1,0.86,0.65,0.59,297.19,297.15,293.15,0.0,0.0,291.1,0.99,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.1,0.85,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.1,0.86,0.65,0.62,296.88,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,303.95,298.87,300.05,297.16,291.1,1.0,0.92,0.46,0.46,0.54,0.46,4.82,2.04,2.78,0.96,0.89,0.89,0.0,410.0,410.0,77248.84,0.0,9788.67,1.0,284.3,289.58,301.88,306.0,293.15,293.15,283.15,23253.54,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13962.51,0.0,1651.34,2275.33,0.0,2232.21,0.96,1.0,0.0,3.0,1.0,0.0
16979700.0,297.14,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.59,297.2,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.62,296.88,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.98,298.87,300.06,297.17,291.18,1.0,0.92,0.46,0.46,0.54,0.46,4.82,2.04,2.78,0.95,0.9,0.9,0.0,409.96,410.0,76050.43,0.0,9803.75,1.0,284.31,289.64,301.87,305.94,293.15,293.15,283.15,21688.89,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13737.87,0.0,1516.43,2275.33,0.0,2213.83,0.94,1.0,0.0,3.0,1.0,0.0
16980000.0,297.15,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.59,297.22,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.18,0.86,0.66,0.46,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.66,0.63,296.88,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.01,298.87,300.07,297.18,291.18,1.0,0.92,0.46,0.46,0.54,0.46,4.83,2.04,2.79,0.95,0.9,0.9,0.0,409.95,410.0,76302.55,0.0,9849.28,1.0,284.31,289.64,301.87,305.94,293.15,293.15,283.15,21764.92,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13790.61,0.0,1536.09,2275.33,0.0,2201.05,0.94,1.0,0.0,3.0,1.0,0.0
16980300.0,297.14,297.15,293.15,0.0,0.0,291.1,0.86,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.1,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.1,0.86,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.1,0.86,0.66,0.63,296.88,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.05,298.87,300.08,297.17,291.1,1.0,0.92,0.46,0.46,0.54,0.46,4.84,2.04,2.8,0.95,0.9,0.9,0.0,409.98,410.0,77252.16,0.0,9877.68,1.0,284.3,289.58,301.88,306.0,293.15,293.15,283.15,23215.66,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13963.27,0.0,1650.81,2275.33,0.0,2229.9,0.96,1.0,0.0,3.0,1.0,0.0
16980600.0,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.16,0.87,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.63,296.87,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.08,298.88,300.09,297.18,291.16,1.0,0.92,0.46,0.46,0.54,0.46,4.84,2.04,2.81,0.95,0.9,0.9,0.0,409.97,410.0,76448.11,0.0,9897.12,1.0,284.31,289.62,301.87,305.96,293.15,293.15,283.15,22199.82,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.44,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13812.21,0.0,1560.74,2275.33,0.0,2220.43,0.94,1.0,0.0,3.0,1.0,0.0
16980900.0,297.15,297.15,293.15,0.0,0.0,291.19,0.86,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.19,0.87,0.67,0.48,297.17,297.15,293.15,0.0,0.0,291.19,0.86,0.66,0.64,296.88,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.11,298.88,300.1,297.18,291.19,1.0,0.93,0.46,0.46,0.54,0.46,4.85,2.04,2.81,0.95,0.9,0.9,0.0,409.95,410.0,76248.07,0.0,9938.31,1.0,284.31,289.65,301.88,305.94,293.15,293.15,283.15,21645.21,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13782.29,0.0,1528.89,2275.33,0.0,2198.57,0.94,1.0,0.0,3.0,1.0,0.0
16981200.0,297.13,297.15,293.15,0.0,0.0,291.11,0.86,0.64,0.59,297.19,297.15,293.15,0.0,0.0,291.11,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.11,0.87,0.68,0.48,297.16,297.15,293.15,0.0,0.0,291.11,0.87,0.67,0.64,296.87,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.15,298.88,300.1,297.17,291.11,1.0,0.93,0.46,0.46,0.54,0.46,4.85,2.04,2.82,0.94,0.9,0.9,0.0,410.0,410.0,77405.73,0.0,9959.68,1.0,284.3,289.57,301.89,306.01,293.15,293.15,283.15,23269.4,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.51,4.24,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13997.89,0.0,1664.47,2275.33,0.0,2223.5,0.97,1.0,0.0,3.0,1.0,0.0
16981500.0,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.64,0.58,297.2,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.15,0.87,0.69,0.48,297.17,297.15,293.15,0.0,0.0,291.15,0.87,0.67,0.64,296.89,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.2,298.87,300.13,297.18,291.15,1.0,0.93,0.46,0.46,0.54,0.46,4.86,2.04,2.83,0.94,0.9,0.9,0.0,409.95,410.0,76682.02,0.0,9994.53,1.0,284.3,289.61,301.87,305.97,293.15,293.15,283.15,22419.98,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13851.62,0.0,1584.4,2275.33,0.0,2232.64,0.95,1.0,0.0,3.0,1.0,0.0
16981800.0,297.15,297.15,293.15,0.0,0.0,291.13,0.86,0.64,0.58,297.19,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.13,0.88,0.69,0.49,297.17,297.15,293.15,0.0,0.0,291.13,0.87,0.67,0.64,296.89,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.27,298.83,300.15,297.18,291.13,1.0,0.93,0.46,0.46,0.54,0.46,4.87,2.04,2.84,0.94,0.9,0.9,0.0,409.96,410.0,76867.48,0.0,10042.4,1.0,284.3,289.58,301.83,305.94,293.15,293.15,283.15,22808.29,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13881.69,0.0,1618.99,2275.33,0.0,2240.85,0.96,1.0,0.0,3.0,1.0,0.0
16982100.0,297.15,297.15,293.15,0.0,0.0,291.18,0.86,0.64,0.58,297.18,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.18,0.88,0.7,0.49,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.68,0.65,296.89,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.36,298.76,300.18,297.17,291.18,1.0,0.93,0.46,0.46,0.54,0.46,4.88,2.04,2.84,0.94,0.9,0.9,0.0,409.96,410.0,75641.34,0.0,10076.07,1.0,284.3,289.62,301.76,305.81,293.15,293.15,283.15,21569.92,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13637.63,0.0,1507.75,2275.33,0.0,2246.73,0.93,1.0,0.0,3.0,1.0,0.0
16982400.0,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.64,0.58,297.17,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.15,0.88,0.7,0.5,297.16,297.15,293.15,0.0,0.0,291.15,0.87,0.68,0.65,296.89,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.46,298.67,300.21,297.16,291.15,1.0,0.93,0.46,0.46,0.54,0.46,4.89,2.04,2.85,0.94,0.9,0.9,0.0,409.98,410.0,75541.42,0.0,10108.5,1.0,284.3,289.59,301.67,305.71,293.15,293.15,283.15,21807.9,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13607.63,0.0,1528.95,2275.33,0.0,2254.99,0.94,1.0,0.0,3.0,1.0,0.0
16982700.0,297.13,297.15,293.15,0.0,0.0,291.11,0.86,0.64,0.58,297.15,297.15,293.15,0.0,0.0,291.11,0.99,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.11,0.88,0.7,0.5,297.15,297.15,293.15,0.0,0.0,291.11,0.87,0.68,0.65,296.88,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.57,298.56,300.24,297.15,291.11,1.0,0.93,0.46,0.46,0.54,0.46,4.88,2.03,2.85,0.93,0.89,0.89,0.0,410.02,410.0,75098.33,0.0,10102.69,1.0,284.29,289.55,301.57,305.6,293.15,293.15,283.15,22126.5,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.41,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13504.03,0.0,1533.32,2275.33,0.0,2285.97,0.94,1.0,0.0,3.0,1.0,0.0
16983000.0,297.14,297.15,293.15,0.0,0.0,291.17,0.85,0.64,0.58,297.14,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.17,0.88,0.7,0.5,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.68,0.65,296.88,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.68,298.45,300.28,297.15,291.17,1.0,0.93,0.46,0.46,0.54,0.46,4.88,2.03,2.85,0.93,0.9,0.9,0.0,410.01,410.0,73290.84,0.0,10085.12,1.0,284.3,289.59,301.44,305.38,293.15,293.15,283.15,20488.01,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.31,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13165.68,0.0,1388.04,2275.33,0.0,2272.09,0.91,1.0,0.0,3.0,1.0,0.0
16983300.0,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.64,0.58,297.14,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.94,297.15,297.15,293.15,0.0,0.0,291.19,0.88,0.7,0.5,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.68,0.65,296.88,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.78,298.33,300.33,297.15,291.19,1.0,0.93,0.46,0.46,0.54,0.46,4.88,2.03,2.85,0.93,0.9,0.9,0.0,410.0,410.0,72340.77,0.0,10088.69,1.0,284.3,289.6,301.33,305.2,293.15,293.15,283.15,19721.13,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12987.91,0.0,1329.47,2275.33,0.0,2254.52,0.9,1.0,0.0,3.0,1.0,0.0
16983600.0,297.14,297.15,293.15,0.0,0.0,291.12,0.85,0.64,0.58,297.12,297.15,293.15,0.0,0.0,291.12,0.99,0.99,0.94,297.14,297.15,293.15,0.0,0.0,291.12,0.88,0.7,0.5,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.68,0.65,296.87,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.12,291.15,304.89,298.22,300.36,297.14,291.12,1.0,0.93,0.46,0.46,0.54,0.46,4.87,2.02,2.85,0.93,0.9,0.9,0.0,410.06,410.0,72179.89,0.0,10054.45,1.0,284.29,289.54,301.22,305.09,293.15,293.15,283.15,20308.51,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.28,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12938.22,0.0,1362.21,2275.33,0.0,2282.01,0.9,1.0,0.0,3.0,1.0,0.0
16983900.0,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.58,297.12,297.15,293.15,0.0,0.0,291.15,0.99,0.99,0.93,297.14,297.15,293.15,0.0,0.0,291.15,0.88,0.7,0.49,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.68,0.65,296.87,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.98,298.12,300.4,297.14,291.15,1.0,0.93,0.46,0.46,0.54,0.46,4.86,2.02,2.84,0.93,0.9,0.9,0.0,410.04,410.0,70843.38,0.0,10009.7,1.0,284.29,289.56,301.11,304.9,293.15,293.15,283.15,19291.47,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12696.53,0.0,1271.85,2275.33,0.0,2268.15,0.88,1.0,0.0,3.0,1.0,0.0
16984200.0,297.13,297.15,293.15,0.0,0.0,291.12,0.85,0.63,0.57,297.12,297.15,293.15,0.0,0.0,291.12,0.99,0.98,0.93,297.14,297.15,293.15,0.0,0.0,291.12,0.88,0.7,0.49,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.68,0.65,296.87,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,305.06,298.03,300.43,297.13,291.12,1.0,0.93,0.46,0.46,0.54,0.46,4.85,2.02,2.84,0.93,0.9,0.9,0.0,410.06,410.0,70474.0,0.0,9961.49,1.0,284.28,289.53,301.03,304.8,293.15,293.15,283.15,19461.58,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12622.31,0.0,1272.51,2275.33,0.0,2270.85,0.88,1.0,0.0,3.0,1.0,0.0
16984500.0,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.57,297.13,297.15,293.15,0.0,0.0,291.16,0.99,0.98,0.93,297.16,297.15,293.15,0.0,0.0,291.16,0.88,0.7,0.49,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.68,0.65,296.87,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.12,297.98,300.46,297.14,291.16,1.0,0.93,0.46,0.46,0.54,0.46,4.85,2.01,2.83,0.92,0.9,0.9,0.0,410.02,410.0,69466.41,0.0,9928.0,1.0,284.29,289.56,300.97,304.69,293.15,293.15,283.15,18538.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12446.58,0.0,1195.75,2275.33,0.0,2246.43,0.86,1.0,0.0,3.0,1.0,0.0
16984800.0,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.57,297.13,297.15,293.15,0.0,0.0,291.16,0.99,0.97,0.92,297.17,297.15,293.15,0.0,0.0,291.16,0.88,0.7,0.5,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.68,0.65,296.87,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.15,297.96,300.48,297.15,291.16,1.0,0.92,0.46,0.46,0.54,0.46,4.84,2.01,2.83,0.92,0.9,0.9,0.0,410.01,410.0,69302.65,0.0,9913.96,1.0,284.29,289.57,300.96,304.65,293.15,293.15,283.15,18425.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12416.14,0.0,1185.61,2275.33,0.0,2233.62,0.86,1.0,0.0,3.0,1.0,0.0
16985100.0,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.62,0.57,297.14,297.15,293.15,0.0,0.0,291.15,0.98,0.97,0.92,297.18,297.15,293.15,0.0,0.0,291.15,0.88,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.68,0.65,296.87,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,305.15,297.98,300.48,297.15,291.15,1.0,0.92,0.46,0.46,0.54,0.46,4.84,2.01,2.83,0.92,0.9,0.9,0.0,409.99,410.0,69521.38,0.0,9914.0,1.0,284.29,289.56,300.97,304.67,293.15,293.15,283.15,18610.26,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12459.8,0.0,1203.04,2275.33,0.0,2219.72,0.87,1.0,0.0,3.0,1.0,0.0
16985400.0,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.62,0.57,297.15,297.15,293.15,0.0,0.0,291.16,0.98,0.97,0.92,297.19,297.15,293.15,0.0,0.0,291.16,0.89,0.72,0.5,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.68,0.65,296.87,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.11,298.03,300.47,297.16,291.16,1.0,0.93,0.46,0.46,0.54,0.46,4.85,2.01,2.83,0.92,0.9,0.9,0.0,409.97,410.0,69769.49,0.0,9933.68,1.0,284.29,289.56,301.03,304.74,293.15,293.15,283.15,18643.25,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12512.19,0.0,1211.72,2275.33,0.0,2204.98,0.87,1.0,0.0,3.0,1.0,0.0
16985700.0,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.62,0.56,297.15,297.15,293.15,0.0,0.0,291.14,0.98,0.97,0.92,297.2,297.15,293.15,0.0,0.0,291.14,0.89,0.73,0.51,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.68,0.65,296.87,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.04,298.11,300.44,297.16,291.14,1.0,0.93,0.46,0.46,0.54,0.46,4.85,2.02,2.84,0.93,0.9,0.9,0.0,409.97,410.0,70689.44,0.0,9959.49,1.0,284.29,289.55,301.11,304.86,293.15,293.15,283.15,19343.35,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12678.88,0.0,1272.49,2275.33,0.0,2205.41,0.88,1.0,0.0,3.0,1.0,0.0
16986000.0,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.62,0.56,297.15,297.15,293.15,0.0,0.0,291.15,0.99,0.97,0.92,297.21,297.15,293.15,0.0,0.0,291.15,0.89,0.74,0.52,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.69,0.65,296.87,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.94,298.21,300.4,297.16,291.15,1.0,0.93,0.46,0.46,0.54,0.46,4.86,2.02,2.84,0.93,0.9,0.9,0.0,409.95,410.0,71332.23,0.0,9997.52,1.0,284.29,289.56,301.21,304.99,293.15,293.15,283.15,19587.54,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.23,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12802.41,0.0,1299.36,2275.33,0.0,2198.64,0.89,1.0,0.0,3.0,1.0,0.0
16986300.0,297.14,297.15,293.15,0.0,0.0,291.17,0.85,0.62,0.56,297.15,297.15,293.15,0.0,0.0,291.17,0.99,0.97,0.92,297.22,297.15,293.15,0.0,0.0,291.17,0.9,0.75,0.53,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.69,0.65,296.87,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.17,291.15,304.83,298.32,300.35,297.17,291.17,1.0,0.93,0.46,0.46,0.54,0.46,4.87,2.02,2.85,0.93,0.9,0.9,0.0,409.94,410.0,71928.27,0.0,10039.78,1.0,284.29,289.58,301.31,305.14,293.15,293.15,283.15,19758.87,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.25,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12918.36,0.0,1318.46,2275.33,0.0,2198.37,0.89,1.0,0.0,3.0,1.0,0.0
16986600.0,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.62,0.56,297.16,297.15,293.15,0.0,0.0,291.16,0.99,0.97,0.92,297.23,297.15,293.15,0.0,0.0,291.16,0.91,0.76,0.54,297.16,297.15,293.15,0.0,0.0,291.16,0.88,0.69,0.66,296.87,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.7,298.43,300.3,297.17,291.16,1.0,0.93,0.46,0.46,0.54,0.46,4.88,2.02,2.86,0.93,0.9,0.9,0.0,409.93,410.0,73046.5,0.0,10106.21,1.0,284.29,289.58,301.43,305.3,293.15,293.15,283.15,20323.45,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13133.75,0.0,1381.7,2275.33,0.0,2188.8,0.91,1.0,0.0,3.0,1.0,0.0
16986900.0,297.14,297.15,293.15,0.0,0.0,291.14,0.84,0.61,0.56,297.15,297.15,293.15,0.0,0.0,291.14,0.99,0.97,0.92,297.23,297.15,293.15,0.0,0.0,291.14,0.91,0.78,0.55,297.15,297.15,293.15,0.0,0.0,291.14,0.88,0.69,0.66,296.87,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.58,298.54,300.24,297.17,291.13,1.0,0.93,0.46,0.46,0.54,0.46,4.9,2.03,2.87,0.93,0.9,0.9,0.0,409.95,410.0,74331.77,0.0,10156.7,1.0,284.29,289.56,301.54,305.49,293.15,293.15,283.15,21332.86,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13377.1,0.0,1472.56,2275.33,0.0,2202.36,0.93,1.0,0.0,3.0,1.0,0.0
16987200.0,297.14,297.15,293.15,0.0,0.0,291.14,0.84,0.61,0.56,297.15,297.15,293.15,0.0,0.0,291.14,0.99,0.97,0.92,297.23,297.15,293.15,0.0,0.0,291.14,0.92,0.79,0.55,297.15,297.15,293.15,0.0,0.0,291.14,0.88,0.69,0.66,296.86,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.45,298.64,300.19,297.17,291.14,1.0,0.93,0.46,0.46,0.54,0.46,4.9,2.03,2.88,0.93,0.9,0.9,0.0,409.95,410.0,75079.16,0.0,10200.45,1.0,284.3,289.57,301.64,305.63,293.15,293.15,283.15,21704.25,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13526.6,0.0,1510.42,2275.33,0.0,2203.55,0.93,1.0,0.0,3.0,1.0,0.0
16987500.0,297.14,297.15,293.15,0.0,0.0,291.14,0.84,0.61,0.55,297.15,297.15,293.15,0.0,0.0,291.14,0.99,0.97,0.92,297.23,297.15,293.15,0.0,0.0,291.14,0.93,0.8,0.56,297.15,297.15,293.15,0.0,0.0,291.14,0.88,0.69,0.66,296.86,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.34,298.73,300.14,297.17,291.14,1.0,0.93,0.46,0.46,0.54,0.46,4.91,2.03,2.88,0.92,0.9,0.9,0.0,409.96,410.0,75913.36,0.0,10244.48,1.0,284.3,289.58,301.73,305.76,293.15,293.15,283.15,22185.41,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.44,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13694.91,0.0,1561.46,2275.33,0.0,2203.26,0.94,1.0,0.0,3.0,1.0,0.0
16987800.0,297.14,297.15,293.15,0.0,0.0,291.17,0.84,0.61,0.55,297.14,297.15,293.15,0.0,0.0,291.17,0.99,0.97,0.92,297.22,297.15,293.15,0.0,0.0,291.17,0.93,0.82,0.57,297.15,297.15,293.15,0.0,0.0,291.17,0.88,0.69,0.66,296.86,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.25,298.81,300.1,297.16,291.17,1.0,0.93,0.46,0.46,0.54,0.46,4.92,2.03,2.89,0.92,0.9,0.9,0.0,409.96,410.0,75940.66,0.0,10275.38,1.0,284.3,289.61,301.8,305.85,293.15,293.15,283.15,21789.81,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13707.58,0.0,1532.02,2275.33,0.0,2204.13,0.94,1.0,0.0,3.0,1.0,0.0
16988100.0,297.14,297.15,293.15,0.0,0.0,291.12,0.84,0.61,0.55,297.14,297.15,293.15,0.0,0.0,291.12,0.99,0.97,0.92,297.21,297.15,293.15,0.0,0.0,291.12,0.94,0.83,0.58,297.15,297.15,293.15,0.0,0.0,291.12,0.88,0.69,0.66,296.86,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.18,298.86,300.06,297.16,291.12,1.0,0.94,0.46,0.46,0.54,0.46,4.93,2.03,2.9,0.92,0.9,0.9,0.0,409.99,410.0,77173.73,0.0,10303.61,1.0,284.3,289.57,301.86,305.96,293.15,293.15,283.15,23057.81,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13949.02,0.0,1647.72,2275.33,0.0,2214.29,0.96,1.0,0.0,3.0,1.0,0.0
16988400.0,297.13,297.15,293.15,0.0,0.0,291.14,0.84,0.6,0.55,297.13,297.15,293.15,0.0,0.0,291.14,0.99,0.97,0.92,297.2,297.15,293.15,0.0,0.0,291.14,0.94,0.84,0.59,297.15,297.15,293.15,0.0,0.0,291.14,0.88,0.69,0.66,296.85,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,298.88,300.04,297.15,291.14,1.0,0.94,0.46,0.46,0.54,0.46,4.92,2.03,2.9,0.92,0.9,0.9,0.0,410.0,410.0,77015.23,0.0,10298.83,1.0,284.3,289.59,301.88,306.0,293.15,293.15,283.15,22866.34,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.48,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13919.27,0.0,1623.22,2275.33,0.0,2226.34,0.96,1.0,0.0,3.0,1.0,0.0
16988700.0,297.14,297.15,293.15,0.0,0.0,291.15,0.84,0.6,0.55,297.13,297.15,293.15,0.0,0.0,291.15,0.99,0.96,0.91,297.2,297.15,293.15,0.0,0.0,291.15,0.94,0.85,0.59,297.15,297.15,293.15,0.0,0.0,291.15,0.88,0.69,0.66,296.85,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.14,298.89,300.04,297.15,291.15,1.0,0.94,0.46,0.46,0.54,0.46,4.93,2.03,2.9,0.92,0.9,0.9,0.0,409.99,410.0,76973.13,0.0,10308.68,1.0,284.3,289.6,301.89,305.99,293.15,293.15,283.15,22626.87,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.47,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13917.19,0.0,1610.32,2275.33,0.0,2215.62,0.95,1.0,0.0,3.0,1.0,0.0
16989000.0,297.14,297.15,293.15,0.0,0.0,291.18,0.84,0.6,0.54,297.13,297.15,293.15,0.0,0.0,291.18,0.98,0.96,0.91,297.19,297.15,293.15,0.0,0.0,291.18,0.95,0.85,0.6,297.15,297.15,293.15,0.0,0.0,291.18,0.88,0.69,0.65,296.85,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.14,298.89,300.03,297.15,291.18,1.0,0.94,0.46,0.46,0.54,0.46,4.93,2.03,2.9,0.92,0.9,0.9,0.0,409.99,410.0,76495.19,0.0,10309.11,1.0,284.31,289.63,301.89,305.98,293.15,293.15,283.15,21974.74,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.43,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13825.01,0.0,1554.82,2275.33,0.0,2214.81,0.94,1.0,0.0,3.0,1.0,0.0
16989300.0,297.14,297.15,293.15,0.0,0.0,291.12,0.84,0.6,0.54,297.13,297.15,293.15,0.0,0.0,291.12,0.98,0.96,0.91,297.18,297.15,293.15,0.0,0.0,291.12,0.95,0.86,0.6,297.15,297.15,293.15,0.0,0.0,291.12,0.88,0.69,0.65,296.85,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.14,298.89,300.03,297.15,291.12,1.0,0.94,0.45,0.45,0.55,0.45,4.93,2.02,2.9,0.92,0.9,0.9,0.0,410.03,410.0,77373.74,0.0,10302.55,1.0,284.3,289.58,301.89,306.01,293.15,293.15,283.15,23162.78,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.51,4.24,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13993.03,0.0,1658.55,2275.33,0.0,2224.86,0.96,1.0,0.0,3.0,1.0,0.0
16989600.0,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.59,0.54,297.12,297.15,293.15,0.0,0.0,291.13,0.98,0.95,0.9,297.16,297.15,293.15,0.0,0.0,291.13,0.95,0.86,0.6,297.14,297.15,293.15,0.0,0.0,291.13,0.88,0.68,0.65,296.84,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.15,298.88,300.03,297.14,291.13,1.0,0.93,0.45,0.45,0.55,0.45,4.92,2.02,2.9,0.91,0.9,0.9,0.0,410.05,410.0,76961.02,0.0,10258.1,1.0,284.3,289.58,301.88,305.99,293.15,293.15,283.15,22943.21,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.48,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13911.56,0.0,1625.25,2275.33,0.0,2233.51,0.96,1.0,0.0,3.0,1.0,0.0
16989900.0,297.14,297.15,293.15,0.0,0.0,291.2,0.84,0.59,0.54,297.13,297.15,293.15,0.0,0.0,291.2,0.98,0.95,0.9,297.17,297.15,293.15,0.0,0.0,291.2,0.95,0.86,0.6,297.15,297.15,293.15,0.0,0.0,291.2,0.88,0.68,0.65,296.85,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,304.16,298.87,300.04,297.15,291.2,1.0,0.93,0.45,0.45,0.55,0.45,4.91,2.02,2.89,0.91,0.9,0.9,0.0,410.0,410.0,75912.7,0.0,10237.45,1.0,284.31,289.64,301.86,305.92,293.15,293.15,283.15,21468.39,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13721.65,0.0,1508.02,2275.33,0.0,2204.17,0.93,1.0,0.0,3.0,1.0,0.0
