time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16990200.0,297.14,297.15,293.15,0.0,0.0,291.14,0.84,0.59,0.54,297.13,297.15,293.15,0.0,0.0,291.14,0.98,0.95,0.9,297.16,297.15,293.15,0.0,0.0,291.14,0.95,0.86,0.61,297.15,297.15,293.15,0.0,0.0,291.14,0.88,0.68,0.65,296.84,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.17,298.86,300.04,297.14,291.14,1.0,0.93,0.45,0.45,0.55,0.45,4.91,2.02,2.89,0.91,0.9,0.9,0.0,410.04,410.0,76653.83,0.0,10221.01,1.0,284.3,289.6,301.86,305.95,293.15,293.15,283.15,22448.27,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13859.88,0.0,1594.39,2275.33,0.0,2213.71,0.95,1.0,0.0,3.0,1.0,0.0
16990500.0,297.13,297.15,293.15,0.0,0.0,291.11,0.83,0.59,0.53,297.12,297.15,293.15,0.0,0.0,291.11,0.98,0.94,0.89,297.15,297.15,293.15,0.0,0.0,291.11,0.95,0.86,0.61,297.14,297.15,293.15,0.0,0.0,291.11,0.87,0.68,0.65,296.83,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.18,298.85,300.04,297.13,291.11,1.0,0.93,0.46,0.46,0.54,0.46,4.9,2.01,2.88,0.91,0.89,0.89,0.0,410.07,410.0,76749.18,0.0,10159.55,1.0,284.3,289.57,301.85,305.96,293.15,293.15,283.15,23026.09,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.48,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13873.01,0.0,1625.0,2275.33,0.0,2234.18,0.96,1.0,0.0,3.0,1.0,0.0
16990800.0,297.14,297.15,293.15,0.0,0.0,291.18,0.83,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.18,0.98,0.93,0.89,297.15,297.15,293.15,0.0,0.0,291.18,0.95,0.86,0.61,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.68,0.65,296.84,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.19,298.84,300.05,297.14,291.18,1.0,0.93,0.46,0.46,0.54,0.46,4.89,2.01,2.88,0.91,0.9,0.9,0.0,410.03,410.0,75500.93,0.0,10112.55,1.0,284.31,289.63,301.84,305.88,293.15,293.15,283.15,21424.89,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13646.24,0.0,1490.05,2275.33,0.0,2206.0,0.93,1.0,0.0,3.0,1.0,0.0
16991100.0,297.14,297.15,293.15,0.0,0.0,291.14,0.83,0.58,0.53,297.13,297.15,293.15,0.0,0.0,291.14,0.97,0.93,0.88,297.15,297.15,293.15,0.0,0.0,291.14,0.95,0.86,0.61,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.68,0.65,296.84,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.19,298.84,300.05,297.14,291.14,1.0,0.93,0.46,0.46,0.54,0.46,4.88,2.01,2.87,0.91,0.9,0.9,0.0,410.04,410.0,76182.98,0.0,10087.48,1.0,284.3,289.6,301.85,305.9,293.15,293.15,283.15,22234.15,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13779.93,0.0,1564.51,2275.33,0.0,2201.68,0.95,1.0,0.0,3.0,1.0,0.0
16991400.0,297.14,297.15,293.15,0.0,0.0,291.15,0.83,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.16,0.97,0.93,0.88,297.15,297.15,293.15,0.0,0.0,291.16,0.95,0.86,0.61,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.68,0.65,296.83,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.16,291.15,304.18,298.85,300.05,297.14,291.16,1.0,0.93,0.46,0.46,0.54,0.46,4.87,2.01,2.86,0.91,0.9,0.9,0.0,410.05,410.0,75806.23,0.0,10040.14,1.0,284.3,289.61,301.85,305.9,293.15,293.15,283.15,21877.83,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13708.43,0.0,1527.54,2275.33,0.0,2204.13,0.94,1.0,0.0,3.0,1.0,0.0
16991700.0,297.14,297.15,293.15,0.0,0.0,291.17,0.83,0.58,0.53,297.13,297.15,293.15,0.0,0.0,291.17,0.97,0.92,0.87,297.15,297.15,293.15,0.0,0.0,291.17,0.95,0.86,0.61,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.68,0.65,296.83,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.17,298.86,300.05,297.14,291.17,1.0,0.93,0.46,0.46,0.54,0.46,4.87,2.01,2.86,0.91,0.9,0.9,0.0,410.03,410.0,75726.46,0.0,10013.61,1.0,284.31,289.63,301.86,305.89,293.15,293.15,283.15,21558.89,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13702.65,0.0,1510.9,2275.33,0.0,2184.76,0.93,1.0,0.0,3.0,1.0,0.0
16992000.0,297.13,297.15,293.15,0.0,0.0,291.13,0.83,0.58,0.52,297.12,297.15,293.15,0.0,0.0,291.13,0.97,0.92,0.87,297.14,297.15,293.15,0.0,0.0,291.13,0.95,0.86,0.6,297.14,297.15,293.15,0.0,0.0,291.13,0.87,0.68,0.65,296.83,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.15,298.88,300.04,297.13,291.13,1.0,0.93,0.46,0.46,0.54,0.46,4.86,2.0,2.85,0.91,0.9,0.9,0.0,410.06,410.0,76242.4,0.0,9965.96,1.0,284.3,289.6,301.88,305.95,293.15,293.15,283.15,22288.19,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13800.93,0.0,1567.09,2275.33,0.0,2196.37,0.95,1.0,0.0,3.0,1.0,0.0
16992300.0,297.14,297.15,293.15,0.0,0.0,291.16,0.83,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.16,0.97,0.91,0.87,297.14,297.15,293.15,0.0,0.0,291.16,0.95,0.86,0.6,297.14,297.15,293.15,0.0,0.0,291.16,0.87,0.68,0.65,296.83,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.12,298.91,300.03,297.14,291.16,1.0,0.92,0.46,0.46,0.54,0.46,4.85,2.0,2.84,0.91,0.9,0.9,0.0,410.05,410.0,75943.66,0.0,9915.76,1.0,284.31,289.62,301.91,305.96,293.15,293.15,283.15,21815.46,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13752.41,0.0,1527.27,2275.33,0.0,2185.37,0.94,1.0,0.0,3.0,1.0,0.0
16992600.0,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.12,0.96,0.91,0.86,297.14,297.15,293.15,0.0,0.0,291.12,0.95,0.86,0.6,297.14,297.15,293.15,0.0,0.0,291.12,0.87,0.68,0.65,296.82,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.09,298.94,300.02,297.13,291.12,1.0,0.92,0.46,0.46,0.54,0.46,4.83,2.0,2.84,0.91,0.9,0.9,0.0,410.07,410.0,76584.1,0.0,9865.29,1.0,284.3,289.6,301.94,306.02,293.15,293.15,283.15,22589.12,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13882.86,0.0,1593.59,2275.33,0.0,2185.52,0.95,1.0,0.0,3.0,1.0,0.0
16992900.0,297.13,297.15,293.15,0.0,0.0,291.18,0.82,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.18,0.96,0.9,0.86,297.15,297.15,293.15,0.0,0.0,291.18,0.94,0.86,0.6,297.14,297.15,293.15,0.0,0.0,291.18,0.87,0.68,0.65,296.82,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.06,298.96,300.01,297.14,291.18,1.0,0.92,0.46,0.46,0.54,0.46,4.82,2.0,2.83,0.91,0.9,0.9,0.0,410.05,410.0,75763.62,0.0,9808.04,1.0,284.31,289.65,301.96,306.01,293.15,293.15,283.15,21464.35,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13733.52,0.0,1496.28,2275.33,0.0,2173.47,0.93,1.0,0.0,3.0,1.0,0.0
16993200.0,297.14,297.15,293.15,0.0,0.0,291.17,0.82,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.17,0.96,0.9,0.85,297.15,297.15,293.15,0.0,0.0,291.17,0.94,0.86,0.6,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.68,0.65,296.83,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.03,298.99,300.01,297.14,291.17,1.0,0.92,0.46,0.46,0.54,0.46,4.82,2.0,2.82,0.91,0.9,0.9,0.0,410.04,410.0,76172.85,0.0,9774.38,1.0,284.31,289.64,301.99,306.05,293.15,293.15,283.15,21697.65,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13821.74,0.0,1527.51,2275.33,0.0,2160.91,0.94,1.0,0.0,3.0,1.0,0.0
16993500.0,297.13,297.15,293.15,0.0,0.0,291.15,0.82,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.15,0.96,0.89,0.85,297.15,297.15,293.15,0.0,0.0,291.15,0.94,0.86,0.6,297.14,297.15,293.15,0.0,0.0,291.15,0.87,0.67,0.64,296.82,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.0,299.01,300.0,297.13,291.15,1.0,0.92,0.46,0.46,0.54,0.46,4.8,2.0,2.81,0.92,0.9,0.9,0.0,410.07,410.0,76363.34,0.0,9717.14,1.0,284.31,289.63,302.01,306.09,293.15,293.15,283.15,21971.0,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13859.4,0.0,1545.56,2275.33,0.0,2170.84,0.94,1.0,0.0,3.0,1.0,0.0
16993800.0,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.56,0.51,297.11,297.15,293.15,0.0,0.0,291.12,0.95,0.88,0.84,297.15,297.15,293.15,0.0,0.0,291.12,0.94,0.86,0.6,297.14,297.15,293.15,0.0,0.0,291.12,0.87,0.67,0.64,296.82,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,303.97,299.04,299.99,297.13,291.12,1.0,0.92,0.46,0.46,0.54,0.46,4.79,1.99,2.8,0.92,0.9,0.9,0.0,410.08,410.0,76918.38,0.0,9658.11,1.0,284.31,289.61,302.04,306.14,293.15,293.15,283.15,22647.92,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13975.04,0.0,1603.62,2275.33,0.0,2168.83,0.95,1.0,0.0,3.0,1.0,0.0
16994100.0,297.13,297.15,293.15,0.0,0.0,291.15,0.82,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.15,0.95,0.88,0.84,297.15,297.15,293.15,0.0,0.0,291.15,0.94,0.86,0.6,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.67,0.64,296.81,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.94,299.06,299.98,297.13,291.15,1.0,0.92,0.46,0.46,0.54,0.46,4.78,1.99,2.78,0.92,0.9,0.9,0.0,410.07,410.0,76560.37,0.0,9591.6,1.0,284.31,289.64,302.06,306.15,293.15,293.15,283.15,22123.98,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.44,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13915.29,0.0,1557.85,2275.33,0.0,2158.76,0.94,1.0,0.0,3.0,1.0,0.0
16994400.0,297.13,297.15,293.15,0.0,0.0,291.15,0.81,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.15,0.95,0.87,0.83,297.15,297.15,293.15,0.0,0.0,291.15,0.94,0.86,0.6,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.67,0.64,296.81,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.9,299.09,299.97,297.13,291.15,1.0,0.91,0.46,0.46,0.54,0.46,4.76,1.99,2.77,0.92,0.9,0.9,0.0,410.07,410.0,76571.9,0.0,9531.76,1.0,284.31,289.65,302.09,306.17,293.15,293.15,283.15,22023.06,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13926.06,0.0,1551.28,2275.33,0.0,2149.42,0.94,1.0,0.0,3.0,1.0,0.0
16994700.0,297.13,297.15,293.15,0.0,0.0,291.15,0.81,0.55,0.5,297.11,297.15,293.15,0.0,0.0,291.15,0.95,0.87,0.82,297.14,297.15,293.15,0.0,0.0,291.15,0.94,0.85,0.6,297.13,297.15,293.15,0.0,0.0,291.15,0.86,0.66,0.63,296.81,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.87,299.11,299.96,297.13,291.15,1.0,0.91,0.46,0.46,0.54,0.46,4.75,1.99,2.76,0.92,0.9,0.9,0.0,410.08,410.0,76592.05,0.0,9457.24,1.0,284.31,289.65,302.11,306.21,293.15,293.15,283.15,22095.12,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13934.77,0.0,1551.15,2275.33,0.0,2151.4,0.94,1.0,0.0,3.0,1.0,0.0
16995000.0,297.13,297.15,293.15,0.0,0.0,291.17,0.81,0.54,0.5,297.11,297.15,293.15,0.0,0.0,291.17,0.94,0.86,0.82,297.14,297.15,293.15,0.0,0.0,291.17,0.94,0.85,0.6,297.13,297.15,293.15,0.0,0.0,291.17,0.86,0.66,0.63,296.81,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.83,299.14,299.95,297.13,291.17,1.0,0.91,0.46,0.46,0.54,0.46,4.73,1.99,2.75,0.92,0.9,0.9,0.0,410.08,410.0,76418.89,0.0,9387.14,1.0,284.32,289.67,302.14,306.22,293.15,293.15,283.15,21736.19,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13912.74,0.0,1524.16,2275.33,0.0,2137.26,0.94,1.0,0.0,3.0,1.0,0.0
16995300.0,297.12,297.15,293.15,0.0,0.0,291.13,0.81,0.54,0.49,297.11,297.15,293.15,0.0,0.0,291.13,0.94,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.13,0.94,0.85,0.6,297.13,297.15,293.15,0.0,0.0,291.13,0.86,0.66,0.63,296.81,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,303.79,299.17,299.94,297.12,291.13,1.0,0.91,0.46,0.46,0.54,0.46,4.71,1.98,2.73,0.92,0.9,0.9,0.0,410.1,410.0,76958.29,0.0,9308.02,1.0,284.31,289.64,302.17,306.28,293.15,293.15,283.15,22453.73,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14023.99,0.0,1581.3,2275.33,0.0,2140.26,0.95,1.0,0.0,3.0,1.0,0.0
16995600.0,297.13,297.15,293.15,0.0,0.0,291.19,0.8,0.53,0.49,297.11,297.15,293.15,0.0,0.0,291.19,0.93,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.19,0.94,0.85,0.6,297.13,297.15,293.15,0.0,0.0,291.19,0.86,0.65,0.63,296.81,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.75,299.2,299.93,297.13,291.2,1.0,0.91,0.46,0.46,0.54,0.46,4.7,1.98,2.72,0.93,0.9,0.9,0.0,410.08,410.0,76112.31,0.0,9226.48,1.0,284.32,289.7,302.19,306.26,293.15,293.15,283.15,21205.88,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13872.56,0.0,1479.47,2275.33,0.0,2119.09,0.93,1.0,0.0,3.0,1.0,0.0
16995900.0,297.12,297.15,293.15,0.0,0.0,291.14,0.8,0.53,0.48,297.11,297.15,293.15,0.0,0.0,291.14,0.93,0.84,0.8,297.13,297.15,293.15,0.0,0.0,291.14,0.93,0.85,0.59,297.13,297.15,293.15,0.0,0.0,291.14,0.85,0.65,0.62,296.8,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.14,291.15,303.71,299.23,299.92,297.12,291.14,1.0,0.9,0.46,0.46,0.54,0.46,4.68,1.98,2.7,0.93,0.9,0.9,0.0,410.11,410.0,76982.11,0.0,9148.87,1.0,284.32,289.66,302.23,306.33,293.15,293.15,283.15,22145.41,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14053.3,0.0,1566.3,2275.33,0.0,2114.7,0.95,1.0,0.0,3.0,1.0,0.0
16996200.0,297.11,297.15,293.15,0.0,0.0,291.15,0.8,0.52,0.48,297.1,297.15,293.15,0.0,0.0,291.15,0.93,0.83,0.79,297.12,297.15,293.15,0.0,0.0,291.15,0.93,0.84,0.59,297.12,297.15,293.15,0.0,0.0,291.15,0.85,0.65,0.62,296.79,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,303.67,299.26,299.91,297.11,291.15,1.0,0.9,0.47,0.47,0.53,0.47,4.65,1.97,2.68,0.93,0.9,0.9,0.0,410.14,410.0,76686.5,0.0,9031.85,1.0,284.32,289.68,302.26,306.36,293.15,293.15,283.15,21850.38,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14004.35,0.0,1533.73,2275.33,0.0,2113.44,0.94,1.0,0.0,3.0,1.0,0.0
16996500.0,297.11,297.15,293.15,0.0,0.0,291.15,0.79,0.52,0.47,297.09,297.15,293.15,0.0,0.0,291.14,0.92,0.82,0.78,297.12,297.15,293.15,0.0,0.0,291.14,0.93,0.84,0.59,297.11,297.15,293.15,0.0,0.0,291.14,0.85,0.64,0.61,296.78,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.14,291.15,303.63,299.3,299.9,297.11,291.14,1.0,0.9,0.47,0.47,0.53,0.47,4.62,1.97,2.65,0.93,0.9,0.9,0.0,410.16,410.0,76769.64,0.0,8902.06,1.0,284.32,289.68,302.29,306.39,293.15,293.15,283.15,21953.5,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.42,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14039.09,0.0,1541.82,2275.33,0.0,2099.67,0.94,1.0,0.0,3.0,1.0,0.0
16996800.0,297.1,297.15,293.15,0.0,0.0,291.14,0.79,0.51,0.46,297.09,297.15,293.15,0.0,0.0,291.14,0.92,0.81,0.77,297.11,297.15,293.15,0.0,0.0,291.14,0.92,0.83,0.58,297.11,297.15,293.15,0.0,0.0,291.14,0.84,0.63,0.61,296.77,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,303.59,299.33,299.89,297.1,291.14,1.0,0.89,0.47,0.47,0.53,0.47,4.59,1.96,2.63,0.93,0.9,0.9,0.0,410.18,410.0,76756.41,0.0,8756.43,1.0,284.32,289.68,302.33,306.43,293.15,293.15,283.15,22007.3,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14053.3,0.0,1541.79,2275.33,0.0,2089.35,0.94,1.0,0.0,3.0,1.0,0.0
16997100.0,297.1,297.15,293.15,0.0,0.0,291.14,0.78,0.5,0.46,297.08,297.15,293.15,0.0,0.0,291.14,0.91,0.8,0.76,297.1,297.15,293.15,0.0,0.0,291.14,0.92,0.82,0.58,297.1,297.15,293.15,0.0,0.0,291.14,0.84,0.62,0.6,296.76,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,303.55,299.36,299.88,297.1,291.14,1.0,0.89,0.47,0.47,0.53,0.47,4.55,1.96,2.6,0.93,0.9,0.9,0.0,410.2,410.0,76474.46,0.0,8596.27,1.0,284.32,289.69,302.36,306.45,293.15,293.15,283.15,21764.05,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,14014.82,0.0,1514.34,2275.33,0.0,2078.23,0.94,1.0,0.0,3.0,1.0,0.0
16997400.0,297.1,297.15,293.15,0.0,0.0,291.16,0.78,0.49,0.45,297.08,297.15,293.15,0.0,0.0,291.16,0.9,0.79,0.75,297.1,297.15,293.15,0.0,0.0,291.16,0.91,0.81,0.57,297.1,297.15,293.15,0.0,0.0,291.16,0.83,0.62,0.59,296.76,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.51,299.4,299.88,297.1,291.16,1.0,0.88,0.47,0.47,0.53,0.47,4.52,1.95,2.56,0.94,0.9,0.9,0.0,410.2,410.0,76056.16,0.0,8434.21,1.0,284.33,289.72,302.39,306.46,293.15,293.15,283.15,21218.13,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13955.18,0.0,1469.76,2275.33,0.0,2055.9,0.93,1.0,0.0,3.0,1.0,0.0
16997700.0,297.1,297.15,293.15,0.0,0.0,291.15,0.77,0.48,0.44,297.08,297.15,293.15,0.0,0.0,291.15,0.9,0.77,0.74,297.09,297.15,293.15,0.0,0.0,291.15,0.91,0.8,0.56,297.1,297.15,293.15,0.0,0.0,291.15,0.83,0.61,0.58,296.75,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,303.47,299.42,299.87,297.09,291.15,1.0,0.88,0.47,0.47,0.53,0.47,4.47,1.94,2.53,0.94,0.9,0.9,0.0,410.22,410.0,75835.77,0.0,8259.03,1.0,284.33,289.72,302.42,306.48,293.15,293.15,283.15,21140.18,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13927.34,0.0,1454.26,2275.33,0.0,2049.68,0.92,1.0,0.0,3.0,1.0,0.0
16998000.0,297.1,297.15,293.15,0.0,0.0,291.16,0.76,0.47,0.43,297.08,297.15,293.15,0.0,0.0,291.16,0.89,0.76,0.73,297.09,297.15,293.15,0.0,0.0,291.16,0.9,0.79,0.56,297.1,297.15,293.15,0.0,0.0,291.16,0.82,0.6,0.57,296.74,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.42,299.45,299.87,297.09,291.16,1.0,0.87,0.48,0.48,0.52,0.48,4.43,1.94,2.49,0.94,0.9,0.9,0.0,410.22,410.0,75444.48,0.0,8084.26,1.0,284.33,289.74,302.44,306.48,293.15,293.15,283.15,20745.31,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13871.47,0.0,1419.44,2275.33,0.0,2031.48,0.92,1.0,0.0,3.0,1.0,0.0
16998300.0,297.09,297.15,293.15,0.0,0.0,291.14,0.76,0.46,0.42,297.08,297.15,293.15,0.0,0.0,291.14,0.88,0.75,0.72,297.09,297.15,293.15,0.0,0.0,291.14,0.9,0.78,0.55,297.09,297.15,293.15,0.0,0.0,291.14,0.82,0.59,0.56,296.73,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,303.36,299.46,299.86,297.09,291.14,1.0,0.87,0.48,0.48,0.52,0.48,4.39,1.93,2.46,0.95,0.9,0.9,0.0,409.92,409.68,75406.3,0.0,7902.41,1.0,284.33,289.73,302.46,306.49,293.15,293.15,283.15,20893.17,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.34,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13883.01,0.0,1426.74,2275.33,0.0,2021.02,0.92,1.0,0.0,3.0,1.0,0.0
16998600.0,297.09,297.15,293.15,0.0,0.0,291.17,0.75,0.45,0.42,297.08,297.15,293.15,0.0,0.0,291.17,0.88,0.74,0.7,297.08,297.15,293.15,0.0,0.0,291.17,0.89,0.77,0.54,297.09,297.15,293.15,0.0,0.0,291.17,0.81,0.58,0.55,296.72,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,303.3,299.47,299.85,297.09,291.17,1.0,0.86,0.48,0.48,0.52,0.48,4.34,1.92,2.42,0.95,0.9,0.9,0.0,408.62,408.36,74524.85,0.0,7707.13,1.0,284.33,289.77,302.46,306.46,293.15,293.15,283.15,20044.86,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13727.08,0.0,1349.47,2275.33,0.0,2005.49,0.9,1.0,0.0,3.0,1.0,0.0
16998900.0,297.09,297.15,293.15,0.0,0.0,291.12,0.75,0.44,0.41,297.07,297.15,293.15,0.0,0.0,291.12,0.87,0.72,0.69,297.07,297.15,293.15,0.0,0.0,291.12,0.89,0.75,0.53,297.09,297.15,293.15,0.0,0.0,291.12,0.81,0.57,0.54,296.71,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,303.23,299.47,299.84,297.08,291.12,1.0,0.85,0.48,0.48,0.52,0.48,4.29,1.92,2.37,0.95,0.9,0.9,0.0,406.42,406.12,74589.11,0.0,7502.52,1.0,284.33,289.74,302.47,306.47,293.15,293.15,283.15,20513.77,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.29,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13754.18,0.0,1376.37,2275.33,0.0,2001.91,0.91,1.0,0.0,3.0,1.0,0.0
16999200.0,297.09,297.15,293.15,0.0,0.0,291.17,0.74,0.43,0.4,297.07,297.15,293.15,0.0,0.0,291.17,0.87,0.71,0.68,297.07,297.15,293.15,0.0,0.0,291.17,0.88,0.74,0.52,297.09,297.15,293.15,0.0,0.0,291.17,0.8,0.55,0.53,296.71,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,303.15,299.46,299.82,297.08,291.17,1.0,0.85,0.49,0.49,0.51,0.49,4.24,1.91,2.33,0.96,0.9,0.9,0.0,403.23,402.93,73270.05,0.0,7285.82,1.0,284.34,289.8,302.45,306.39,293.15,293.15,283.15,19220.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.21,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13518.16,0.0,1265.3,2275.33,0.0,1979.69,0.88,1.0,0.0,3.0,1.0,0.0
16999500.0,297.09,297.15,293.15,0.0,0.0,291.13,0.74,0.42,0.39,297.07,297.15,293.15,0.0,0.0,291.13,0.86,0.69,0.67,297.07,297.15,293.15,0.0,0.0,291.13,0.88,0.73,0.51,297.09,297.15,293.15,0.0,0.0,291.13,0.8,0.54,0.52,296.7,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,303.07,299.44,299.81,297.08,291.13,1.0,0.84,0.49,0.49,0.51,0.49,4.19,1.9,2.29,0.96,0.9,0.9,0.0,399.18,398.83,73153.13,0.0,7066.67,1.0,284.33,289.77,302.44,306.36,293.15,293.15,283.15,19528.34,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13508.9,0.0,1278.9,2275.33,0.0,1972.06,0.88,1.0,0.0,3.0,1.0,0.0
16999800.0,297.09,297.15,293.15,0.0,0.0,291.15,0.73,0.41,0.38,297.07,297.15,293.15,0.0,0.0,291.15,0.86,0.68,0.65,297.06,297.15,293.15,0.0,0.0,291.15,0.87,0.71,0.5,297.09,297.15,293.15,0.0,0.0,291.15,0.79,0.53,0.51,296.69,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,302.98,299.41,299.79,297.08,291.15,1.0,0.83,0.49,0.49,0.51,0.49,4.14,1.9,2.24,0.97,0.9,0.9,0.0,394.16,393.8,72101.51,0.0,6836.64,1.0,284.34,289.81,302.41,306.28,293.15,293.15,283.15,18671.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13325.16,0.0,1203.21,2275.33,0.0,1952.16,0.87,1.0,0.0,3.0,1.0,0.0
17000100.0,297.09,297.15,293.15,0.0,0.0,291.15,0.73,0.4,0.37,297.07,297.15,293.15,0.0,0.0,291.15,0.85,0.67,0.64,297.06,297.15,293.15,0.0,0.0,291.15,0.87,0.7,0.49,297.08,297.15,293.15,0.0,0.0,291.15,0.79,0.52,0.5,296.68,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,302.9,299.39,299.78,297.08,291.15,1.0,0.82,0.5,0.5,0.5,0.5,4.09,1.89,2.2,0.97,0.9,0.9,0.0,388.23,387.86,71462.91,0.0,6605.18,1.0,284.34,289.81,302.38,306.22,293.15,293.15,283.15,18337.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13219.82,0.0,1168.99,2275.33,0.0,1936.14,0.86,1.0,0.0,3.0,1.0,0.0
17000400.0,297.09,297.15,293.15,0.0,0.0,291.12,0.72,0.39,0.36,297.07,297.15,293.15,0.0,0.0,291.12,0.85,0.65,0.63,297.05,297.15,293.15,0.0,0.0,291.12,0.86,0.68,0.48,297.08,297.15,293.15,0.0,0.0,291.12,0.79,0.51,0.49,296.68,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,302.82,299.36,299.76,297.07,291.12,1.0,0.81,0.5,0.5,0.5,0.5,4.03,1.88,2.15,0.98,0.89,0.89,0.0,381.43,381.03,70926.95,0.0,6364.38,1.0,284.34,289.8,302.36,306.16,293.15,293.15,283.15,18236.39,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.1,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,13132.63,0.0,1148.3,2275.33,0.0,1926.33,0.85,1.0,0.0,3.0,1.0,0.0
17000700.0,297.09,297.15,293.15,0.0,0.0,291.1,0.72,0.38,0.35,297.07,297.15,293.15,0.0,0.0,291.1,0.85,0.64,0.61,297.05,297.15,293.15,0.0,0.0,291.1,0.86,0.66,0.47,297.08,297.15,293.15,0.0,0.0,291.1,0.78,0.5,0.48,296.66,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,302.73,299.33,299.75,297.07,291.09,1.0,0.8,0.5,0.5,0.5,0.5,3.97,1.87,2.1,0.98,0.89,0.89,0.0,373.74,373.31,70375.81,0.0,6113.56,1.0,284.33,289.79,302.33,306.1,293.15,293.15,283.15,18230.64,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.08,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,13043.6,0.0,1129.95,2275.33,0.0,1917.32,0.85,1.0,0.0,3.0,1.0,0.0
17001000.0,297.09,297.15,293.15,0.0,0.0,291.07,0.71,0.37,0.34,297.06,297.15,293.15,0.0,0.0,291.07,0.84,0.62,0.6,297.05,297.15,293.15,0.0,0.0,291.07,0.85,0.64,0.46,297.08,297.15,293.15,0.0,0.0,291.07,0.78,0.48,0.47,296.65,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,302.65,299.3,299.74,297.07,291.07,1.0,0.79,0.51,0.51,0.49,0.51,3.91,1.87,2.05,0.99,0.88,0.88,0.0,365.17,364.71,69773.43,0.0,5855.5,1.0,284.33,289.78,302.29,306.04,293.15,293.15,283.15,18263.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12946.8,0.0,1109.8,2275.33,0.0,1906.88,0.84,1.0,0.0,3.0,1.0,0.0
17001300.0,297.09,297.15,293.15,0.0,0.0,291.04,0.71,0.36,0.33,297.06,297.15,293.15,0.0,0.0,291.04,0.84,0.61,0.58,297.04,297.15,293.15,0.0,0.0,291.04,0.85,0.62,0.44,297.07,297.15,293.15,0.0,0.0,291.04,0.77,0.47,0.45,296.64,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,302.57,299.27,299.73,297.07,291.04,1.0,0.78,0.51,0.51,0.49,0.51,3.85,1.86,1.99,0.99,0.88,0.88,0.0,355.73,355.25,69115.58,0.0,5594.02,1.0,284.33,289.78,302.26,305.98,293.15,293.15,283.15,18309.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12841.55,0.0,1086.42,2275.33,0.0,1894.23,0.84,1.0,0.0,3.0,1.0,0.0
17001600.0,297.09,297.15,293.15,0.0,0.0,291.02,0.71,0.35,0.32,297.06,297.15,293.15,0.0,0.0,291.02,0.84,0.59,0.57,297.04,297.15,293.15,0.0,0.0,291.02,0.84,0.61,0.43,297.07,297.15,293.15,0.0,0.0,291.02,0.77,0.46,0.44,296.63,297.15,293.15,0.0,0.0,291.02,0.67,0.3,1.39,291.02,291.15,302.48,299.24,299.72,297.07,291.02,1.0,0.77,0.52,0.52,0.48,0.52,3.79,1.85,1.94,1.0,0.87,0.87,0.0,345.51,345.01,68413.58,0.0,5333.26,1.0,284.33,289.77,302.23,305.91,293.15,293.15,283.15,18354.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12729.76,0.0,1059.85,2275.33,0.0,1879.3,0.83,1.0,0.0,3.0,1.0,0.0
17001900.0,297.09,297.15,293.15,0.0,0.0,291.0,0.7,0.33,0.31,297.06,297.15,293.15,0.0,0.0,291.0,0.83,0.58,0.55,297.05,297.15,293.15,0.0,0.0,291.0,0.84,0.59,0.42,297.08,297.15,293.15,0.0,0.0,291.0,0.77,0.44,0.43,296.62,297.15,293.15,0.0,0.0,291.0,0.67,0.3,1.39,291.0,291.15,302.4,299.21,299.71,297.07,291.0,1.0,0.75,0.52,0.52,0.48,0.52,3.72,1.84,1.88,1.0,0.86,0.86,0.0,334.58,334.07,67683.43,0.0,5076.49,1.0,284.32,289.77,302.2,305.84,293.15,293.15,283.15,18393.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12614.1,0.0,1030.66,2275.33,0.0,1862.3,0.82,1.0,0.0,3.0,1.0,0.0
17002200.0,297.09,297.15,293.15,0.0,0.0,290.99,0.7,0.32,0.3,297.06,297.15,293.15,0.0,0.0,290.99,0.83,0.56,0.54,297.05,297.15,293.15,0.0,0.0,290.99,0.84,0.57,0.4,297.08,297.15,293.15,0.0,0.0,290.99,0.76,0.43,0.42,296.62,297.15,293.15,0.0,0.0,290.99,0.68,0.3,1.39,290.99,291.15,302.32,299.18,299.7,297.07,290.99,1.0,0.74,0.53,0.53,0.47,0.53,3.66,1.83,1.83,1.01,0.85,0.85,0.0,323.02,322.51,66942.93,0.0,4826.22,1.0,284.32,289.78,302.18,305.78,293.15,293.15,283.15,18421.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12497.54,0.0,999.73,2275.33,0.0,1843.58,0.81,1.0,0.0,3.0,1.0,0.0
17002500.0,297.09,297.15,293.15,0.0,0.0,290.99,0.7,0.31,0.29,297.07,297.15,293.15,0.0,0.0,290.99,0.83,0.55,0.53,297.05,297.15,293.15,0.0,0.0,290.99,0.83,0.55,0.39,297.08,297.15,293.15,0.0,0.0,290.99,0.76,0.42,0.4,296.61,297.15,293.15,0.0,0.0,290.99,0.68,0.3,1.39,290.99,291.15,302.23,299.16,299.7,297.07,290.99,1.0,0.73,0.53,0.53,0.47,0.53,3.6,1.83,1.78,1.02,0.84,0.84,0.0,310.98,310.46,66208.71,0.0,4584.13,1.0,284.32,289.79,302.16,305.72,293.15,293.15,283.15,18439.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.89,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12382.89,0.0,968.0,2275.33,0.0,1823.49,0.8,1.0,0.0,3.0,1.0,0.0
17002800.0,297.09,297.15,293.15,0.0,0.0,290.99,0.69,0.3,0.28,297.07,297.15,293.15,0.0,0.0,290.99,0.83,0.53,0.51,297.06,297.15,293.15,0.0,0.0,290.99,0.83,0.54,0.38,297.08,297.15,293.15,0.0,0.0,290.99,0.76,0.41,0.39,296.6,297.15,293.15,0.0,0.0,290.99,0.69,0.3,1.38,290.99,291.15,302.15,299.14,299.69,297.07,290.99,1.0,0.72,0.54,0.54,0.46,0.54,3.55,1.82,1.73,1.02,0.83,0.83,0.0,298.53,298.0,65495.85,0.0,4351.13,1.0,284.32,289.81,302.14,305.66,293.15,293.15,283.15,18445.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12272.64,0.0,936.32,2275.33,0.0,1802.44,0.79,1.0,0.0,3.0,1.0,0.0
17003100.0,297.81,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,297.26,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.68,303.15,302.07,299.13,297.01,296.85,289.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,316.44,84.52,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17003400.0,298.12,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,297.64,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.68,303.15,301.98,299.11,297.01,296.85,289.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,334.27,13.3,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17003700.0,298.29,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.68,303.15,301.9,299.1,297.01,296.85,289.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,352.26,11.13,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004000.0,298.39,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.67,303.15,301.82,299.08,297.01,296.85,290.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,370.54,9.44,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004300.0,298.44,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.68,303.15,301.73,299.06,297.01,296.85,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,388.22,8.0,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004600.0,298.47,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.68,303.15,301.65,299.05,297.01,296.85,290.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,406.04,6.74,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004900.0,298.48,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.68,303.15,301.57,299.03,297.01,296.85,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,5.67,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005200.0,298.49,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.67,303.15,301.48,299.01,297.01,296.85,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,4.72,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005500.0,298.5,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.67,303.15,301.4,298.99,297.01,296.85,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,4.05,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005800.0,298.5,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.67,303.15,301.32,298.98,297.01,296.85,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.42,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006100.0,298.51,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.67,303.15,301.23,298.96,297.01,296.85,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.89,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006400.0,298.51,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.67,303.15,301.15,298.94,297.01,296.85,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.47,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006700.0,298.51,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.67,303.15,301.07,298.92,297.01,296.85,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.09,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007000.0,298.52,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.67,303.15,300.98,298.9,297.01,296.85,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.73,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007300.0,298.52,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.67,303.15,300.9,298.88,297.01,296.85,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,1.5,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007600.0,298.52,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.67,303.15,300.82,298.86,297.01,296.85,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,1.29,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007900.0,298.53,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.67,303.15,300.73,298.84,297.01,296.85,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,1.1,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008200.0,298.53,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.67,303.15,300.65,298.81,297.01,296.85,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.95,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008500.0,298.53,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.67,303.15,300.57,298.79,297.01,296.85,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.77,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008800.0,298.53,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.67,303.15,300.48,298.77,297.01,296.85,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.67,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009100.0,298.53,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.67,303.15,300.4,298.75,297.01,296.85,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.61,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009400.0,298.54,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.66,303.15,300.32,298.73,297.01,296.85,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.04,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009700.0,298.54,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.66,303.15,300.23,298.7,297.01,296.85,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.37,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010000.0,298.54,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.66,303.15,300.15,298.68,297.01,296.85,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.63,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010300.0,298.54,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.66,303.15,300.07,298.64,297.01,296.85,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.16,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010600.0,298.54,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.66,303.15,299.98,298.59,297.01,296.85,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.06,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010900.0,298.54,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.66,303.15,299.9,298.52,297.01,296.85,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.08,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011200.0,298.54,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.66,303.15,299.82,298.43,297.01,296.85,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.28,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011500.0,298.54,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.66,303.15,299.73,298.34,297.01,296.85,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.02,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011800.0,298.54,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.66,303.15,299.65,298.24,297.01,296.85,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.04,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012100.0,298.54,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.66,303.15,299.57,298.13,297.01,296.85,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.04,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012400.0,298.53,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.66,303.15,299.48,298.03,297.01,296.85,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.02,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012700.0,298.53,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.66,303.15,299.4,297.94,297.01,296.85,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.04,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013000.0,298.53,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.66,303.15,299.32,297.85,297.01,296.85,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013300.0,298.53,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.66,303.15,299.23,297.77,297.01,296.85,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.04,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
