time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17038200.0,298.38,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.52,303.15,296.15,296.15,297.04,296.86,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17038500.0,298.38,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.52,303.15,296.15,296.15,297.04,296.86,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17038800.0,298.38,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.52,303.15,296.15,296.15,297.04,296.86,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17039100.0,298.38,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.52,303.15,296.18,296.17,297.04,296.86,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17039400.0,298.38,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.52,303.15,296.27,296.23,297.04,296.86,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17039700.0,298.38,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.51,303.15,296.4,296.32,297.04,296.86,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17040000.0,298.38,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.51,303.15,296.57,296.43,297.04,296.86,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17040300.0,298.39,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.51,303.15,296.77,296.56,297.04,296.86,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17040600.0,298.39,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.51,303.15,296.98,296.7,297.04,296.86,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17040900.0,298.39,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.51,303.15,297.21,296.84,297.04,296.86,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17041200.0,298.39,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.5,303.15,297.43,296.98,297.05,296.86,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17041500.0,298.4,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.5,303.15,297.65,297.11,297.05,296.86,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17041800.0,298.4,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.5,303.15,297.85,297.23,297.05,296.86,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.06,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17042100.0,298.4,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.5,303.15,298.02,297.32,297.04,296.86,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.06,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17042400.0,298.41,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.52,303.15,298.15,297.39,297.04,296.86,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.81,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17042700.0,298.42,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.52,303.15,298.26,297.44,297.04,296.86,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.0,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043000.0,298.42,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.51,303.15,298.36,297.48,297.04,296.86,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.02,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043300.0,298.43,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.52,303.15,298.46,297.52,297.04,296.86,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.04,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043600.0,298.44,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.52,303.15,298.55,297.56,297.04,296.86,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.02,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043900.0,298.45,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.52,303.15,298.64,297.59,297.04,296.86,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17044200.0,298.46,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.52,303.15,298.72,297.61,297.04,296.86,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.02,0.0,0.0,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17044500.0,298.36,297.15,293.15,0.0,0.0,298.2,0.85,0.59,0.51,298.44,297.15,293.15,0.0,0.0,298.2,0.86,0.61,0.56,298.42,297.15,293.15,0.0,0.0,298.2,0.86,0.6,0.41,298.37,297.15,293.15,0.0,0.0,298.2,0.86,0.59,0.54,298.13,297.15,293.15,0.0,0.0,298.2,0.83,0.54,2.38,298.2,291.15,298.8,297.64,298.73,298.38,298.22,1.0,0.98,0.83,0.83,0.17,0.83,5.28,4.39,0.89,3.19,0.0,0.0,0.0,381.89,391.6,2423.06,0.0,11908.52,0.0,284.32,289.81,302.37,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17044800.0,297.62,297.15,293.15,0.0,0.0,294.17,1.0,0.68,0.53,297.84,297.15,293.15,0.0,0.0,294.17,1.0,0.74,0.56,297.78,297.15,293.15,0.0,0.0,294.17,1.0,0.73,0.41,297.76,297.15,293.15,0.0,0.0,294.17,1.0,0.71,0.56,297.46,297.15,293.15,0.0,0.0,294.17,1.0,0.61,2.66,294.17,291.15,298.88,297.66,298.62,297.72,294.16,1.0,1.0,0.77,0.77,0.23,0.77,5.69,4.41,1.28,3.12,0.82,0.82,0.0,297.88,410.0,61511.31,0.0,13480.13,0.0,284.66,292.31,301.04,304.43,293.15,293.15,283.15,8952.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.94,2.37,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10976.97,0.0,297.74,2275.33,0.0,1868.02,0.54,1.0,0.0,3.0,1.0,0.0
17045100.0,297.2,297.15,293.15,0.0,0.0,293.42,1.0,0.7,0.53,297.45,297.15,293.15,0.0,0.0,293.42,1.0,0.8,0.56,297.38,297.15,293.15,0.0,0.0,293.42,1.0,0.77,0.42,297.37,297.15,293.15,0.0,0.0,293.42,1.0,0.75,0.56,296.98,297.15,293.15,0.0,0.0,293.42,1.0,0.59,2.66,293.42,291.15,298.95,297.68,298.52,297.33,293.42,1.0,1.0,0.72,0.72,0.28,0.72,5.69,4.17,1.52,2.89,0.88,0.88,0.0,298.05,410.0,72951.52,0.0,13483.39,0.0,284.58,291.66,300.76,304.57,293.15,293.15,283.15,12242.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.48,3.0,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12329.91,0.0,591.62,2275.33,0.0,2287.55,0.68,1.0,0.0,3.0,1.0,0.0
17045400.0,296.93,297.15,293.15,0.0,0.0,292.87,1.0,0.66,0.6,297.21,297.15,293.15,0.0,0.0,292.87,1.0,0.81,0.63,297.12,297.15,293.15,0.0,0.0,292.87,1.0,0.77,0.46,297.12,297.15,293.15,0.0,0.0,292.87,1.0,0.75,0.63,296.77,297.15,293.15,0.0,0.0,292.87,0.93,0.52,2.38,292.87,291.15,299.02,297.69,298.43,297.09,292.87,1.0,1.0,0.68,0.68,0.32,0.68,5.65,3.92,1.73,2.65,0.92,0.92,0.0,315.78,410.0,79466.13,0.0,13401.86,0.0,284.52,291.19,300.74,304.9,293.15,293.15,283.15,14635.41,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.86,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,13272.78,0.0,888.25,2275.33,0.0,2552.46,0.78,1.0,0.0,3.0,1.0,0.0
17045700.0,296.79,297.15,293.15,0.0,0.0,292.28,0.87,0.6,0.55,296.96,297.15,293.15,0.0,0.0,292.28,0.95,0.78,0.75,296.9,297.15,293.15,0.0,0.0,292.28,0.93,0.73,0.51,296.91,297.15,293.15,0.0,0.0,292.28,0.92,0.71,0.68,296.67,297.15,293.15,0.0,0.0,292.28,0.79,0.44,2.04,292.28,291.15,299.09,297.7,298.34,296.88,292.27,1.0,1.0,0.65,0.65,0.35,0.65,5.44,3.61,1.84,2.39,0.93,0.93,0.0,399.36,410.0,83906.84,0.0,12988.58,0.0,284.45,290.71,300.73,305.15,293.15,293.15,283.15,18015.73,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.22,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,14040.78,0.0,1263.43,2275.33,0.0,2721.59,0.88,1.0,0.0,3.0,1.0,0.0
17046000.0,296.71,297.15,293.15,0.0,0.0,291.48,0.8,0.52,0.48,296.8,297.15,293.15,0.0,0.0,291.48,0.88,0.72,0.69,296.78,297.15,293.15,0.0,0.0,291.48,0.86,0.66,0.47,296.78,297.15,293.15,0.0,0.0,291.48,0.86,0.65,0.63,296.62,297.15,293.15,0.0,0.0,291.48,0.7,0.34,1.63,291.48,291.15,299.15,297.71,298.32,296.75,291.47,1.0,0.91,0.65,0.65,0.35,0.65,4.7,3.08,1.62,2.03,0.89,0.89,0.0,413.18,409.02,82459.09,0.0,9280.59,0.0,284.36,290.12,300.71,305.1,293.15,293.15,283.15,22504.29,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14009.99,0.0,1567.49,2275.33,0.0,2751.28,0.95,1.0,0.0,3.0,1.0,0.0
17046300.0,296.72,297.15,293.15,0.0,0.0,291.04,0.75,0.44,0.42,296.76,297.15,293.15,0.0,0.0,291.04,0.84,0.65,0.63,296.76,297.15,293.15,0.0,0.0,291.04,0.82,0.59,0.42,296.76,297.15,293.15,0.0,0.0,291.04,0.82,0.58,0.56,296.64,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,299.19,297.71,298.34,296.72,291.03,1.0,0.83,0.65,0.65,0.35,0.65,4.12,2.7,1.42,1.77,0.85,0.85,0.0,402.34,400.76,76309.02,0.0,6839.83,1.0,284.32,289.84,300.67,304.76,293.15,293.15,283.15,23476.15,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.31,4.02,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13173.45,0.0,1433.6,2275.33,0.0,2605.73,0.92,1.0,0.0,3.0,1.0,0.0
17046600.0,296.82,297.15,293.15,0.0,0.0,290.96,0.72,0.39,0.36,296.81,297.15,293.15,0.0,0.0,290.96,0.82,0.59,0.57,296.82,297.15,293.15,0.0,0.0,290.96,0.79,0.53,0.38,296.81,297.15,293.15,0.0,0.0,290.96,0.79,0.52,0.5,296.65,297.15,293.15,0.0,0.0,290.96,0.66,0.3,1.4,290.96,291.15,299.2,297.7,298.36,296.8,290.96,1.0,0.79,0.64,0.64,0.36,0.64,3.87,2.51,1.36,1.64,0.83,0.83,0.0,388.98,387.58,71218.53,0.0,5873.76,1.0,284.31,289.81,300.66,304.49,293.15,293.15,283.15,21618.07,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.09,3.77,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12476.49,0.0,1189.76,2275.33,0.0,2434.68,0.86,1.0,0.0,3.0,1.0,0.0
17046900.0,296.9,297.15,293.15,0.0,0.0,290.93,0.69,0.34,0.32,296.87,297.15,293.15,0.0,0.0,290.93,0.8,0.54,0.52,296.87,297.15,293.15,0.0,0.0,290.93,0.77,0.48,0.35,296.87,297.15,293.15,0.0,0.0,290.93,0.76,0.47,0.46,296.65,297.15,293.15,0.0,0.0,290.93,0.66,0.3,1.4,290.93,291.15,299.19,297.68,298.37,296.88,290.93,1.0,0.76,0.64,0.64,0.36,0.64,3.66,2.36,1.29,1.54,0.82,0.82,0.0,371.76,370.51,67004.27,0.0,5120.73,1.0,284.31,289.83,300.65,304.25,293.15,293.15,283.15,19884.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.9,3.54,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11914.41,0.0,993.86,2275.33,0.0,2273.72,0.81,1.0,0.0,3.0,1.0,0.0
17047200.0,296.97,297.15,293.15,0.0,0.0,290.87,0.67,0.31,0.29,296.91,297.15,293.15,0.0,0.0,290.87,0.78,0.5,0.48,296.92,297.15,293.15,0.0,0.0,290.87,0.75,0.44,0.32,296.92,297.15,293.15,0.0,0.0,290.87,0.75,0.43,0.42,296.65,297.15,293.15,0.0,0.0,290.87,0.66,0.3,1.39,290.87,291.15,299.15,297.66,298.37,296.93,290.87,1.0,0.73,0.64,0.64,0.36,0.64,3.49,2.25,1.24,1.47,0.8,0.8,0.0,351.45,350.3,63986.46,0.0,4517.67,1.0,284.3,289.82,300.64,304.08,293.15,293.15,283.15,19406.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.77,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11530.97,0.0,884.66,2275.33,0.0,2153.25,0.78,1.0,0.0,3.0,1.0,0.0
17047500.0,297.01,297.15,293.15,0.0,0.0,290.84,0.67,0.3,0.28,296.96,297.15,293.15,0.0,0.0,290.84,0.77,0.46,0.45,296.96,297.15,293.15,0.0,0.0,290.84,0.74,0.41,0.29,296.97,297.15,293.15,0.0,0.0,290.84,0.74,0.4,0.39,296.66,297.15,293.15,0.0,0.0,290.84,0.67,0.3,1.39,290.84,291.15,299.1,297.64,298.35,296.97,290.84,1.0,0.71,0.64,0.64,0.36,0.64,3.36,2.17,1.19,1.41,0.78,0.78,0.0,328.89,327.94,61532.18,0.0,4059.01,1.0,284.3,289.82,300.62,303.93,293.15,293.15,283.15,19213.59,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.66,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11219.79,0.0,800.1,2275.33,0.0,2052.96,0.75,1.0,0.0,3.0,1.0,0.0
17047800.0,297.02,297.15,293.15,0.0,0.0,290.84,0.68,0.3,0.28,297.0,297.15,293.15,0.0,0.0,290.84,0.77,0.44,0.42,297.0,297.15,293.15,0.0,0.0,290.84,0.74,0.38,0.27,297.01,297.15,293.15,0.0,0.0,290.84,0.73,0.37,0.36,296.66,297.15,293.15,0.0,0.0,290.84,0.68,0.3,1.39,290.84,291.15,299.06,297.62,298.33,297.0,290.84,1.0,0.69,0.64,0.64,0.36,0.64,3.27,2.11,1.16,1.38,0.77,0.77,0.0,305.2,304.31,59500.41,0.0,3700.04,1.0,284.3,289.83,300.6,303.8,293.15,293.15,283.15,19084.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.57,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10964.64,0.0,730.75,2275.33,0.0,1968.63,0.73,1.0,0.0,3.0,1.0,0.0
17048100.0,297.03,297.15,293.15,0.0,0.0,290.85,0.69,0.3,0.28,297.03,297.15,293.15,0.0,0.0,290.85,0.77,0.42,0.4,297.03,297.15,293.15,0.0,0.0,290.85,0.73,0.36,0.26,297.04,297.15,293.15,0.0,0.0,290.85,0.73,0.35,0.34,296.67,297.15,293.15,0.0,0.0,290.85,0.69,0.3,1.38,290.85,291.15,299.01,297.6,298.32,297.03,290.85,1.0,0.67,0.64,0.64,0.36,0.64,3.2,2.07,1.13,1.35,0.75,0.75,0.0,281.04,280.21,57763.66,0.0,3396.34,1.0,284.29,289.86,300.59,303.7,293.15,293.15,283.15,18973.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.48,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10748.78,0.0,672.05,2275.33,0.0,1893.22,0.71,1.0,0.0,3.0,1.0,0.0
17048400.0,297.05,297.15,293.15,0.0,0.0,290.87,0.7,0.3,0.28,297.06,297.15,293.15,0.0,0.0,290.87,0.77,0.4,0.39,297.06,297.15,293.15,0.0,0.0,290.87,0.73,0.34,0.25,297.07,297.15,293.15,0.0,0.0,290.87,0.73,0.34,0.33,296.67,297.15,293.15,0.0,0.0,290.87,0.7,0.3,1.38,290.87,291.15,298.98,297.59,298.31,297.06,290.87,1.0,0.65,0.64,0.64,0.36,0.64,3.14,2.03,1.1,1.33,0.74,0.74,0.0,257.17,256.41,56318.93,0.0,3139.37,1.0,284.29,289.89,300.58,303.61,293.15,293.15,283.15,18845.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.4,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10572.06,0.0,623.03,2275.33,0.0,1825.59,0.69,1.0,0.0,3.0,1.0,0.0
17048700.0,297.06,297.15,293.15,0.0,0.0,290.91,0.72,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.91,0.78,0.39,0.37,297.08,297.15,293.15,0.0,0.0,290.91,0.74,0.33,0.24,297.09,297.15,293.15,0.0,0.0,290.91,0.73,0.33,0.32,296.68,297.15,293.15,0.0,0.0,290.91,0.72,0.3,1.38,290.91,291.15,298.97,297.6,298.31,297.08,290.91,1.0,0.63,0.64,0.64,0.36,0.64,3.09,2.01,1.08,1.31,0.73,0.73,0.0,234.31,233.61,55182.46,0.0,2924.24,1.0,284.3,289.93,300.58,303.56,293.15,293.15,283.15,18699.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.34,2.92,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10436.21,0.0,583.62,2275.33,0.0,1766.64,0.67,1.0,0.0,3.0,1.0,0.0
17049000.0,297.08,297.15,293.15,0.0,0.0,290.95,0.73,0.3,0.27,297.1,297.15,293.15,0.0,0.0,290.95,0.79,0.38,0.36,297.1,297.15,293.15,0.0,0.0,290.95,0.74,0.32,0.23,297.11,297.15,293.15,0.0,0.0,290.95,0.74,0.32,0.31,296.69,297.15,293.15,0.0,0.0,290.95,0.73,0.3,1.37,290.95,291.15,298.99,297.62,298.34,297.1,290.95,1.0,0.61,0.64,0.64,0.36,0.64,3.06,2.0,1.07,1.31,0.72,0.72,0.0,213.08,212.47,54357.29,0.0,2746.48,1.0,284.3,289.98,300.6,303.53,293.15,293.15,283.15,18543.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10341.27,0.0,553.37,2275.33,0.0,1716.55,0.66,1.0,0.0,3.0,1.0,0.0
17049300.0,297.1,297.15,293.15,0.0,0.0,290.99,0.74,0.3,0.27,297.12,297.15,293.15,0.0,0.0,290.99,0.8,0.37,0.36,297.12,297.15,293.15,0.0,0.0,290.99,0.76,0.32,0.22,297.13,297.15,293.15,0.0,0.0,290.99,0.75,0.32,0.3,296.7,297.15,293.15,0.0,0.0,290.99,0.74,0.3,1.37,290.99,291.15,299.05,297.65,298.38,297.12,290.99,1.0,0.6,0.64,0.64,0.36,0.64,3.04,1.99,1.05,1.3,0.72,0.72,0.0,194.07,193.55,53851.33,0.0,2603.44,1.0,284.3,290.02,300.64,303.54,293.15,293.15,283.15,18383.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10288.07,0.0,531.81,2275.33,0.0,1675.71,0.65,1.0,0.0,3.0,1.0,0.0
17049600.0,297.12,297.15,293.15,0.0,0.0,291.04,0.76,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.04,0.81,0.37,0.36,297.13,297.15,293.15,0.0,0.0,291.04,0.77,0.31,0.22,297.14,297.15,293.15,0.0,0.0,291.04,0.77,0.31,0.3,296.71,297.15,293.15,0.0,0.0,291.04,0.76,0.3,1.37,291.04,291.15,299.15,297.71,298.46,297.13,291.04,1.0,0.59,0.64,0.64,0.36,0.64,3.02,1.98,1.04,1.3,0.72,0.72,0.0,177.65,177.23,53662.66,0.0,2492.11,1.0,284.31,290.06,300.7,303.59,293.15,293.15,283.15,18221.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10276.51,0.0,518.35,2275.33,0.0,1643.66,0.65,1.0,0.0,3.0,1.0,0.0
17049900.0,297.15,297.15,293.15,0.0,0.0,291.08,0.77,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.08,0.83,0.37,0.35,297.15,297.15,293.15,0.0,0.0,291.08,0.78,0.31,0.22,297.16,297.15,293.15,0.0,0.0,291.08,0.79,0.32,0.3,296.72,297.15,293.15,0.0,0.0,291.08,0.77,0.3,1.36,291.08,291.15,299.3,297.77,298.56,297.15,291.08,1.0,0.58,0.64,0.64,0.36,0.64,3.02,1.98,1.04,1.3,0.72,0.72,0.0,163.98,163.68,53741.15,0.0,2412.69,1.0,284.32,290.1,300.77,303.66,293.15,293.15,283.15,18075.64,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10298.61,0.0,512.36,2275.33,0.0,1628.28,0.64,1.0,0.0,3.0,1.0,0.0
17050200.0,297.18,297.15,293.15,0.0,0.0,291.13,0.79,0.3,0.28,297.17,297.15,293.15,0.0,0.0,291.13,0.85,0.38,0.36,297.17,297.15,293.15,0.0,0.0,291.13,0.8,0.31,0.22,297.17,297.15,293.15,0.0,0.0,291.13,0.8,0.32,0.3,296.73,297.15,293.15,0.0,0.0,291.13,0.79,0.3,1.36,291.13,291.15,299.49,297.83,298.7,297.17,291.13,1.0,0.57,0.64,0.64,0.36,0.64,3.03,1.99,1.04,1.31,0.72,0.72,0.0,153.14,153.0,54024.23,0.0,2373.2,1.0,284.32,290.13,300.83,303.73,293.15,293.15,283.15,17944.34,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10341.59,0.0,512.45,2275.33,0.0,1627.03,0.64,1.0,0.0,3.0,1.0,0.0
17050500.0,297.2,297.15,293.15,0.0,0.0,291.17,0.81,0.31,0.28,297.19,297.15,293.15,0.0,0.0,291.17,0.86,0.38,0.36,297.18,297.15,293.15,0.0,0.0,291.17,0.82,0.32,0.23,297.19,297.15,293.15,0.0,0.0,291.17,0.82,0.33,0.31,296.75,297.15,293.15,0.0,0.0,291.17,0.8,0.3,1.36,291.17,291.15,299.72,297.87,298.85,297.19,291.17,1.0,0.57,0.64,0.64,0.36,0.64,3.05,2.0,1.05,1.32,0.72,0.72,0.0,145.55,145.55,54515.77,0.0,2376.98,1.0,284.33,290.15,300.88,303.8,293.15,293.15,283.15,17823.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10407.28,0.0,518.65,2275.33,0.0,1636.52,0.65,1.0,0.0,3.0,1.0,0.0
17050800.0,297.22,297.15,293.15,0.0,0.0,291.2,0.83,0.32,0.29,297.2,297.15,293.15,0.0,0.0,291.2,0.88,0.39,0.37,297.19,297.15,293.15,0.0,0.0,291.2,0.83,0.33,0.23,297.2,297.15,293.15,0.0,0.0,291.2,0.84,0.33,0.32,296.77,297.15,293.15,0.0,0.0,291.2,0.81,0.3,1.36,291.2,291.15,299.97,297.91,299.02,297.2,291.2,1.0,0.57,0.64,0.64,0.36,0.64,3.09,2.02,1.07,1.33,0.73,0.73,0.0,141.03,141.16,55171.09,0.0,2417.59,1.0,284.33,290.16,300.92,303.88,293.15,293.15,283.15,17718.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.26,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10491.51,0.0,530.17,2275.33,0.0,1654.59,0.65,1.0,0.0,3.0,1.0,0.0
17051100.0,297.23,297.15,293.15,0.0,0.0,291.24,0.85,0.34,0.31,297.21,297.15,293.15,0.0,0.0,291.24,0.89,0.4,0.38,297.2,297.15,293.15,0.0,0.0,291.24,0.84,0.34,0.24,297.21,297.15,293.15,0.0,0.0,291.24,0.85,0.34,0.33,296.78,297.15,293.15,0.0,0.0,291.24,0.82,0.3,1.36,291.24,291.15,300.25,297.95,299.19,297.21,291.24,1.0,0.58,0.64,0.64,0.36,0.64,3.13,2.04,1.09,1.34,0.74,0.74,0.0,139.26,139.5,55957.23,0.0,2489.97,1.0,284.33,290.17,300.95,303.95,293.15,293.15,283.15,17631.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10591.39,0.0,546.4,2275.33,0.0,1679.04,0.66,1.0,0.0,3.0,1.0,0.0
17051400.0,297.24,297.15,293.15,0.0,0.0,291.26,0.86,0.35,0.32,297.22,297.15,293.15,0.0,0.0,291.26,0.91,0.41,0.39,297.21,297.15,293.15,0.0,0.0,291.26,0.85,0.35,0.24,297.21,297.15,293.15,0.0,0.0,291.26,0.86,0.36,0.34,296.79,297.15,293.15,0.0,0.0,291.26,0.82,0.3,1.36,291.26,291.15,300.54,297.98,299.38,297.22,291.26,1.0,0.59,0.64,0.64,0.36,0.64,3.18,2.06,1.12,1.35,0.74,0.74,0.0,139.83,140.15,56851.64,0.0,2589.84,1.0,284.34,290.17,300.99,304.03,293.15,293.15,283.15,17560.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10705.36,0.0,566.93,2275.33,0.0,1707.94,0.67,1.0,0.0,3.0,1.0,0.0
17051700.0,297.24,297.15,293.15,0.0,0.0,291.29,0.87,0.37,0.33,297.22,297.15,293.15,0.0,0.0,291.29,0.92,0.42,0.4,297.21,297.15,293.15,0.0,0.0,291.29,0.86,0.36,0.25,297.22,297.15,293.15,0.0,0.0,291.29,0.87,0.37,0.35,296.8,297.15,293.15,0.0,0.0,291.29,0.82,0.3,1.36,291.29,291.15,300.83,298.02,299.56,297.23,291.29,1.0,0.59,0.63,0.63,0.37,0.63,3.23,2.09,1.15,1.36,0.75,0.75,0.0,142.28,142.66,57835.36,0.0,2712.55,1.0,284.34,290.16,301.02,304.12,293.15,293.15,283.15,17499.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10832.31,0.0,591.3,2275.33,0.0,1739.3,0.68,1.0,0.0,3.0,1.0,0.0
17052000.0,297.25,297.15,293.15,0.0,0.0,291.31,0.88,0.39,0.35,297.23,297.15,293.15,0.0,0.0,291.31,0.92,0.44,0.42,297.22,297.15,293.15,0.0,0.0,291.31,0.87,0.37,0.26,297.22,297.15,293.15,0.0,0.0,291.31,0.88,0.38,0.36,296.82,297.15,293.15,0.0,0.0,291.31,0.82,0.3,1.36,291.31,291.15,301.13,298.06,299.73,297.23,291.31,1.0,0.6,0.63,0.63,0.37,0.63,3.29,2.11,1.18,1.37,0.76,0.76,0.0,146.23,146.66,58904.87,0.0,2854.97,1.0,284.34,290.15,301.06,304.21,293.15,293.15,283.15,17447.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10973.19,0.0,619.33,2275.33,0.0,1771.52,0.69,1.0,0.0,3.0,1.0,0.0
17052300.0,297.25,297.15,293.15,0.0,0.0,291.33,0.89,0.4,0.36,297.23,297.15,293.15,0.0,0.0,291.33,0.93,0.45,0.43,297.22,297.15,293.15,0.0,0.0,291.33,0.87,0.38,0.27,297.23,297.15,293.15,0.0,0.0,291.33,0.88,0.39,0.37,296.83,297.15,293.15,0.0,0.0,291.33,0.81,0.3,1.36,291.33,291.15,301.41,298.11,299.89,297.23,291.33,1.0,0.62,0.63,0.63,0.37,0.63,3.35,2.13,1.22,1.38,0.77,0.77,0.0,151.33,151.79,60069.0,0.0,3014.71,1.0,284.35,290.14,301.11,304.32,293.15,293.15,283.15,17396.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.48,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11130.76,0.0,651.09,2275.33,0.0,1803.25,0.7,1.0,0.0,3.0,1.0,0.0
17052600.0,297.25,297.15,293.15,0.0,0.0,291.35,0.9,0.42,0.38,297.24,297.15,293.15,0.0,0.0,291.35,0.93,0.47,0.44,297.22,297.15,293.15,0.0,0.0,291.35,0.88,0.39,0.28,297.23,297.15,293.15,0.0,0.0,291.35,0.89,0.41,0.39,296.84,297.15,293.15,0.0,0.0,291.35,0.81,0.3,1.36,291.35,291.15,301.68,298.17,300.04,297.24,291.35,1.0,0.63,0.62,0.62,0.38,0.62,3.42,2.15,1.27,1.38,0.79,0.79,0.0,157.31,157.81,61347.5,0.0,3190.43,1.0,284.35,290.14,301.18,304.45,293.15,293.15,283.15,17344.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.53,3.11,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11309.56,0.0,686.88,2275.33,0.0,1833.31,0.71,1.0,0.0,3.0,1.0,0.0
17052900.0,297.25,297.15,293.15,0.0,0.0,291.38,0.9,0.44,0.39,297.24,297.15,293.15,0.0,0.0,291.38,0.94,0.48,0.46,297.23,297.15,293.15,0.0,0.0,291.38,0.88,0.41,0.29,297.23,297.15,293.15,0.0,0.0,291.38,0.89,0.42,0.4,296.85,297.15,293.15,0.0,0.0,291.38,0.8,0.3,1.36,291.38,291.15,301.93,298.26,300.17,297.24,291.38,1.0,0.64,0.62,0.62,0.38,0.62,3.48,2.17,1.31,1.39,0.8,0.8,0.0,164.04,164.56,62769.62,0.0,3381.73,1.0,284.35,290.14,301.27,304.6,293.15,293.15,283.15,17286.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11515.89,0.0,727.28,2275.33,0.0,1860.71,0.73,1.0,0.0,3.0,1.0,0.0
17053200.0,297.24,297.15,293.15,0.0,0.0,291.4,0.91,0.46,0.41,297.25,297.15,293.15,0.0,0.0,291.4,0.94,0.5,0.47,297.23,297.15,293.15,0.0,0.0,291.4,0.88,0.42,0.29,297.24,297.15,293.15,0.0,0.0,291.4,0.9,0.44,0.41,296.86,297.15,293.15,0.0,0.0,291.4,0.79,0.3,1.36,291.4,291.15,302.15,298.38,300.27,297.24,291.4,1.0,0.65,0.61,0.61,0.39,0.61,3.55,2.19,1.36,1.39,0.81,0.81,0.0,171.4,171.94,64367.8,0.0,3587.64,1.0,284.36,290.14,301.38,304.8,293.15,293.15,283.15,17222.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.66,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11757.32,0.0,773.15,2275.33,0.0,1884.64,0.74,1.0,0.0,3.0,1.0,0.0
17053500.0,297.24,297.15,293.15,0.0,0.0,291.43,0.91,0.47,0.42,297.25,297.15,293.15,0.0,0.0,291.43,0.94,0.52,0.49,297.23,297.15,293.15,0.0,0.0,291.43,0.89,0.44,0.3,297.24,297.15,293.15,0.0,0.0,291.43,0.9,0.45,0.43,296.87,297.15,293.15,0.0,0.0,291.43,0.79,0.3,1.36,291.43,291.15,302.35,298.51,300.36,297.24,291.43,1.0,0.67,0.61,0.61,0.39,0.61,3.61,2.2,1.41,1.39,0.83,0.83,0.0,179.29,179.82,66077.32,0.0,3801.87,1.0,284.36,290.14,301.51,305.02,293.15,293.15,283.15,17174.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.73,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,12026.34,0.0,824.69,2275.33,0.0,1911.14,0.76,1.0,0.0,3.0,1.0,0.0
17053800.0,297.23,297.15,293.15,0.0,0.0,291.45,0.91,0.48,0.44,297.24,297.15,293.15,0.0,0.0,291.45,0.95,0.53,0.51,297.23,297.15,293.15,0.0,0.0,291.45,0.89,0.45,0.31,297.23,297.15,293.15,0.0,0.0,291.45,0.9,0.47,0.44,296.87,297.15,293.15,0.0,0.0,291.45,0.78,0.3,1.36,291.45,291.15,302.55,298.64,300.44,297.23,291.45,1.0,0.68,0.6,0.6,0.4,0.6,3.68,2.21,1.46,1.39,0.85,0.85,0.0,187.47,187.97,67771.45,0.0,4015.05,1.0,284.37,290.14,301.65,305.24,293.15,293.15,283.15,17160.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.81,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,12301.21,0.0,880.12,2275.33,0.0,1938.83,0.78,1.0,0.0,3.0,1.0,0.0
17054100.0,297.22,297.15,293.15,0.0,0.0,291.46,0.91,0.5,0.45,297.24,297.15,293.15,0.0,0.0,291.46,0.95,0.55,0.52,297.22,297.15,293.15,0.0,0.0,291.46,0.89,0.46,0.32,297.23,297.15,293.15,0.0,0.0,291.46,0.9,0.48,0.46,296.87,297.15,293.15,0.0,0.0,291.46,0.77,0.3,1.36,291.46,291.15,302.75,298.77,300.52,297.23,291.46,1.0,0.69,0.6,0.6,0.4,0.6,3.74,2.22,1.51,1.38,0.86,0.86,0.0,195.77,196.24,69413.34,0.0,4223.66,1.0,284.37,290.14,301.78,305.46,293.15,293.15,283.15,17168.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.88,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12575.97,0.0,937.91,2275.33,0.0,1963.91,0.8,1.0,0.0,3.0,1.0,0.0
17054400.0,297.21,297.15,293.15,0.0,0.0,291.47,0.91,0.51,0.46,297.23,297.15,293.15,0.0,0.0,291.47,0.95,0.56,0.53,297.22,297.15,293.15,0.0,0.0,291.47,0.89,0.47,0.33,297.22,297.15,293.15,0.0,0.0,291.47,0.9,0.49,0.47,296.87,297.15,293.15,0.0,0.0,291.47,0.77,0.3,1.36,291.47,291.15,302.95,298.9,300.6,297.22,291.47,1.0,0.7,0.59,0.59,0.41,0.59,3.79,2.23,1.56,1.37,0.88,0.88,0.0,204.06,204.51,70976.59,0.0,4425.46,1.0,284.38,290.13,301.91,305.67,293.15,293.15,283.15,17192.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.95,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12845.85,0.0,996.78,2275.33,0.0,1985.81,0.81,1.0,0.0,3.0,1.0,0.0
17054700.0,297.2,297.15,293.15,0.0,0.0,291.48,0.9,0.51,0.46,297.23,297.15,293.15,0.0,0.0,291.48,0.95,0.58,0.55,297.21,297.15,293.15,0.0,0.0,291.48,0.89,0.48,0.34,297.22,297.15,293.15,0.0,0.0,291.48,0.9,0.51,0.48,296.86,297.15,293.15,0.0,0.0,291.48,0.76,0.3,1.37,291.48,291.15,303.14,299.02,300.66,297.21,291.48,1.0,0.71,0.59,0.59,0.41,0.59,3.84,2.23,1.61,1.37,0.9,0.9,0.0,212.25,212.66,72438.9,0.0,4618.22,1.0,284.38,290.12,302.03,305.87,293.15,293.15,283.15,17228.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.01,3.64,0.27,5.29,4.13,1.16,0.0,0.0,0.0,13106.17,0.0,1055.61,2275.33,0.0,2004.52,0.83,1.0,0.0,3.0,1.0,0.0
17055000.0,297.18,297.15,293.15,0.0,0.0,291.45,0.9,0.52,0.47,297.22,297.15,293.15,0.0,0.0,291.45,0.94,0.59,0.56,297.21,297.15,293.15,0.0,0.0,291.45,0.89,0.49,0.35,297.21,297.15,293.15,0.0,0.0,291.45,0.9,0.52,0.49,296.86,297.15,293.15,0.0,0.0,291.45,0.75,0.3,1.37,291.45,291.15,303.33,299.14,300.73,297.21,291.45,1.0,0.72,0.58,0.58,0.42,0.58,3.88,2.23,1.65,1.35,0.91,0.91,0.0,220.26,220.64,74154.09,0.0,4799.92,1.0,284.38,290.08,302.14,306.08,293.15,293.15,283.15,17719.43,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.11,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,13421.44,0.0,1146.52,2275.33,0.0,2025.68,0.85,1.0,0.0,3.0,1.0,0.0
17055300.0,297.16,297.15,293.15,0.0,0.0,291.31,0.9,0.52,0.47,297.2,297.15,293.15,0.0,0.0,291.31,0.94,0.6,0.57,297.19,297.15,293.15,0.0,0.0,291.31,0.88,0.5,0.35,297.2,297.15,293.15,0.0,0.0,291.31,0.9,0.53,0.5,296.85,297.15,293.15,0.0,0.0,291.31,0.75,0.3,1.37,291.31,291.15,303.5,299.24,300.78,297.19,291.31,1.0,0.73,0.58,0.58,0.42,0.58,3.91,2.22,1.69,1.34,0.91,0.91,0.0,227.94,228.21,76827.13,0.0,4947.92,1.0,284.36,289.95,302.25,306.33,293.15,293.15,283.15,19910.8,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.29,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13927.49,0.0,1359.28,2275.33,0.0,2073.52,0.9,1.0,0.0,3.0,1.0,0.0
17055600.0,297.13,297.15,293.15,0.0,0.0,291.16,0.89,0.52,0.47,297.17,297.15,293.15,0.0,0.0,291.16,0.94,0.6,0.57,297.17,297.15,293.15,0.0,0.0,291.16,0.88,0.5,0.35,297.17,297.15,293.15,0.0,0.0,291.16,0.89,0.53,0.5,296.82,297.15,293.15,0.0,0.0,291.16,0.74,0.3,1.37,291.16,291.15,303.66,299.34,300.82,297.16,291.15,1.0,0.73,0.57,0.57,0.43,0.57,3.93,2.21,1.72,1.32,0.9,0.9,0.0,234.8,234.95,79059.58,0.0,5036.78,1.0,284.34,289.81,302.35,306.55,293.15,293.15,283.15,22593.07,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14372.87,0.0,1589.37,2275.33,0.0,2123.3,0.95,1.0,0.0,3.0,1.0,0.0
17055900.0,297.13,297.15,293.15,0.0,0.0,291.19,0.88,0.52,0.47,297.16,297.15,293.15,0.0,0.0,291.19,0.93,0.61,0.57,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.19,0.89,0.53,0.51,296.81,297.15,293.15,0.0,0.0,291.19,0.74,0.3,1.37,291.19,291.15,303.81,299.42,300.87,297.15,291.19,1.0,0.74,0.57,0.57,0.43,0.57,3.93,2.19,1.74,1.31,0.9,0.9,0.0,240.43,240.55,78818.03,0.0,5083.83,1.0,284.34,289.83,302.41,306.62,293.15,293.15,283.15,22115.42,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14342.15,0.0,1550.81,2275.33,0.0,2123.66,0.94,1.0,0.0,3.0,1.0,0.0
17056200.0,297.13,297.15,293.15,0.0,0.0,291.16,0.87,0.51,0.46,297.16,297.15,293.15,0.0,0.0,291.16,0.93,0.61,0.58,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.16,0.88,0.53,0.51,296.81,297.15,293.15,0.0,0.0,291.16,0.73,0.3,1.37,291.16,291.15,303.94,299.48,300.92,297.15,291.16,1.0,0.74,0.56,0.56,0.44,0.56,3.94,2.18,1.76,1.29,0.9,0.9,0.0,245.24,245.35,79383.92,0.0,5132.76,1.0,284.34,289.81,302.48,306.71,293.15,293.15,283.15,22642.46,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14484.92,0.0,1607.23,2275.33,0.0,2111.97,0.95,1.0,0.0,3.0,1.0,0.0
17056500.0,297.13,297.15,293.15,0.0,0.0,291.16,0.87,0.51,0.46,297.16,297.15,293.15,0.0,0.0,291.16,0.92,0.61,0.58,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.16,0.88,0.54,0.51,296.8,297.15,293.15,0.0,0.0,291.16,0.73,0.3,1.37,291.16,291.15,304.06,299.53,300.95,297.15,291.16,1.0,0.74,0.56,0.56,0.44,0.56,3.94,2.16,1.78,1.27,0.9,0.9,0.0,249.38,249.47,79402.26,0.0,5173.25,1.0,284.34,289.81,302.53,306.77,293.15,293.15,283.15,22625.5,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14506.74,0.0,1608.01,2275.33,0.0,2110.3,0.95,1.0,0.0,3.0,1.0,0.0
17056800.0,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.51,0.46,297.16,297.15,293.15,0.0,0.0,291.16,0.92,0.61,0.58,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.16,0.88,0.54,0.51,296.8,297.15,293.15,0.0,0.0,291.16,0.73,0.3,1.37,291.16,291.15,304.15,299.56,300.98,297.15,291.16,1.0,0.74,0.56,0.56,0.44,0.56,3.94,2.15,1.8,1.26,0.9,0.9,0.0,252.98,253.06,79369.95,0.0,5209.09,1.0,284.34,289.8,302.56,306.8,293.15,293.15,283.15,22627.1,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.47,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14518.88,0.0,1610.1,2275.33,0.0,2106.42,0.95,1.0,0.0,3.0,1.0,0.0
17057100.0,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.5,0.46,297.16,297.15,293.15,0.0,0.0,291.16,0.92,0.61,0.58,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.16,0.88,0.54,0.52,296.8,297.15,293.15,0.0,0.0,291.16,0.73,0.3,1.37,291.16,291.15,304.21,299.56,300.99,297.16,291.16,1.0,0.75,0.56,0.56,0.44,0.56,3.95,2.14,1.81,1.25,0.9,0.9,0.0,256.19,256.28,79258.41,0.0,5248.99,1.0,284.34,289.79,302.56,306.8,293.15,293.15,283.15,22551.51,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.47,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14513.62,0.0,1610.26,2275.33,0.0,2101.22,0.95,1.0,0.0,3.0,1.0,0.0
17057400.0,297.13,297.15,293.15,0.0,0.0,291.09,0.85,0.5,0.45,297.15,297.15,293.15,0.0,0.0,291.09,0.91,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.09,0.86,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.09,0.88,0.54,0.52,296.79,297.15,293.15,0.0,0.0,291.1,0.73,0.3,1.37,291.09,291.15,304.24,299.53,300.98,297.15,291.09,1.0,0.75,0.55,0.55,0.45,0.55,3.95,2.13,1.82,1.24,0.89,0.89,0.0,259.05,259.09,79350.4,0.0,5269.67,1.0,284.33,289.74,302.54,306.79,293.15,293.15,283.15,23467.86,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.51,4.24,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14537.87,0.0,1666.58,2275.33,0.0,2123.51,0.97,1.0,0.0,3.0,1.0,0.0
17057700.0,297.13,297.15,293.15,0.0,0.0,291.16,0.85,0.5,0.45,297.16,297.15,293.15,0.0,0.0,291.16,0.91,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.54,0.52,296.79,297.15,293.15,0.0,0.0,291.16,0.72,0.3,1.37,291.16,291.15,304.24,299.48,300.96,297.15,291.16,1.0,0.75,0.55,0.55,0.45,0.55,3.95,2.12,1.83,1.23,0.9,0.9,0.0,261.41,261.46,77700.49,0.0,5283.2,1.0,284.34,289.79,302.47,306.65,293.15,293.15,283.15,21797.36,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,14210.64,0.0,1514.06,2275.33,0.0,2111.9,0.94,1.0,0.0,3.0,1.0,0.0
17058000.0,297.14,297.15,293.15,0.0,0.0,291.21,0.85,0.49,0.45,297.16,297.15,293.15,0.0,0.0,291.21,0.91,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.21,0.86,0.51,0.36,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.55,0.52,296.8,297.15,293.15,0.0,0.0,291.21,0.72,0.3,1.37,291.21,291.15,304.22,299.4,300.93,297.16,291.21,1.0,0.75,0.55,0.55,0.45,0.55,3.96,2.11,1.85,1.22,0.91,0.91,0.0,263.56,263.64,76462.92,0.0,5317.44,1.0,284.34,289.83,302.4,306.5,293.15,293.15,283.15,20493.94,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13974.77,0.0,1412.9,2275.33,0.0,2089.66,0.91,1.0,0.0,3.0,1.0,0.0
17058300.0,297.14,297.15,293.15,0.0,0.0,291.13,0.84,0.49,0.45,297.16,297.15,293.15,0.0,0.0,291.13,0.91,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.13,0.86,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.13,0.87,0.55,0.52,296.79,297.15,293.15,0.0,0.0,291.13,0.72,0.3,1.37,291.13,291.15,304.19,299.32,300.89,297.15,291.13,1.0,0.75,0.55,0.55,0.45,0.55,3.96,2.1,1.86,1.21,0.9,0.9,0.0,265.66,265.69,76519.02,0.0,5342.66,1.0,284.33,289.76,302.32,306.43,293.15,293.15,283.15,21400.3,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13980.73,0.0,1473.28,2275.33,0.0,2111.54,0.93,1.0,0.0,3.0,1.0,0.0
17058600.0,297.13,297.15,293.15,0.0,0.0,291.16,0.84,0.49,0.44,297.15,297.15,293.15,0.0,0.0,291.16,0.91,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.55,0.52,296.79,297.15,293.15,0.0,0.0,291.16,0.72,0.3,1.37,291.16,291.15,304.15,299.22,300.86,297.15,291.16,1.0,0.75,0.55,0.55,0.45,0.55,3.96,2.09,1.87,1.2,0.9,0.9,0.0,267.4,267.43,75030.6,0.0,5350.29,1.0,284.33,289.79,302.22,306.25,293.15,293.15,283.15,20244.69,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.29,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13690.23,0.0,1365.57,2275.33,0.0,2107.06,0.9,1.0,0.0,3.0,1.0,0.0
17058900.0,297.14,297.15,293.15,0.0,0.0,291.14,0.84,0.49,0.44,297.15,297.15,293.15,0.0,0.0,291.14,0.91,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.14,0.87,0.55,0.52,296.79,297.15,293.15,0.0,0.0,291.14,0.72,0.3,1.37,291.14,291.15,304.11,299.13,300.82,297.15,291.14,1.0,0.75,0.54,0.54,0.46,0.54,3.96,2.08,1.87,1.19,0.9,0.9,0.0,268.91,268.94,74323.81,0.0,5359.08,1.0,284.33,289.77,302.13,306.12,293.15,293.15,283.15,20060.11,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13557.91,0.0,1341.41,2275.33,0.0,2099.88,0.9,1.0,0.0,3.0,1.0,0.0
17059200.0,297.14,297.15,293.15,0.0,0.0,291.17,0.84,0.48,0.44,297.15,297.15,293.15,0.0,0.0,291.17,0.91,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.55,0.53,296.78,297.15,293.15,0.0,0.0,291.17,0.72,0.3,1.38,291.17,291.15,304.08,299.04,300.79,297.15,291.17,1.0,0.75,0.54,0.54,0.46,0.54,3.96,2.08,1.88,1.19,0.9,0.9,0.0,270.2,270.22,73004.62,0.0,5362.84,1.0,284.33,289.79,302.04,305.96,293.15,293.15,283.15,19075.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.19,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13307.05,0.0,1252.11,2275.33,0.0,2090.67,0.88,1.0,0.0,3.0,1.0,0.0
17059500.0,297.13,297.15,293.15,0.0,0.0,291.12,0.83,0.48,0.44,297.15,297.15,293.15,0.0,0.0,291.12,0.91,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.12,0.85,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.55,0.53,296.78,297.15,293.15,0.0,0.0,291.12,0.72,0.3,1.38,291.12,291.15,304.06,298.97,300.77,297.14,291.12,1.0,0.75,0.54,0.54,0.46,0.54,3.95,2.07,1.88,1.18,0.9,0.9,0.0,271.32,271.31,72792.41,0.0,5363.79,1.0,284.32,289.75,301.97,305.87,293.15,293.15,283.15,19485.84,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13265.96,0.0,1271.76,2275.33,0.0,2091.51,0.88,1.0,0.0,3.0,1.0,0.0
17059800.0,297.14,297.15,293.15,0.0,0.0,291.15,0.83,0.48,0.44,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.55,0.53,296.78,297.15,293.15,0.0,0.0,291.15,0.72,0.3,1.38,291.15,291.15,304.06,298.91,300.76,297.15,291.15,1.0,0.75,0.54,0.54,0.46,0.54,3.95,2.06,1.89,1.17,0.9,0.9,0.0,272.17,272.17,71748.41,0.0,5359.04,1.0,284.33,289.77,301.91,305.76,293.15,293.15,283.15,18637.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13076.42,0.0,1199.19,2275.33,0.0,2074.21,0.87,1.0,0.0,3.0,1.0,0.0
17060100.0,297.14,297.15,293.15,0.0,0.0,291.17,0.83,0.48,0.43,297.15,297.15,293.15,0.0,0.0,291.17,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.55,0.53,296.78,297.15,293.15,0.0,0.0,291.17,0.72,0.3,1.38,291.17,291.15,304.09,298.88,300.77,297.15,291.17,1.0,0.75,0.54,0.54,0.46,0.54,3.95,2.06,1.89,1.17,0.9,0.9,0.0,272.89,272.9,71262.49,0.0,5360.4,1.0,284.33,289.78,301.88,305.69,293.15,293.15,283.15,18263.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12992.53,0.0,1169.63,2275.33,0.0,2056.54,0.86,1.0,0.0,3.0,1.0,0.0
17060400.0,297.14,297.15,293.15,0.0,0.0,291.16,0.83,0.47,0.43,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.55,0.53,296.78,297.15,293.15,0.0,0.0,291.16,0.72,0.3,1.38,291.16,291.15,304.15,298.88,300.8,297.15,291.16,1.0,0.75,0.54,0.54,0.46,0.54,3.95,2.05,1.9,1.16,0.9,0.9,0.0,273.52,273.52,71221.12,0.0,5359.12,1.0,284.33,289.77,301.88,305.69,293.15,293.15,283.15,18317.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12988.9,0.0,1172.51,2275.33,0.0,2047.02,0.86,1.0,0.0,3.0,1.0,0.0
17060700.0,297.14,297.15,293.15,0.0,0.0,291.15,0.83,0.47,0.43,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.55,0.53,296.78,297.15,293.15,0.0,0.0,291.15,0.72,0.3,1.38,291.15,291.15,304.23,298.89,300.83,297.15,291.15,1.0,0.75,0.54,0.54,0.46,0.54,3.95,2.05,1.9,1.16,0.9,0.9,0.0,274.04,274.03,71231.68,0.0,5356.29,1.0,284.33,289.77,301.89,305.7,293.15,293.15,283.15,18381.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12996.6,0.0,1177.27,2275.33,0.0,2045.74,0.86,1.0,0.0,3.0,1.0,0.0
