time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17061000.0,297.14,297.15,293.15,0.0,0.0,291.13,0.83,0.47,0.43,297.15,297.15,293.15,0.0,0.0,291.13,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.13,0.85,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.13,0.87,0.55,0.53,296.77,297.15,293.15,0.0,0.0,291.13,0.71,0.3,1.38,291.13,291.15,304.32,298.87,300.87,297.15,291.13,1.0,0.75,0.54,0.54,0.46,0.54,3.94,2.04,1.9,1.16,0.9,0.9,0.0,274.45,274.44,71290.14,0.0,5351.67,1.0,284.32,289.75,301.88,305.69,293.15,293.15,283.15,18600.13,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.14,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13012.39,0.0,1193.83,2275.33,0.0,2049.47,0.86,1.0,0.0,3.0,1.0,0.0
17061300.0,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.47,0.43,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.55,0.53,296.77,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,304.4,298.84,300.91,297.15,291.15,1.0,0.75,0.54,0.54,0.46,0.54,3.94,2.04,1.9,1.15,0.9,0.9,0.0,274.73,274.72,70755.23,0.0,5343.81,1.0,284.32,289.76,301.84,305.63,293.15,293.15,283.15,18209.07,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12915.38,0.0,1160.0,2275.33,0.0,2050.56,0.86,1.0,0.0,3.0,1.0,0.0
17061600.0,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.47,0.42,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.14,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.55,0.53,296.77,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,304.48,298.8,300.95,297.15,291.14,1.0,0.75,0.54,0.54,0.46,0.54,3.94,2.04,1.9,1.15,0.9,0.9,0.0,274.92,274.91,70414.38,0.0,5335.87,1.0,284.32,289.75,301.8,305.57,293.15,293.15,283.15,18121.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.1,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12853.59,0.0,1148.95,2275.33,0.0,2052.23,0.85,1.0,0.0,3.0,1.0,0.0
17061900.0,297.14,297.15,293.15,0.0,0.0,291.13,0.82,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.13,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.13,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.13,0.87,0.55,0.53,296.77,297.15,293.15,0.0,0.0,291.13,0.71,0.3,1.38,291.13,291.15,304.57,298.75,300.99,297.14,291.13,1.0,0.75,0.54,0.54,0.46,0.54,3.93,2.03,1.9,1.15,0.9,0.9,0.0,275.01,275.0,70061.59,0.0,5325.11,1.0,284.32,289.73,301.75,305.5,293.15,293.15,283.15,18102.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.09,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12788.41,0.0,1140.52,2275.33,0.0,2055.8,0.85,1.0,0.0,3.0,1.0,0.0
17062200.0,297.14,297.15,293.15,0.0,0.0,291.12,0.82,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.12,0.9,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.12,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.55,0.53,296.76,297.15,293.15,0.0,0.0,291.12,0.71,0.3,1.38,291.12,291.15,304.65,298.69,301.03,297.14,291.12,1.0,0.75,0.54,0.54,0.46,0.54,3.93,2.03,1.9,1.14,0.89,0.89,0.0,274.99,274.97,69678.86,0.0,5310.83,1.0,284.31,289.71,301.69,305.43,293.15,293.15,283.15,18111.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.08,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12717.7,0.0,1131.77,2275.33,0.0,2058.84,0.85,1.0,0.0,3.0,1.0,0.0
17062500.0,297.14,297.15,293.15,0.0,0.0,291.11,0.82,0.46,0.42,297.14,297.15,293.15,0.0,0.0,291.11,0.9,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.11,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.11,0.87,0.55,0.53,296.76,297.15,293.15,0.0,0.0,291.11,0.71,0.3,1.38,291.11,291.15,304.73,298.64,301.07,297.14,291.11,1.0,0.75,0.54,0.54,0.46,0.54,3.92,2.03,1.9,1.14,0.89,0.89,0.0,274.86,274.83,69276.18,0.0,5293.79,1.0,284.31,289.7,301.64,305.35,293.15,293.15,283.15,18128.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.07,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12644.02,0.0,1121.78,2275.33,0.0,2060.18,0.85,1.0,0.0,3.0,1.0,0.0
17062800.0,297.14,297.15,293.15,0.0,0.0,291.1,0.82,0.46,0.42,297.14,297.15,293.15,0.0,0.0,291.1,0.9,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.1,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.1,0.87,0.55,0.53,296.76,297.15,293.15,0.0,0.0,291.1,0.71,0.3,1.38,291.1,291.15,304.82,298.59,301.11,297.14,291.1,1.0,0.75,0.54,0.54,0.46,0.54,3.92,2.02,1.9,1.14,0.89,0.89,0.0,274.62,274.59,68875.91,0.0,5275.39,1.0,284.31,289.69,301.59,305.28,293.15,293.15,283.15,18143.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12571.81,0.0,1110.57,2275.33,0.0,2059.22,0.84,1.0,0.0,3.0,1.0,0.0
17063100.0,297.14,297.15,293.15,0.0,0.0,291.09,0.82,0.45,0.41,297.14,297.15,293.15,0.0,0.0,291.09,0.9,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.09,0.84,0.5,0.36,297.15,297.15,293.15,0.0,0.0,291.09,0.87,0.55,0.53,296.76,297.15,293.15,0.0,0.0,291.09,0.71,0.3,1.38,291.09,291.15,304.9,298.54,301.15,297.14,291.09,1.0,0.75,0.54,0.54,0.46,0.54,3.91,2.02,1.89,1.14,0.88,0.88,0.0,274.3,274.26,68506.66,0.0,5257.39,1.0,284.31,289.68,301.54,305.21,293.15,293.15,283.15,18149.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12506.3,0.0,1098.86,2275.33,0.0,2055.3,0.84,1.0,0.0,3.0,1.0,0.0
17063400.0,297.14,297.15,293.15,0.0,0.0,291.09,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.09,0.9,0.61,0.59,297.14,297.15,293.15,0.0,0.0,291.09,0.84,0.5,0.36,297.15,297.15,293.15,0.0,0.0,291.09,0.87,0.55,0.53,296.76,297.15,293.15,0.0,0.0,291.09,0.71,0.3,1.38,291.09,291.15,304.98,298.51,301.2,297.14,291.09,1.0,0.75,0.54,0.54,0.46,0.54,3.91,2.02,1.89,1.14,0.88,0.88,0.0,273.92,273.89,68203.2,0.0,5241.78,1.0,284.31,289.67,301.51,305.16,293.15,293.15,283.15,18141.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.04,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12453.88,0.0,1087.52,2275.33,0.0,2048.75,0.84,1.0,0.0,3.0,1.0,0.0
17063700.0,297.14,297.15,293.15,0.0,0.0,291.1,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.1,0.9,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.1,0.84,0.5,0.35,297.15,297.15,293.15,0.0,0.0,291.1,0.87,0.55,0.53,296.75,297.15,293.15,0.0,0.0,291.1,0.71,0.3,1.38,291.1,291.15,305.07,298.5,301.24,297.15,291.1,1.0,0.75,0.54,0.54,0.46,0.54,3.91,2.02,1.89,1.13,0.88,0.88,0.0,273.54,273.52,67998.7,0.0,5230.42,1.0,284.31,289.68,301.5,305.14,293.15,293.15,283.15,18119.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12420.29,0.0,1077.63,2275.33,0.0,2039.04,0.83,1.0,0.0,3.0,1.0,0.0
17064000.0,297.14,297.15,293.15,0.0,0.0,291.11,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.11,0.9,0.61,0.59,297.15,297.15,293.15,0.0,0.0,291.11,0.84,0.5,0.35,297.15,297.15,293.15,0.0,0.0,291.11,0.87,0.55,0.53,296.76,297.15,293.15,0.0,0.0,291.11,0.71,0.3,1.38,291.11,291.15,305.15,298.52,301.29,297.15,291.11,1.0,0.75,0.54,0.54,0.46,0.54,3.91,2.02,1.89,1.13,0.88,0.88,0.0,273.19,273.19,67935.45,0.0,5225.54,1.0,284.31,289.69,301.51,305.15,293.15,293.15,283.15,18078.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12413.08,0.0,1070.58,2275.33,0.0,2026.93,0.83,1.0,0.0,3.0,1.0,0.0
17064300.0,297.14,297.15,293.15,0.0,0.0,291.12,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.12,0.9,0.61,0.58,297.14,297.15,293.15,0.0,0.0,291.12,0.84,0.5,0.35,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.55,0.53,296.75,297.15,293.15,0.0,0.0,291.12,0.71,0.3,1.38,291.12,291.15,305.23,298.54,301.33,297.14,291.12,1.0,0.75,0.54,0.54,0.46,0.54,3.9,2.01,1.89,1.13,0.88,0.88,0.0,272.86,272.83,67927.92,0.0,5209.48,1.0,284.31,289.69,301.54,305.17,293.15,293.15,283.15,18046.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12419.97,0.0,1066.36,2275.33,0.0,2017.33,0.83,1.0,0.0,3.0,1.0,0.0
17064600.0,297.14,297.15,293.15,0.0,0.0,291.13,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.13,0.9,0.61,0.58,297.14,297.15,293.15,0.0,0.0,291.13,0.84,0.5,0.35,297.15,297.15,293.15,0.0,0.0,291.13,0.87,0.55,0.53,296.74,297.15,293.15,0.0,0.0,291.13,0.71,0.3,1.38,291.13,291.15,305.32,298.57,301.37,297.15,291.13,1.0,0.75,0.54,0.54,0.46,0.54,3.9,2.01,1.89,1.13,0.88,0.88,0.0,272.47,272.44,67965.23,0.0,5195.42,1.0,284.31,289.7,301.57,305.2,293.15,293.15,283.15,18020.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12432.83,0.0,1064.32,2275.33,0.0,2011.27,0.83,1.0,0.0,3.0,1.0,0.0
17064900.0,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.44,0.4,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.14,0.84,0.5,0.35,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.55,0.53,296.74,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,305.4,298.6,301.42,297.15,291.14,1.0,0.75,0.54,0.54,0.46,0.54,3.9,2.01,1.88,1.13,0.88,0.88,0.0,272.1,272.09,68046.8,0.0,5187.89,1.0,284.31,289.71,301.59,305.23,293.15,293.15,283.15,17994.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12451.79,0.0,1064.3,2275.33,0.0,2006.96,0.83,1.0,0.0,3.0,1.0,0.0
17065200.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.44,0.4,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.5,0.35,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.55,0.53,296.74,297.15,293.15,0.0,0.0,291.16,0.71,0.3,1.38,291.16,291.15,305.48,298.62,301.46,297.15,291.16,1.0,0.75,0.54,0.54,0.46,0.54,3.9,2.01,1.88,1.13,0.88,0.88,0.0,271.81,271.81,68166.91,0.0,5186.92,1.0,284.31,289.72,301.62,305.26,293.15,293.15,283.15,17970.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12476.19,0.0,1066.14,2275.33,0.0,2004.11,0.83,1.0,0.0,3.0,1.0,0.0
17065500.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.44,0.4,297.15,297.15,293.15,0.0,0.0,291.17,0.9,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.55,0.53,296.74,297.15,293.15,0.0,0.0,291.17,0.72,0.3,1.38,291.17,291.15,305.57,298.65,301.51,297.15,291.17,1.0,0.75,0.54,0.54,0.46,0.54,3.9,2.01,1.89,1.13,0.88,0.88,0.0,271.64,271.65,68323.19,0.0,5192.45,1.0,284.31,289.72,301.65,305.3,293.15,293.15,283.15,17947.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12505.83,0.0,1069.83,2275.33,0.0,2002.64,0.83,1.0,0.0,3.0,1.0,0.0
17065800.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.44,0.4,297.16,297.15,293.15,0.0,0.0,291.17,0.9,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.55,0.53,296.74,297.15,293.15,0.0,0.0,291.17,0.72,0.3,1.38,291.17,291.15,305.65,298.67,301.55,297.16,291.17,1.0,0.75,0.54,0.54,0.46,0.54,3.9,2.01,1.89,1.13,0.88,0.88,0.0,271.61,271.63,68508.12,0.0,5203.27,1.0,284.31,289.73,301.67,305.33,293.15,293.15,283.15,17927.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12539.72,0.0,1075.12,2275.33,0.0,2002.29,0.83,1.0,0.0,3.0,1.0,0.0
17066100.0,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.44,0.4,297.16,297.15,293.15,0.0,0.0,291.18,0.9,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.56,0.53,296.74,297.15,293.15,0.0,0.0,291.18,0.72,0.3,1.38,291.18,291.15,305.73,298.69,301.59,297.16,291.18,1.0,0.75,0.54,0.54,0.46,0.54,3.91,2.02,1.89,1.13,0.89,0.89,0.0,271.74,271.77,68716.98,0.0,5218.55,1.0,284.32,289.73,301.7,305.37,293.15,293.15,283.15,17909.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12577.26,0.0,1081.89,2275.33,0.0,2002.88,0.84,1.0,0.0,3.0,1.0,0.0
17066400.0,297.15,297.15,293.15,0.0,0.0,291.19,0.81,0.44,0.4,297.16,297.15,293.15,0.0,0.0,291.19,0.9,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.19,0.84,0.5,0.36,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.56,0.53,296.74,297.15,293.15,0.0,0.0,291.19,0.72,0.3,1.38,291.19,291.15,305.82,298.72,301.63,297.16,291.19,1.0,0.75,0.54,0.54,0.46,0.54,3.91,2.02,1.89,1.14,0.89,0.89,0.0,272.02,272.05,68943.88,0.0,5237.17,1.0,284.32,289.73,301.72,305.4,293.15,293.15,283.15,17895.24,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12617.68,0.0,1089.93,2275.33,0.0,2004.19,0.84,1.0,0.0,3.0,1.0,0.0
17066700.0,297.15,297.15,293.15,0.0,0.0,291.2,0.81,0.44,0.4,297.16,297.15,293.15,0.0,0.0,291.2,0.9,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.2,0.87,0.56,0.53,296.74,297.15,293.15,0.0,0.0,291.2,0.72,0.3,1.38,291.2,291.15,305.9,298.74,301.67,297.16,291.2,1.0,0.75,0.54,0.54,0.46,0.54,3.92,2.02,1.9,1.14,0.89,0.89,0.0,272.44,272.48,69182.5,0.0,5257.87,1.0,284.32,289.73,301.74,305.44,293.15,293.15,283.15,17883.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12660.12,0.0,1098.97,2275.33,0.0,2006.01,0.84,1.0,0.0,3.0,1.0,0.0
17067000.0,297.15,297.15,293.15,0.0,0.0,291.2,0.81,0.45,0.41,297.16,297.15,293.15,0.0,0.0,291.2,0.9,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.2,0.87,0.56,0.54,296.74,297.15,293.15,0.0,0.0,291.2,0.72,0.3,1.38,291.2,291.15,305.98,298.77,301.71,297.16,291.2,1.0,0.75,0.54,0.54,0.46,0.54,3.92,2.02,1.9,1.14,0.89,0.89,0.0,272.98,273.02,69428.09,0.0,5279.67,1.0,284.32,289.74,301.77,305.48,293.15,293.15,283.15,17875.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12703.9,0.0,1108.83,2275.33,0.0,2008.16,0.84,1.0,0.0,3.0,1.0,0.0
17067300.0,297.15,297.15,293.15,0.0,0.0,291.21,0.81,0.45,0.41,297.16,297.15,293.15,0.0,0.0,291.21,0.9,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.21,0.84,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.21,0.87,0.56,0.54,296.74,297.15,293.15,0.0,0.0,291.21,0.71,0.3,1.38,291.21,291.15,306.07,298.79,301.75,297.16,291.21,1.0,0.75,0.54,0.54,0.46,0.54,3.93,2.02,1.91,1.14,0.9,0.9,0.0,273.6,273.64,69676.01,0.0,5301.67,1.0,284.32,289.74,301.79,305.51,293.15,293.15,283.15,17868.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.07,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12748.34,0.0,1119.23,2275.33,0.0,2010.47,0.85,1.0,0.0,3.0,1.0,0.0
17067600.0,297.15,297.15,293.15,0.0,0.0,291.21,0.81,0.45,0.41,297.16,297.15,293.15,0.0,0.0,291.21,0.9,0.63,0.59,297.16,297.15,293.15,0.0,0.0,291.21,0.85,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.21,0.87,0.57,0.54,296.74,297.15,293.15,0.0,0.0,291.21,0.71,0.3,1.38,291.21,291.15,306.15,298.81,301.79,297.16,291.21,1.0,0.75,0.54,0.54,0.46,0.54,3.93,2.02,1.91,1.14,0.9,0.9,0.0,274.29,274.34,69923.44,0.0,5323.27,1.0,284.32,289.73,301.81,305.55,293.15,293.15,283.15,17864.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12793.01,0.0,1130.05,2275.33,0.0,2012.82,0.85,1.0,0.0,3.0,1.0,0.0
17067900.0,297.17,297.15,293.15,0.0,0.0,291.17,0.81,0.45,0.41,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.63,0.6,297.17,297.15,293.15,0.0,0.0,291.17,0.85,0.51,0.36,297.17,297.15,293.15,0.0,0.0,291.17,0.88,0.57,0.54,296.76,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,306.23,298.84,301.84,297.17,291.17,1.0,0.76,0.54,0.54,0.46,0.54,3.95,2.03,1.92,1.14,0.9,0.9,0.0,275.17,275.28,70951.49,0.0,5379.57,1.0,284.31,289.69,301.84,305.62,293.15,293.15,283.15,18717.85,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.16,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12972.34,0.0,1208.12,2275.33,0.0,2027.3,0.87,1.0,0.0,3.0,1.0,0.0
17068200.0,297.16,297.15,293.15,0.0,0.0,291.19,0.81,0.45,0.41,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.63,0.6,297.17,297.15,293.15,0.0,0.0,291.19,0.85,0.52,0.37,297.17,297.15,293.15,0.0,0.0,291.19,0.88,0.57,0.55,296.76,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,306.32,298.86,301.87,297.17,291.19,1.0,0.76,0.53,0.53,0.47,0.53,3.97,2.03,1.93,1.14,0.9,0.9,0.0,276.4,276.51,70970.33,0.0,5434.3,1.0,284.32,289.71,301.86,305.65,293.15,293.15,283.15,18474.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.14,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12965.86,0.0,1194.31,2275.33,0.0,2041.11,0.86,1.0,0.0,3.0,1.0,0.0
17068500.0,297.16,297.15,293.15,0.0,0.0,291.17,0.81,0.45,0.41,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.64,0.61,297.17,297.15,293.15,0.0,0.0,291.17,0.85,0.52,0.37,297.17,297.15,293.15,0.0,0.0,291.17,0.88,0.58,0.55,296.76,297.15,293.15,0.0,0.0,291.16,0.71,0.3,1.38,291.17,291.15,306.4,298.88,301.9,297.17,291.17,1.0,0.76,0.53,0.53,0.47,0.53,3.98,2.04,1.94,1.14,0.9,0.9,0.0,277.87,277.96,71690.02,0.0,5488.32,1.0,284.31,289.68,301.89,305.72,293.15,293.15,283.15,19110.35,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.19,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13093.49,0.0,1250.85,2275.33,0.0,2052.46,0.88,1.0,0.0,3.0,1.0,0.0
17068800.0,297.16,297.15,293.15,0.0,0.0,291.17,0.81,0.45,0.41,297.16,297.15,293.15,0.0,0.0,291.17,0.91,0.64,0.61,297.17,297.15,293.15,0.0,0.0,291.17,0.85,0.52,0.37,297.17,297.15,293.15,0.0,0.0,291.17,0.88,0.58,0.55,296.76,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,306.48,298.9,301.94,297.16,291.17,1.0,0.76,0.53,0.53,0.47,0.53,3.99,2.04,1.95,1.14,0.9,0.9,0.0,279.43,279.51,71976.54,0.0,5532.42,1.0,284.31,289.68,301.9,305.75,293.15,293.15,283.15,19261.54,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.21,3.87,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13144.52,0.0,1268.03,2275.33,0.0,2059.68,0.88,1.0,0.0,3.0,1.0,0.0
17069100.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.46,0.41,297.16,297.15,293.15,0.0,0.0,291.16,0.91,0.64,0.61,297.16,297.15,293.15,0.0,0.0,291.16,0.85,0.53,0.37,297.16,297.15,293.15,0.0,0.0,291.16,0.88,0.58,0.56,296.75,297.15,293.15,0.0,0.0,291.16,0.71,0.3,1.38,291.16,291.15,306.57,298.93,301.97,297.16,291.16,1.0,0.76,0.53,0.53,0.47,0.53,4.0,2.04,1.96,1.14,0.9,0.9,0.0,281.01,281.08,72390.0,0.0,5571.43,1.0,284.31,289.66,301.93,305.79,293.15,293.15,283.15,19581.09,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.23,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13223.19,0.0,1299.56,2275.33,0.0,2062.58,0.89,1.0,0.0,3.0,1.0,0.0
17069400.0,297.15,297.15,293.15,0.0,0.0,291.13,0.81,0.46,0.41,297.16,297.15,293.15,0.0,0.0,291.13,0.91,0.64,0.61,297.16,297.15,293.15,0.0,0.0,291.13,0.85,0.53,0.37,297.16,297.15,293.15,0.0,0.0,291.13,0.88,0.59,0.56,296.75,297.15,293.15,0.0,0.0,291.13,0.71,0.3,1.38,291.13,291.15,306.65,298.95,302.0,297.16,291.13,1.0,0.77,0.53,0.53,0.47,0.53,4.0,2.04,1.96,1.14,0.9,0.9,0.0,282.55,282.6,72868.76,0.0,5600.08,1.0,284.31,289.64,301.95,305.84,293.15,293.15,283.15,20177.05,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13310.34,0.0,1344.28,2275.33,0.0,2075.48,0.9,1.0,0.0,3.0,1.0,0.0
17069700.0,297.16,297.15,293.15,0.0,0.0,291.2,0.81,0.46,0.41,297.16,297.15,293.15,0.0,0.0,291.2,0.91,0.64,0.61,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.53,0.37,297.17,297.15,293.15,0.0,0.0,291.2,0.88,0.59,0.56,296.75,297.15,293.15,0.0,0.0,291.2,0.71,0.3,1.38,291.2,291.15,306.73,298.97,302.04,297.16,291.21,1.0,0.77,0.53,0.53,0.47,0.53,4.01,2.04,1.97,1.13,0.91,0.91,0.0,283.99,284.07,72283.19,0.0,5634.63,1.0,284.32,289.7,301.96,305.82,293.15,293.15,283.15,19079.21,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13207.3,0.0,1268.83,2275.33,0.0,2055.17,0.88,1.0,0.0,3.0,1.0,0.0
17070000.0,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.15,0.91,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.53,0.38,297.16,297.15,293.15,0.0,0.0,291.15,0.88,0.59,0.56,296.75,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,306.82,298.99,302.07,297.16,291.15,1.0,0.77,0.53,0.53,0.47,0.53,4.02,2.04,1.98,1.13,0.9,0.9,0.0,285.55,285.61,73290.3,0.0,5675.65,1.0,284.31,289.64,302.0,305.9,293.15,293.15,283.15,20152.29,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.29,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13395.32,0.0,1362.63,2275.33,0.0,2066.64,0.9,1.0,0.0,3.0,1.0,0.0
17070300.0,297.15,297.15,293.15,0.0,0.0,291.12,0.81,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.12,0.91,0.65,0.62,297.15,297.15,293.15,0.0,0.0,291.12,0.85,0.53,0.38,297.15,297.15,293.15,0.0,0.0,291.12,0.88,0.59,0.56,296.74,297.15,293.15,0.0,0.0,291.12,0.71,0.3,1.38,291.12,291.15,306.9,299.01,302.1,297.15,291.12,1.0,0.77,0.53,0.53,0.47,0.53,4.02,2.04,1.98,1.13,0.9,0.9,0.0,287.0,287.03,73652.37,0.0,5692.07,1.0,284.31,289.61,302.01,305.95,293.15,293.15,283.15,20762.23,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.31,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13458.88,0.0,1402.21,2275.33,0.0,2088.57,0.91,1.0,0.0,3.0,1.0,0.0
17070600.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.17,0.91,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.17,0.88,0.59,0.57,296.75,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,306.98,299.03,302.14,297.16,291.17,1.0,0.77,0.53,0.53,0.47,0.53,4.03,2.04,1.99,1.13,0.9,0.9,0.0,288.28,288.34,73345.21,0.0,5717.54,1.0,284.31,289.65,302.03,305.95,293.15,293.15,283.15,20111.38,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13408.45,0.0,1357.5,2275.33,0.0,2070.98,0.9,1.0,0.0,3.0,1.0,0.0
17070900.0,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.15,0.91,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.15,0.88,0.59,0.57,296.75,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,307.07,299.05,302.18,297.16,291.15,1.0,0.77,0.53,0.53,0.47,0.53,4.04,2.04,2.0,1.13,0.9,0.9,0.0,289.6,289.66,73835.11,0.0,5750.12,1.0,284.31,289.63,302.05,305.99,293.15,293.15,283.15,20594.14,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13503.77,0.0,1401.06,2275.33,0.0,2075.0,0.91,1.0,0.0,3.0,1.0,0.0
17071200.0,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.15,0.91,0.65,0.62,297.17,297.15,293.15,0.0,0.0,291.15,0.85,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.15,0.88,0.6,0.57,296.75,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,307.15,299.07,302.21,297.16,291.15,1.0,0.77,0.53,0.53,0.47,0.53,4.04,2.04,2.0,1.13,0.9,0.9,0.0,290.95,291.02,74089.59,0.0,5786.74,1.0,284.31,289.63,302.07,306.03,293.15,293.15,283.15,20768.95,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13551.3,0.0,1418.64,2275.33,0.0,2078.25,0.92,1.0,0.0,3.0,1.0,0.0
17071500.0,297.15,297.15,293.15,0.0,0.0,291.14,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.14,0.91,0.65,0.62,297.17,297.15,293.15,0.0,0.0,291.14,0.85,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.14,0.88,0.6,0.57,296.74,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,307.16,299.06,302.21,297.16,291.14,1.0,0.78,0.53,0.53,0.47,0.53,4.05,2.04,2.01,1.13,0.9,0.9,0.0,292.34,292.4,74133.92,0.0,5820.49,1.0,284.31,289.62,302.07,306.04,293.15,293.15,283.15,20970.86,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.34,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13554.03,0.0,1428.14,2275.33,0.0,2099.15,0.92,1.0,0.0,3.0,1.0,0.0
17071800.0,297.16,297.15,293.15,0.0,0.0,291.17,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.66,0.63,297.18,297.15,293.15,0.0,0.0,291.17,0.85,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.17,0.88,0.6,0.57,296.75,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,307.06,299.01,302.15,297.17,291.17,1.0,0.78,0.53,0.53,0.47,0.53,4.06,2.04,2.02,1.12,0.9,0.9,0.0,293.79,293.89,73469.74,0.0,5869.87,1.0,284.31,289.64,302.01,305.95,293.15,293.15,283.15,20230.33,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.29,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13423.66,0.0,1370.43,2275.33,0.0,2099.69,0.9,1.0,0.0,3.0,1.0,0.0
17072100.0,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.15,0.91,0.66,0.63,297.18,297.15,293.15,0.0,0.0,291.15,0.86,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.15,0.88,0.6,0.58,296.74,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,306.85,298.91,302.03,297.17,291.15,1.0,0.78,0.53,0.53,0.47,0.53,4.07,2.04,2.03,1.12,0.9,0.9,0.0,295.42,295.51,72930.39,0.0,5919.62,1.0,284.31,289.63,301.92,305.84,293.15,293.15,283.15,20133.83,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.27,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13304.66,0.0,1349.41,2275.33,0.0,2123.25,0.9,1.0,0.0,3.0,1.0,0.0
17072400.0,297.16,297.15,293.15,0.0,0.0,291.16,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.16,0.91,0.66,0.63,297.18,297.15,293.15,0.0,0.0,291.16,0.86,0.56,0.39,297.17,297.15,293.15,0.0,0.0,291.16,0.88,0.61,0.58,296.75,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,306.56,298.78,301.88,297.17,291.16,1.0,0.78,0.53,0.53,0.47,0.53,4.09,2.05,2.04,1.12,0.9,0.9,0.0,297.17,297.28,71828.83,0.0,5977.65,1.0,284.31,289.65,301.78,305.64,293.15,293.15,283.15,19309.14,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.22,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13087.09,0.0,1277.58,2275.33,0.0,2124.93,0.88,1.0,0.0,3.0,1.0,0.0
17072700.0,297.15,297.15,293.15,0.0,0.0,291.13,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.13,0.91,0.67,0.63,297.18,297.15,293.15,0.0,0.0,291.13,0.86,0.56,0.4,297.16,297.15,293.15,0.0,0.0,291.13,0.88,0.61,0.58,296.74,297.15,293.15,0.0,0.0,291.13,0.7,0.3,1.38,291.13,291.15,306.21,298.63,301.69,297.16,291.13,1.0,0.78,0.52,0.52,0.48,0.52,4.1,2.05,2.05,1.12,0.9,0.9,0.0,299.05,299.13,70937.18,0.0,6025.49,1.0,284.3,289.62,301.63,305.45,293.15,293.15,283.15,19188.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12900.75,0.0,1245.97,2275.33,0.0,2148.95,0.88,1.0,0.0,3.0,1.0,0.0
17073000.0,297.15,297.15,293.15,0.0,0.0,291.12,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.12,0.91,0.67,0.64,297.18,297.15,293.15,0.0,0.0,291.12,0.86,0.57,0.4,297.16,297.15,293.15,0.0,0.0,291.12,0.88,0.61,0.58,296.74,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,305.84,298.46,301.5,297.16,291.11,1.0,0.79,0.52,0.52,0.48,0.52,4.11,2.05,2.06,1.12,0.89,0.89,0.0,300.9,300.98,69659.3,0.0,6068.42,1.0,284.3,289.62,301.46,305.21,293.15,293.15,283.15,18602.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12654.7,0.0,1181.83,2275.33,0.0,2152.46,0.86,1.0,0.0,3.0,1.0,0.0
17073300.0,297.14,297.15,293.15,0.0,0.0,291.08,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.08,0.91,0.67,0.64,297.18,297.15,293.15,0.0,0.0,291.08,0.86,0.57,0.4,297.15,297.15,293.15,0.0,0.0,291.08,0.88,0.61,0.58,296.73,297.15,293.15,0.0,0.0,291.08,0.7,0.3,1.38,291.08,291.15,305.45,298.28,301.29,297.16,291.08,1.0,0.79,0.52,0.52,0.48,0.52,4.11,2.05,2.07,1.11,0.89,0.89,0.0,302.69,302.74,68559.98,0.0,6099.18,1.0,284.29,289.59,301.28,304.97,293.15,293.15,283.15,18443.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.09,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12441.71,0.0,1143.06,2275.33,0.0,2161.93,0.85,1.0,0.0,3.0,1.0,0.0
17073600.0,297.14,297.15,293.15,0.0,0.0,291.03,0.8,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.03,0.91,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.03,0.86,0.58,0.41,297.14,297.15,293.15,0.0,0.0,291.03,0.88,0.61,0.58,296.73,297.15,293.15,0.0,0.0,291.03,0.7,0.3,1.38,291.03,291.15,305.08,298.11,301.1,297.15,291.03,1.0,0.79,0.52,0.52,0.48,0.52,4.11,2.04,2.07,1.11,0.88,0.88,0.0,304.26,304.28,67458.74,0.0,6111.96,1.0,284.28,289.56,301.11,304.74,293.15,293.15,283.15,18438.39,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.05,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12232.8,0.0,1108.45,2275.33,0.0,2169.74,0.84,1.0,0.0,3.0,1.0,0.0
17073900.0,297.13,297.15,293.15,0.0,0.0,291.0,0.8,0.45,0.41,297.14,297.15,293.15,0.0,0.0,291.0,0.91,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.0,0.86,0.58,0.41,297.14,297.15,293.15,0.0,0.0,291.0,0.88,0.61,0.58,296.72,297.15,293.15,0.0,0.0,291.0,0.7,0.3,1.38,291.0,291.15,304.74,297.95,300.92,297.14,291.0,1.0,0.79,0.52,0.52,0.48,0.52,4.11,2.04,2.07,1.11,0.87,0.87,0.0,305.53,305.52,66341.3,0.0,6107.9,1.0,284.28,289.54,300.95,304.51,293.15,293.15,283.15,18481.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12027.81,0.0,1071.95,2275.33,0.0,2170.26,0.83,1.0,0.0,3.0,1.0,0.0
17074200.0,297.13,297.15,293.15,0.0,0.0,290.97,0.8,0.45,0.41,297.14,297.15,293.15,0.0,0.0,290.97,0.9,0.67,0.64,297.16,297.15,293.15,0.0,0.0,290.97,0.86,0.58,0.41,297.13,297.15,293.15,0.0,0.0,290.97,0.87,0.6,0.58,296.71,297.15,293.15,0.0,0.0,290.97,0.7,0.3,1.38,290.97,291.15,304.45,297.81,300.77,297.14,290.97,1.0,0.79,0.52,0.52,0.48,0.52,4.1,2.03,2.07,1.1,0.86,0.86,0.0,306.44,306.41,65258.35,0.0,6092.27,1.0,284.27,289.53,300.8,304.31,293.15,293.15,283.15,18518.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11836.42,0.0,1033.1,2275.33,0.0,2161.05,0.82,1.0,0.0,3.0,1.0,0.0
17074500.0,297.13,297.15,293.15,0.0,0.0,290.96,0.79,0.45,0.41,297.14,297.15,293.15,0.0,0.0,290.96,0.9,0.67,0.63,297.16,297.15,293.15,0.0,0.0,290.96,0.86,0.58,0.41,297.13,297.15,293.15,0.0,0.0,290.96,0.87,0.6,0.57,296.71,297.15,293.15,0.0,0.0,290.96,0.7,0.3,1.38,290.96,291.15,304.25,297.71,300.67,297.14,290.96,1.0,0.79,0.52,0.52,0.48,0.52,4.1,2.03,2.07,1.1,0.85,0.85,0.0,307.01,306.98,64298.5,0.0,6072.77,1.0,284.27,289.53,300.7,304.15,293.15,293.15,283.15,18518.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.92,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11673.23,0.0,994.26,2275.33,0.0,2141.62,0.81,1.0,0.0,3.0,1.0,0.0
17074800.0,297.13,297.15,293.15,0.0,0.0,290.98,0.79,0.44,0.41,297.14,297.15,293.15,0.0,0.0,290.98,0.9,0.66,0.63,297.17,297.15,293.15,0.0,0.0,290.98,0.87,0.59,0.41,297.14,297.15,293.15,0.0,0.0,290.98,0.87,0.6,0.57,296.71,297.15,293.15,0.0,0.0,290.98,0.7,0.3,1.38,290.98,291.15,304.15,297.65,300.62,297.14,290.98,1.0,0.79,0.52,0.52,0.48,0.52,4.09,2.03,2.06,1.1,0.84,0.84,0.0,307.32,307.3,63566.44,0.0,6057.97,1.0,284.27,289.54,300.64,304.05,293.15,293.15,283.15,18462.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.88,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11554.65,0.0,959.11,2275.33,0.0,2113.23,0.8,1.0,0.0,3.0,1.0,0.0
17075100.0,297.14,297.15,293.15,0.0,0.0,291.01,0.79,0.44,0.4,297.15,297.15,293.15,0.0,0.0,291.01,0.9,0.66,0.63,297.18,297.15,293.15,0.0,0.0,291.01,0.87,0.59,0.42,297.14,297.15,293.15,0.0,0.0,291.01,0.87,0.6,0.57,296.71,297.15,293.15,0.0,0.0,291.01,0.7,0.3,1.38,291.01,291.15,304.14,297.65,300.62,297.15,291.01,1.0,0.79,0.52,0.52,0.48,0.52,4.09,2.02,2.06,1.1,0.83,0.83,0.0,307.48,307.49,63153.18,0.0,6055.78,1.0,284.27,289.57,300.64,304.02,293.15,293.15,283.15,18350.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11493.88,0.0,931.34,2275.33,0.0,2079.12,0.79,1.0,0.0,3.0,1.0,0.0
17075400.0,297.15,297.15,293.15,0.0,0.0,291.05,0.79,0.44,0.4,297.15,297.15,293.15,0.0,0.0,291.05,0.9,0.66,0.63,297.18,297.15,293.15,0.0,0.0,291.05,0.87,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.05,0.87,0.6,0.57,296.72,297.15,293.15,0.0,0.0,291.05,0.7,0.3,1.38,291.05,291.15,304.2,297.7,300.65,297.16,291.05,1.0,0.79,0.52,0.52,0.48,0.52,4.09,2.03,2.07,1.1,0.83,0.83,0.0,307.65,307.69,63087.5,0.0,6072.55,1.0,284.28,289.6,300.69,304.06,293.15,293.15,283.15,18205.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.83,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11492.8,0.0,913.53,2275.33,0.0,2047.9,0.79,1.0,0.0,3.0,1.0,0.0
17075700.0,297.16,297.15,293.15,0.0,0.0,291.1,0.79,0.44,0.4,297.16,297.15,293.15,0.0,0.0,291.1,0.9,0.67,0.63,297.19,297.15,293.15,0.0,0.0,291.1,0.87,0.6,0.43,297.16,297.15,293.15,0.0,0.0,291.1,0.87,0.6,0.57,296.72,297.15,293.15,0.0,0.0,291.1,0.7,0.3,1.38,291.1,291.15,304.3,297.79,300.7,297.17,291.1,1.0,0.79,0.52,0.52,0.48,0.52,4.1,2.03,2.08,1.1,0.83,0.83,0.0,307.97,308.05,63354.12,0.0,6111.33,1.0,284.28,289.64,300.78,304.15,293.15,293.15,283.15,18048.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.82,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11546.32,0.0,906.63,2275.33,0.0,2023.15,0.79,1.0,0.0,3.0,1.0,0.0
17076000.0,297.16,297.15,293.15,0.0,0.0,291.15,0.79,0.45,0.41,297.17,297.15,293.15,0.0,0.0,291.15,0.9,0.67,0.64,297.2,297.15,293.15,0.0,0.0,291.15,0.88,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.15,0.87,0.6,0.58,296.73,297.15,293.15,0.0,0.0,291.15,0.7,0.3,1.38,291.15,291.15,304.43,297.9,300.76,297.18,291.15,1.0,0.79,0.52,0.52,0.48,0.52,4.12,2.03,2.09,1.1,0.84,0.84,0.0,308.57,308.68,63913.67,0.0,6172.25,1.0,284.29,289.68,300.89,304.29,293.15,293.15,283.15,17896.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.83,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11647.16,0.0,910.45,2275.33,0.0,2006.12,0.79,1.0,0.0,3.0,1.0,0.0
17076300.0,297.17,297.15,293.15,0.0,0.0,291.2,0.8,0.45,0.41,297.18,297.15,293.15,0.0,0.0,291.2,0.91,0.67,0.64,297.21,297.15,293.15,0.0,0.0,291.2,0.88,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.2,0.88,0.61,0.58,296.74,297.15,293.15,0.0,0.0,291.2,0.7,0.3,1.38,291.2,291.15,304.59,298.03,300.83,297.18,291.2,1.0,0.8,0.52,0.52,0.48,0.52,4.14,2.04,2.1,1.1,0.84,0.84,0.0,309.56,309.7,64712.43,0.0,6253.6,1.0,284.3,289.72,301.03,304.46,293.15,293.15,283.15,17763.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11786.59,0.0,924.22,2275.33,0.0,1997.25,0.79,1.0,0.0,3.0,1.0,0.0
17076600.0,297.17,297.15,293.15,0.0,0.0,291.25,0.8,0.45,0.41,297.18,297.15,293.15,0.0,0.0,291.25,0.91,0.68,0.65,297.21,297.15,293.15,0.0,0.0,291.25,0.89,0.64,0.45,297.18,297.15,293.15,0.0,0.0,291.25,0.88,0.61,0.58,296.74,297.15,293.15,0.0,0.0,291.25,0.7,0.3,1.38,291.25,291.15,304.75,298.16,300.91,297.19,291.25,1.0,0.8,0.52,0.52,0.48,0.52,4.17,2.05,2.12,1.1,0.85,0.85,0.0,310.99,311.16,65677.74,0.0,6351.54,1.0,284.31,289.76,301.16,304.65,293.15,293.15,283.15,17655.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11953.27,0.0,946.41,2275.33,0.0,1995.88,0.8,1.0,0.0,3.0,1.0,0.0
17076900.0,297.17,297.15,293.15,0.0,0.0,291.29,0.8,0.46,0.42,297.18,297.15,293.15,0.0,0.0,291.29,0.91,0.68,0.65,297.22,297.15,293.15,0.0,0.0,291.29,0.89,0.65,0.45,297.18,297.15,293.15,0.0,0.0,291.29,0.88,0.62,0.59,296.75,297.15,293.15,0.0,0.0,291.29,0.7,0.3,1.38,291.29,291.15,304.91,298.29,300.97,297.19,291.29,1.0,0.8,0.52,0.52,0.48,0.52,4.19,2.05,2.14,1.1,0.86,0.86,0.0,312.87,313.05,66729.11,0.0,6460.97,1.0,284.32,289.78,301.3,304.84,293.15,293.15,283.15,17580.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12134.36,0.0,975.18,2275.33,0.0,2001.29,0.81,1.0,0.0,3.0,1.0,0.0
17077200.0,297.17,297.15,293.15,0.0,0.0,291.31,0.8,0.46,0.42,297.18,297.15,293.15,0.0,0.0,291.31,0.91,0.69,0.66,297.22,297.15,293.15,0.0,0.0,291.31,0.9,0.66,0.46,297.18,297.15,293.15,0.0,0.0,291.31,0.88,0.62,0.59,296.75,297.15,293.15,0.0,0.0,291.31,0.7,0.3,1.38,291.31,291.15,305.04,298.41,301.03,297.19,291.31,1.0,0.81,0.51,0.51,0.49,0.51,4.22,2.06,2.16,1.1,0.87,0.87,0.0,315.14,315.32,67776.52,0.0,6574.79,1.0,284.32,289.8,301.41,305.01,293.15,293.15,283.15,17541.59,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.96,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12315.0,0.0,1008.19,2275.33,0.0,2012.74,0.82,1.0,0.0,3.0,1.0,0.0
17077500.0,297.17,297.15,293.15,0.0,0.0,291.33,0.8,0.47,0.42,297.18,297.15,293.15,0.0,0.0,291.33,0.91,0.69,0.66,297.21,297.15,293.15,0.0,0.0,291.33,0.9,0.67,0.47,297.18,297.15,293.15,0.0,0.0,291.33,0.88,0.63,0.6,296.75,297.15,293.15,0.0,0.0,291.33,0.7,0.3,1.38,291.33,291.15,305.15,298.5,301.06,297.18,291.33,1.0,0.81,0.51,0.51,0.49,0.51,4.25,2.06,2.18,1.1,0.88,0.88,0.0,317.7,317.87,68724.09,0.0,6684.16,1.0,284.32,289.81,301.51,305.16,293.15,293.15,283.15,17541.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.0,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12478.39,0.0,1042.81,2275.33,0.0,2029.49,0.83,1.0,0.0,3.0,1.0,0.0
17077800.0,297.17,297.15,293.15,0.0,0.0,291.32,0.8,0.47,0.43,297.17,297.15,293.15,0.0,0.0,291.32,0.92,0.7,0.66,297.2,297.15,293.15,0.0,0.0,291.32,0.9,0.68,0.48,297.18,297.15,293.15,0.0,0.0,291.32,0.89,0.63,0.6,296.75,297.15,293.15,0.0,0.0,291.32,0.7,0.3,1.38,291.32,291.15,305.21,298.56,301.08,297.18,291.32,1.0,0.82,0.51,0.51,0.49,0.51,4.27,2.07,2.2,1.1,0.89,0.89,0.0,320.42,320.57,69478.36,0.0,6779.37,1.0,284.33,289.8,301.56,305.26,293.15,293.15,283.15,17581.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12607.42,0.0,1076.14,2275.33,0.0,2051.56,0.83,1.0,0.0,3.0,1.0,0.0
17078100.0,297.16,297.15,293.15,0.0,0.0,291.3,0.8,0.47,0.43,297.16,297.15,293.15,0.0,0.0,291.3,0.91,0.7,0.67,297.18,297.15,293.15,0.0,0.0,291.3,0.91,0.68,0.48,297.17,297.15,293.15,0.0,0.0,291.3,0.89,0.64,0.61,296.75,297.15,293.15,0.0,0.0,291.3,0.7,0.3,1.38,291.3,291.15,305.22,298.57,301.06,297.17,291.3,1.0,0.82,0.51,0.51,0.49,0.51,4.28,2.06,2.22,1.09,0.9,0.9,0.0,323.12,323.22,69939.81,0.0,6849.37,1.0,284.32,289.78,301.57,305.31,293.15,293.15,283.15,17662.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12683.22,0.0,1104.9,2275.33,0.0,2078.3,0.84,1.0,0.0,3.0,1.0,0.0
17078400.0,297.14,297.15,293.15,0.0,0.0,291.23,0.8,0.47,0.43,297.15,297.15,293.15,0.0,0.0,291.23,0.91,0.7,0.67,297.16,297.15,293.15,0.0,0.0,291.23,0.91,0.69,0.48,297.15,297.15,293.15,0.0,0.0,291.23,0.88,0.64,0.61,296.74,297.15,293.15,0.0,0.0,291.24,0.69,0.3,1.38,291.23,291.15,305.15,298.52,301.01,297.15,291.23,1.0,0.82,0.51,0.51,0.49,0.51,4.28,2.06,2.22,1.09,0.9,0.9,0.0,325.58,325.61,70372.02,0.0,6882.38,1.0,284.32,289.72,301.53,305.29,293.15,293.15,283.15,18234.24,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12750.35,0.0,1158.66,2275.33,0.0,2115.61,0.86,1.0,0.0,3.0,1.0,0.0
17078700.0,297.13,297.15,293.15,0.0,0.0,291.2,0.8,0.47,0.42,297.13,297.15,293.15,0.0,0.0,291.2,0.91,0.7,0.66,297.14,297.15,293.15,0.0,0.0,291.2,0.9,0.68,0.48,297.14,297.15,293.15,0.0,0.0,291.2,0.88,0.64,0.61,296.72,297.15,293.15,0.0,0.0,291.2,0.69,0.3,1.38,291.2,291.15,305.04,298.44,300.94,297.14,291.2,1.0,0.82,0.51,0.51,0.49,0.51,4.28,2.05,2.22,1.08,0.9,0.9,0.0,327.5,327.46,69799.34,0.0,6866.88,1.0,284.31,289.7,301.44,305.18,293.15,293.15,283.15,18062.59,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.1,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12639.65,0.0,1142.17,2275.33,0.0,2134.85,0.85,1.0,0.0,3.0,1.0,0.0
17079000.0,297.12,297.15,293.15,0.0,0.0,291.16,0.79,0.46,0.42,297.12,297.15,293.15,0.0,0.0,291.16,0.91,0.69,0.66,297.13,297.15,293.15,0.0,0.0,291.16,0.9,0.68,0.48,297.13,297.15,293.15,0.0,0.0,291.16,0.88,0.63,0.6,296.71,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,304.93,298.36,300.88,297.12,291.16,1.0,0.82,0.51,0.51,0.49,0.51,4.26,2.04,2.22,1.08,0.89,0.89,0.0,328.71,328.61,69268.43,0.0,6811.07,1.0,284.3,289.67,301.36,305.07,293.15,293.15,283.15,18101.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12544.57,0.0,1135.37,2275.33,0.0,2140.13,0.85,1.0,0.0,3.0,1.0,0.0
17079300.0,297.11,297.15,293.15,0.0,0.0,291.11,0.79,0.45,0.41,297.11,297.15,293.15,0.0,0.0,291.11,0.9,0.68,0.65,297.11,297.15,293.15,0.0,0.0,291.11,0.9,0.67,0.47,297.12,297.15,293.15,0.0,0.0,291.11,0.87,0.63,0.6,296.7,297.15,293.15,0.0,0.0,291.11,0.69,0.3,1.38,291.11,291.15,304.82,298.28,300.82,297.11,291.11,1.0,0.81,0.51,0.51,0.49,0.51,4.23,2.03,2.2,1.07,0.89,0.89,0.0,329.1,328.95,68620.07,0.0,6718.05,1.0,284.3,289.63,301.28,304.95,293.15,293.15,283.15,18175.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.07,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12433.53,0.0,1123.36,2275.33,0.0,2141.31,0.85,1.0,0.0,3.0,1.0,0.0
17079600.0,297.11,297.15,293.15,0.0,0.0,291.07,0.78,0.45,0.41,297.1,297.15,293.15,0.0,0.0,291.07,0.9,0.68,0.64,297.1,297.15,293.15,0.0,0.0,291.07,0.89,0.66,0.47,297.11,297.15,293.15,0.0,0.0,291.07,0.87,0.62,0.59,296.69,297.15,293.15,0.0,0.0,291.07,0.69,0.3,1.38,291.07,291.15,304.71,298.19,300.76,297.1,291.07,1.0,0.81,0.51,0.51,0.49,0.51,4.2,2.02,2.18,1.07,0.88,0.88,0.0,328.6,328.4,67850.55,0.0,6593.5,1.0,284.29,289.6,301.19,304.83,293.15,293.15,283.15,18260.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12305.43,0.0,1104.74,2275.33,0.0,2138.12,0.84,1.0,0.0,3.0,1.0,0.0
17079900.0,297.1,297.15,293.15,0.0,0.0,291.03,0.78,0.44,0.4,297.09,297.15,293.15,0.0,0.0,291.03,0.89,0.67,0.63,297.09,297.15,293.15,0.0,0.0,291.03,0.89,0.65,0.46,297.1,297.15,293.15,0.0,0.0,291.03,0.87,0.61,0.58,296.68,297.15,293.15,0.0,0.0,291.03,0.69,0.3,1.38,291.03,291.15,304.6,298.11,300.71,297.1,291.03,1.0,0.8,0.51,0.51,0.49,0.51,4.16,2.0,2.16,1.06,0.87,0.87,0.0,327.18,326.94,66973.48,0.0,6445.15,1.0,284.29,289.58,301.11,304.7,293.15,293.15,283.15,18346.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12162.27,0.0,1079.59,2275.33,0.0,2130.66,0.83,1.0,0.0,3.0,1.0,0.0
17080200.0,297.1,297.15,293.15,0.0,0.0,291.0,0.77,0.43,0.39,297.09,297.15,293.15,0.0,0.0,291.0,0.89,0.65,0.62,297.08,297.15,293.15,0.0,0.0,291.0,0.88,0.64,0.45,297.1,297.15,293.15,0.0,0.0,291.0,0.86,0.6,0.57,296.68,297.15,293.15,0.0,0.0,291.0,0.69,0.3,1.38,291.0,291.15,304.49,298.03,300.67,297.09,291.0,1.0,0.8,0.51,0.51,0.49,0.51,4.12,1.99,2.13,1.06,0.86,0.86,0.0,324.86,324.59,66007.08,0.0,6280.84,1.0,284.28,289.56,301.02,304.57,293.15,293.15,283.15,18425.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12006.82,0.0,1048.56,2275.33,0.0,2119.33,0.83,1.0,0.0,3.0,1.0,0.0
17080500.0,297.1,297.15,293.15,0.0,0.0,290.97,0.77,0.42,0.38,297.09,297.15,293.15,0.0,0.0,290.97,0.88,0.64,0.61,297.08,297.15,293.15,0.0,0.0,290.97,0.88,0.63,0.44,297.09,297.15,293.15,0.0,0.0,290.97,0.86,0.59,0.57,296.67,297.15,293.15,0.0,0.0,290.98,0.69,0.3,1.38,290.97,291.15,304.37,297.94,300.62,297.09,290.97,1.0,0.79,0.51,0.51,0.49,0.51,4.08,1.98,2.1,1.05,0.85,0.85,0.0,321.67,321.39,64972.46,0.0,6108.33,1.0,284.28,289.55,300.94,304.43,293.15,293.15,283.15,18493.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11842.25,0.0,1012.69,2275.33,0.0,2104.65,0.82,1.0,0.0,3.0,1.0,0.0
17080800.0,297.1,297.15,293.15,0.0,0.0,290.96,0.76,0.41,0.38,297.09,297.15,293.15,0.0,0.0,290.96,0.88,0.63,0.6,297.08,297.15,293.15,0.0,0.0,290.96,0.87,0.62,0.44,297.1,297.15,293.15,0.0,0.0,290.96,0.85,0.58,0.56,296.67,297.15,293.15,0.0,0.0,290.96,0.69,0.3,1.38,290.96,291.15,304.25,297.85,300.58,297.09,290.96,1.0,0.78,0.51,0.51,0.49,0.51,4.03,1.96,2.07,1.05,0.84,0.84,0.0,317.75,317.45,63892.35,0.0,5934.4,1.0,284.27,289.54,300.85,304.28,293.15,293.15,283.15,18548.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.9,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11672.05,0.0,973.41,2275.33,0.0,2087.4,0.8,1.0,0.0,3.0,1.0,0.0
17081100.0,297.1,297.15,293.15,0.0,0.0,290.94,0.76,0.4,0.37,297.09,297.15,293.15,0.0,0.0,290.94,0.87,0.62,0.59,297.08,297.15,293.15,0.0,0.0,290.94,0.87,0.6,0.43,297.1,297.15,293.15,0.0,0.0,290.94,0.85,0.57,0.55,296.66,297.15,293.15,0.0,0.0,290.94,0.69,0.3,1.38,290.94,291.15,304.13,297.76,300.54,297.09,290.94,1.0,0.78,0.52,0.52,0.48,0.52,3.99,1.95,2.04,1.05,0.83,0.83,0.0,313.19,312.9,62784.99,0.0,5763.64,1.0,284.27,289.54,300.76,304.13,293.15,293.15,283.15,18589.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11499.06,0.0,932.03,2275.33,0.0,2068.23,0.79,1.0,0.0,3.0,1.0,0.0
17081400.0,297.11,297.15,293.15,0.0,0.0,290.93,0.76,0.4,0.36,297.09,297.15,293.15,0.0,0.0,290.93,0.87,0.61,0.58,297.09,297.15,293.15,0.0,0.0,290.93,0.86,0.59,0.42,297.1,297.15,293.15,0.0,0.0,290.93,0.85,0.56,0.54,296.66,297.15,293.15,0.0,0.0,290.93,0.69,0.3,1.38,290.93,291.15,304.01,297.67,300.5,297.1,290.93,1.0,0.77,0.52,0.52,0.48,0.52,3.95,1.94,2.01,1.05,0.82,0.82,0.0,308.14,307.84,61665.21,0.0,5598.97,1.0,284.27,289.54,300.67,303.98,293.15,293.15,283.15,18617.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.79,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11325.61,0.0,889.79,2275.33,0.0,2047.73,0.78,1.0,0.0,3.0,1.0,0.0
17081700.0,297.11,297.15,293.15,0.0,0.0,290.93,0.76,0.39,0.36,297.1,297.15,293.15,0.0,0.0,290.93,0.87,0.6,0.58,297.09,297.15,293.15,0.0,0.0,290.93,0.86,0.58,0.41,297.1,297.15,293.15,0.0,0.0,290.93,0.85,0.55,0.53,296.66,297.15,293.15,0.0,0.0,290.93,0.7,0.3,1.38,290.93,291.15,303.88,297.58,300.46,297.1,290.93,1.0,0.76,0.52,0.52,0.48,0.52,3.91,1.94,1.98,1.05,0.81,0.81,0.0,302.69,302.4,60544.79,0.0,5442.28,1.0,284.26,289.55,300.57,303.83,293.15,293.15,283.15,18633.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11153.46,0.0,847.64,2275.33,0.0,2026.36,0.77,1.0,0.0,3.0,1.0,0.0
17082000.0,297.11,297.15,293.15,0.0,0.0,290.93,0.75,0.38,0.35,297.1,297.15,293.15,0.0,0.0,290.93,0.87,0.59,0.57,297.09,297.15,293.15,0.0,0.0,290.93,0.86,0.57,0.41,297.11,297.15,293.15,0.0,0.0,290.93,0.85,0.55,0.52,296.66,297.15,293.15,0.0,0.0,290.93,0.7,0.3,1.38,290.93,291.15,303.75,297.48,300.42,297.1,290.93,1.0,0.76,0.52,0.52,0.48,0.52,3.88,1.93,1.95,1.05,0.8,0.8,0.0,296.96,296.68,59432.57,0.0,5294.5,1.0,284.26,289.55,300.48,303.68,293.15,293.15,283.15,18638.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.68,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10983.97,0.0,806.39,2275.33,0.0,2004.57,0.75,1.0,0.0,3.0,1.0,0.0
17082300.0,297.12,297.15,293.15,0.0,0.0,290.93,0.75,0.38,0.35,297.1,297.15,293.15,0.0,0.0,290.93,0.87,0.58,0.56,297.1,297.15,293.15,0.0,0.0,290.93,0.86,0.56,0.4,297.11,297.15,293.15,0.0,0.0,290.93,0.85,0.54,0.52,296.66,297.15,293.15,0.0,0.0,290.93,0.7,0.3,1.38,290.93,291.15,303.62,297.38,300.38,297.1,290.93,1.0,0.75,0.53,0.53,0.47,0.53,3.84,1.93,1.92,1.06,0.79,0.79,0.0,291.03,290.75,58314.65,0.0,5151.61,1.0,284.26,289.56,300.38,303.52,293.15,293.15,283.15,18640.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10815.53,0.0,766.39,2275.33,0.0,1983.06,0.74,1.0,0.0,3.0,1.0,0.0
17082600.0,297.11,297.15,293.15,0.0,0.0,290.94,0.75,0.37,0.34,297.1,297.15,293.15,0.0,0.0,290.94,0.87,0.58,0.55,297.1,297.15,293.15,0.0,0.0,290.94,0.86,0.55,0.39,297.11,297.15,293.15,0.0,0.0,290.94,0.84,0.53,0.51,296.65,297.15,293.15,0.0,0.0,290.94,0.7,0.3,1.38,290.94,291.15,303.5,297.28,300.33,297.1,290.94,1.0,0.74,0.53,0.53,0.47,0.53,3.81,1.92,1.89,1.06,0.77,0.77,0.0,284.9,284.62,57177.54,0.0,5008.42,1.0,284.26,289.57,300.27,303.36,293.15,293.15,283.15,18645.05,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.57,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10646.41,0.0,727.48,2275.33,0.0,1960.48,0.73,1.0,0.0,3.0,1.0,0.0
17082900.0,297.11,297.15,293.15,0.0,0.0,290.94,0.75,0.36,0.33,297.1,297.15,293.15,0.0,0.0,290.94,0.87,0.57,0.54,297.1,297.15,293.15,0.0,0.0,290.94,0.85,0.55,0.39,297.11,297.15,293.15,0.0,0.0,290.94,0.84,0.52,0.5,296.65,297.15,293.15,0.0,0.0,290.94,0.71,0.3,1.38,290.94,291.15,303.37,297.17,300.29,297.1,290.94,1.0,0.73,0.53,0.53,0.47,0.53,3.77,1.92,1.86,1.06,0.76,0.76,0.0,278.63,278.33,56028.73,0.0,4864.97,1.0,284.25,289.58,300.16,303.19,293.15,293.15,283.15,18648.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.51,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10478.36,0.0,689.76,2275.33,0.0,1936.45,0.71,1.0,0.0,3.0,1.0,0.0
