time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17083200.0,297.11,297.15,293.15,0.0,0.0,290.94,0.75,0.36,0.33,297.1,297.15,293.15,0.0,0.0,290.94,0.86,0.56,0.53,297.1,297.15,293.15,0.0,0.0,290.94,0.85,0.54,0.38,297.11,297.15,293.15,0.0,0.0,290.94,0.84,0.52,0.5,296.64,297.15,293.15,0.0,0.0,290.94,0.71,0.3,1.38,290.94,291.15,303.25,297.06,300.25,297.1,290.94,1.0,0.73,0.53,0.53,0.47,0.53,3.74,1.91,1.83,1.06,0.75,0.75,0.0,272.19,271.88,54878.52,0.0,4721.06,1.0,284.25,289.59,300.06,303.02,293.15,293.15,283.15,18647.89,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10312.99,0.0,653.39,2275.33,0.0,1910.16,0.7,1.0,0.0,3.0,1.0,0.0
17083500.0,297.11,297.15,293.15,0.0,0.0,290.94,0.75,0.35,0.32,297.1,297.15,293.15,0.0,0.0,290.94,0.86,0.55,0.52,297.1,297.15,293.15,0.0,0.0,290.94,0.85,0.53,0.37,297.1,297.15,293.15,0.0,0.0,290.94,0.84,0.51,0.49,296.64,297.15,293.15,0.0,0.0,290.94,0.71,0.3,1.38,290.94,291.15,303.13,296.96,300.21,297.1,290.94,1.0,0.72,0.54,0.54,0.46,0.54,3.7,1.91,1.8,1.07,0.74,0.74,0.0,265.62,265.3,53737.12,0.0,4577.45,1.0,284.25,289.6,299.95,302.86,293.15,293.15,283.15,18642.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10152.07,0.0,618.58,2275.33,0.0,1881.75,0.69,1.0,0.0,3.0,1.0,0.0
17083800.0,297.11,297.15,293.15,0.0,0.0,290.95,0.75,0.34,0.32,297.1,297.15,293.15,0.0,0.0,290.95,0.86,0.54,0.52,297.1,297.15,293.15,0.0,0.0,290.95,0.85,0.52,0.37,297.1,297.15,293.15,0.0,0.0,290.95,0.84,0.5,0.48,296.63,297.15,293.15,0.0,0.0,290.95,0.72,0.3,1.38,290.95,291.15,303.0,296.86,300.17,297.1,290.95,1.0,0.71,0.54,0.54,0.46,0.54,3.67,1.9,1.76,1.07,0.73,0.73,0.0,258.93,258.6,52653.08,0.0,4434.4,1.0,284.24,289.61,299.85,302.7,293.15,293.15,283.15,18634.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.34,2.92,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10000.31,0.0,585.45,2275.33,0.0,1851.9,0.67,1.0,0.0,3.0,1.0,0.0
17084100.0,297.11,297.15,293.15,0.0,0.0,290.95,0.75,0.34,0.31,297.1,297.15,293.15,0.0,0.0,290.95,0.86,0.53,0.51,297.1,297.15,293.15,0.0,0.0,290.95,0.85,0.51,0.36,297.1,297.15,293.15,0.0,0.0,290.95,0.84,0.49,0.47,296.63,297.15,293.15,0.0,0.0,290.95,0.72,0.3,1.38,290.95,291.15,302.88,296.76,300.13,297.1,290.95,1.0,0.7,0.54,0.54,0.46,0.54,3.63,1.9,1.73,1.08,0.72,0.72,0.0,252.12,251.79,51608.92,0.0,4291.99,1.0,284.24,289.63,299.75,302.55,293.15,293.15,283.15,18622.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9856.68,0.0,554.1,2275.33,0.0,1821.65,0.66,1.0,0.0,3.0,1.0,0.0
17084400.0,297.11,297.15,293.15,0.0,0.0,290.96,0.74,0.33,0.3,297.1,297.15,293.15,0.0,0.0,290.96,0.86,0.52,0.5,297.1,297.15,293.15,0.0,0.0,290.96,0.85,0.5,0.35,297.1,297.15,293.15,0.0,0.0,290.96,0.84,0.48,0.46,296.62,297.15,293.15,0.0,0.0,290.96,0.72,0.3,1.37,290.96,291.15,302.74,296.67,300.08,297.1,290.96,1.0,0.7,0.55,0.55,0.45,0.55,3.59,1.89,1.7,1.08,0.71,0.71,0.0,245.2,244.88,50599.56,0.0,4150.69,1.0,284.24,289.65,299.67,302.41,293.15,293.15,283.15,18602.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.23,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9721.31,0.0,524.81,2275.33,0.0,1789.47,0.65,1.0,0.0,3.0,1.0,0.0
17084700.0,297.11,297.15,293.15,0.0,0.0,290.96,0.74,0.32,0.3,297.1,297.15,293.15,0.0,0.0,290.96,0.86,0.51,0.49,297.1,297.15,293.15,0.0,0.0,290.96,0.85,0.49,0.35,297.1,297.15,293.15,0.0,0.0,290.96,0.84,0.48,0.46,296.62,297.15,293.15,0.0,0.0,290.96,0.73,0.3,1.37,290.96,291.15,302.61,296.59,300.03,297.1,290.96,1.0,0.69,0.55,0.55,0.45,0.55,3.56,1.89,1.67,1.08,0.71,0.71,0.0,238.23,237.89,49632.67,0.0,4010.97,1.0,284.24,289.67,299.59,302.28,293.15,293.15,283.15,18575.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.18,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9595.19,0.0,497.72,2275.33,0.0,1755.23,0.64,1.0,0.0,3.0,1.0,0.0
17085000.0,297.11,297.15,293.15,0.0,0.0,290.97,0.74,0.32,0.29,297.1,297.15,293.15,0.0,0.0,290.97,0.86,0.5,0.48,297.1,297.15,293.15,0.0,0.0,290.97,0.85,0.48,0.34,297.1,297.15,293.15,0.0,0.0,290.97,0.84,0.47,0.45,296.61,297.15,293.15,0.0,0.0,290.97,0.73,0.3,1.37,290.97,291.15,302.46,296.53,299.98,297.1,290.97,1.0,0.68,0.55,0.55,0.45,0.55,3.52,1.89,1.63,1.09,0.7,0.7,0.0,231.19,230.85,48723.22,0.0,3873.02,1.0,284.24,289.7,299.52,302.16,293.15,293.15,283.15,18542.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9480.21,0.0,473.04,2275.33,0.0,1719.85,0.62,1.0,0.0,3.0,1.0,0.0
17085300.0,297.11,297.15,293.15,0.0,0.0,290.98,0.74,0.31,0.28,297.1,297.15,293.15,0.0,0.0,290.98,0.86,0.49,0.47,297.1,297.15,293.15,0.0,0.0,290.98,0.85,0.47,0.33,297.1,297.15,293.15,0.0,0.0,290.98,0.84,0.46,0.44,296.61,297.15,293.15,0.0,0.0,290.98,0.73,0.3,1.37,290.98,291.15,302.31,296.47,299.92,297.1,290.98,1.0,0.67,0.56,0.56,0.44,0.56,3.48,1.88,1.6,1.09,0.69,0.69,0.0,224.12,223.78,47875.39,0.0,3737.17,1.0,284.24,289.72,299.46,302.06,293.15,293.15,283.15,18503.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9376.61,0.0,450.72,2275.33,0.0,1683.13,0.61,1.0,0.0,3.0,1.0,0.0
17085600.0,297.11,297.15,293.15,0.0,0.0,290.99,0.74,0.3,0.28,297.1,297.15,293.15,0.0,0.0,290.99,0.86,0.48,0.46,297.1,297.15,293.15,0.0,0.0,290.99,0.85,0.46,0.33,297.1,297.15,293.15,0.0,0.0,290.99,0.84,0.45,0.43,296.6,297.15,293.15,0.0,0.0,290.99,0.74,0.3,1.37,290.99,291.15,302.15,296.43,299.86,297.1,290.99,1.0,0.66,0.56,0.56,0.44,0.56,3.44,1.88,1.57,1.1,0.68,0.68,0.0,217.03,216.69,47102.34,0.0,3603.51,1.0,284.23,289.74,299.42,301.98,293.15,293.15,283.15,18461.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9285.92,0.0,430.9,2275.33,0.0,1646.16,0.6,1.0,0.0,3.0,1.0,0.0
17085900.0,297.11,297.15,293.15,0.0,0.0,291.01,0.74,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.01,0.86,0.47,0.45,297.1,297.15,293.15,0.0,0.0,291.01,0.85,0.45,0.32,297.1,297.15,293.15,0.0,0.0,291.01,0.84,0.44,0.42,296.6,297.15,293.15,0.0,0.0,291.01,0.74,0.3,1.37,291.01,291.15,301.98,296.39,299.79,297.1,291.01,1.0,0.65,0.56,0.56,0.44,0.56,3.41,1.88,1.53,1.1,0.68,0.68,0.0,209.93,209.63,46411.71,0.0,3483.5,1.0,284.23,289.76,299.39,301.91,293.15,293.15,283.15,18408.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9206.66,0.0,413.36,2275.33,0.0,1612.84,0.59,1.0,0.0,3.0,1.0,0.0
17086200.0,297.1,297.15,293.15,0.0,0.0,291.02,0.75,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.02,0.86,0.47,0.44,297.1,297.15,293.15,0.0,0.0,291.02,0.85,0.44,0.31,297.1,297.15,293.15,0.0,0.0,291.02,0.84,0.43,0.42,296.59,297.15,293.15,0.0,0.0,291.02,0.75,0.3,1.37,291.02,291.15,301.82,296.36,299.72,297.1,291.02,1.0,0.65,0.57,0.57,0.43,0.57,3.38,1.87,1.51,1.11,0.67,0.67,0.0,202.95,202.64,45775.38,0.0,3372.18,1.0,284.23,289.78,299.35,301.84,293.15,293.15,283.15,18373.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9133.73,0.0,398.13,2275.33,0.0,1585.91,0.59,1.0,0.0,3.0,1.0,0.0
17086500.0,297.08,297.15,293.15,0.0,0.0,291.02,0.75,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.02,0.86,0.46,0.44,297.09,297.15,293.15,0.0,0.0,291.02,0.85,0.43,0.3,297.1,297.15,293.15,0.0,0.0,291.02,0.84,0.43,0.41,296.58,297.15,293.15,0.0,0.0,291.02,0.75,0.3,1.37,291.02,291.15,301.65,296.32,299.65,297.09,291.02,1.0,0.64,0.57,0.57,0.43,0.57,3.35,1.87,1.48,1.11,0.67,0.67,0.0,196.05,195.73,45155.59,0.0,3261.38,1.0,284.23,289.79,299.31,301.77,293.15,293.15,283.15,18354.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.94,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9062.99,0.0,384.27,2275.33,0.0,1560.47,0.58,1.0,0.0,3.0,1.0,0.0
17086800.0,297.07,297.15,293.15,0.0,0.0,291.03,0.76,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.03,0.86,0.45,0.43,297.09,297.15,293.15,0.0,0.0,291.03,0.85,0.42,0.3,297.1,297.15,293.15,0.0,0.0,291.03,0.84,0.42,0.4,296.58,297.15,293.15,0.0,0.0,291.03,0.76,0.3,1.37,291.03,291.15,301.48,296.28,299.57,297.09,291.03,1.0,0.63,0.57,0.57,0.43,0.57,3.32,1.87,1.44,1.12,0.66,0.66,0.0,189.18,188.86,44539.12,0.0,3150.62,1.0,284.23,289.81,299.28,301.7,293.15,293.15,283.15,18343.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8993.18,0.0,371.23,2275.33,0.0,1535.42,0.57,1.0,0.0,3.0,1.0,0.0
17087100.0,297.06,297.15,293.15,0.0,0.0,291.03,0.76,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.03,0.86,0.44,0.42,297.09,297.15,293.15,0.0,0.0,291.03,0.85,0.41,0.29,297.1,297.15,293.15,0.0,0.0,291.03,0.84,0.41,0.39,296.57,297.15,293.15,0.0,0.0,291.03,0.76,0.3,1.37,291.03,291.15,301.32,296.24,299.5,297.08,291.03,1.0,0.62,0.58,0.58,0.42,0.58,3.28,1.87,1.41,1.12,0.65,0.65,0.0,182.34,182.01,43920.09,0.0,3039.56,1.0,284.23,289.82,299.24,301.63,293.15,293.15,283.15,18336.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8923.7,0.0,358.78,2275.33,0.0,1510.28,0.57,1.0,0.0,3.0,1.0,0.0
17087400.0,297.04,297.15,293.15,0.0,0.0,291.03,0.77,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.03,0.86,0.43,0.41,297.09,297.15,293.15,0.0,0.0,291.03,0.85,0.4,0.28,297.09,297.15,293.15,0.0,0.0,291.03,0.84,0.4,0.38,296.56,297.15,293.15,0.0,0.0,291.03,0.77,0.3,1.36,291.03,291.15,301.15,296.2,299.42,297.08,291.03,1.0,0.62,0.58,0.58,0.42,0.58,3.25,1.87,1.38,1.13,0.65,0.65,0.0,175.51,175.17,43294.94,0.0,2928.25,1.0,284.23,289.83,299.19,301.56,293.15,293.15,283.15,18333.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8854.18,0.0,346.75,2275.33,0.0,1484.82,0.56,1.0,0.0,3.0,1.0,0.0
17087700.0,297.03,297.15,293.15,0.0,0.0,291.04,0.78,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.04,0.86,0.41,0.4,297.09,297.15,293.15,0.0,0.0,291.04,0.84,0.39,0.27,297.09,297.15,293.15,0.0,0.0,291.04,0.84,0.39,0.37,296.55,297.15,293.15,0.0,0.0,291.04,0.78,0.3,1.36,291.04,291.15,300.98,296.16,299.34,297.07,291.04,1.0,0.61,0.58,0.58,0.42,0.58,3.21,1.86,1.35,1.13,0.64,0.64,0.0,168.66,168.32,42661.34,0.0,2816.78,1.0,284.22,289.84,299.15,301.49,293.15,293.15,283.15,18332.89,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8784.41,0.0,335.05,2275.33,0.0,1458.9,0.55,1.0,0.0,3.0,1.0,0.0
17088000.0,297.01,297.15,293.15,0.0,0.0,291.04,0.78,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.04,0.86,0.4,0.39,297.08,297.15,293.15,0.0,0.0,291.04,0.84,0.38,0.27,297.09,297.15,293.15,0.0,0.0,291.04,0.84,0.38,0.36,296.54,297.15,293.15,0.0,0.0,291.04,0.78,0.3,1.36,291.04,291.15,300.82,296.11,299.27,297.07,291.04,1.0,0.6,0.59,0.59,0.41,0.59,3.18,1.86,1.32,1.14,0.64,0.64,0.0,161.8,161.45,42017.5,0.0,2705.31,1.0,284.22,289.84,299.11,301.41,293.15,293.15,283.15,18333.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.78,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8714.22,0.0,323.61,2275.33,0.0,1432.34,0.54,1.0,0.0,3.0,1.0,0.0
17088300.0,297.0,297.15,293.15,0.0,0.0,291.03,0.79,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.03,0.86,0.39,0.37,297.08,297.15,293.15,0.0,0.0,291.03,0.84,0.36,0.26,297.09,297.15,293.15,0.0,0.0,291.03,0.84,0.37,0.35,296.54,297.15,293.15,0.0,0.0,291.03,0.79,0.3,1.36,291.03,291.15,300.65,296.07,299.19,297.06,291.03,1.0,0.59,0.59,0.59,0.41,0.59,3.14,1.86,1.28,1.14,0.63,0.63,0.0,154.93,154.57,41394.4,0.0,2594.29,1.0,284.22,289.86,299.06,301.33,293.15,293.15,283.15,18336.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.75,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8645.13,0.0,312.39,2275.33,0.0,1405.29,0.54,1.0,0.0,3.0,1.0,0.0
17088600.0,296.98,297.15,293.15,0.0,0.0,291.03,0.8,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.03,0.86,0.38,0.36,297.08,297.15,293.15,0.0,0.0,291.03,0.84,0.35,0.25,297.09,297.15,293.15,0.0,0.0,291.03,0.84,0.35,0.34,296.53,297.15,293.15,0.0,0.0,291.03,0.8,0.3,1.36,291.03,291.15,300.48,296.02,299.11,297.06,291.03,1.0,0.58,0.6,0.6,0.4,0.6,3.1,1.85,1.25,1.15,0.63,0.63,0.0,148.06,147.69,40721.91,0.0,2484.14,1.0,284.21,289.87,299.02,301.25,293.15,293.15,283.15,18339.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.72,2.26,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8574.16,0.0,301.32,2275.33,0.0,1378.13,0.53,1.0,0.0,3.0,1.0,0.0
17088900.0,296.97,297.15,293.15,0.0,0.0,291.03,0.81,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.03,0.86,0.37,0.35,297.08,297.15,293.15,0.0,0.0,291.03,0.84,0.34,0.24,297.09,297.15,293.15,0.0,0.0,291.03,0.84,0.34,0.33,296.52,297.15,293.15,0.0,0.0,291.03,0.81,0.3,1.36,291.03,291.15,300.32,295.98,299.02,297.05,291.03,1.0,0.57,0.6,0.6,0.4,0.6,3.06,1.85,1.22,1.15,0.62,0.62,0.0,141.21,140.84,40064.23,0.0,2375.27,1.0,284.21,289.88,298.97,301.17,293.15,293.15,283.15,18343.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8503.88,0.0,290.43,2275.33,0.0,1350.36,0.52,1.0,0.0,3.0,1.0,0.0
17089200.0,296.95,297.15,293.15,0.0,0.0,291.03,0.82,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.03,0.86,0.36,0.34,297.08,297.15,293.15,0.0,0.0,291.03,0.84,0.33,0.23,297.08,297.15,293.15,0.0,0.0,291.03,0.84,0.33,0.32,296.51,297.15,293.15,0.0,0.0,291.03,0.82,0.3,1.36,291.03,291.15,300.15,295.93,298.94,297.05,291.03,1.0,0.56,0.61,0.61,0.39,0.61,3.02,1.84,1.18,1.16,0.61,0.61,0.0,134.4,134.03,39396.54,0.0,2268.31,1.0,284.21,289.89,298.92,301.09,293.15,293.15,283.15,18345.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8433.28,0.0,279.73,2275.33,0.0,1321.99,0.52,1.0,0.0,3.0,1.0,0.0
17089500.0,297.62,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.11,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.62,303.15,299.98,295.88,296.81,296.66,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.83,152.2,63.44,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17089800.0,297.9,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.45,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.62,303.15,299.82,295.83,296.81,296.66,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.78,170.02,4.88,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090100.0,298.05,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.64,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.62,303.15,299.65,295.77,296.81,296.66,289.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.73,187.82,11.46,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090400.0,298.13,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.62,303.15,299.48,295.72,296.81,296.66,289.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.69,205.51,9.64,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090700.0,298.18,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.62,303.15,299.32,295.66,296.81,296.66,289.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.51,223.36,8.09,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091000.0,298.2,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.62,303.15,299.15,295.61,296.81,296.66,290.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.21,241.18,6.86,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091300.0,298.22,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.62,303.15,298.98,295.55,296.81,296.66,290.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,259.31,5.78,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091600.0,298.23,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.62,303.15,298.82,295.49,296.81,296.66,290.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,277.13,4.89,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091900.0,298.24,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.62,303.15,298.65,295.44,296.81,296.66,290.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,294.95,4.13,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092200.0,298.24,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.62,303.15,298.48,295.38,296.81,296.66,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,312.77,3.49,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092500.0,298.24,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.62,303.15,298.32,295.31,296.81,296.66,290.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,330.59,2.96,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092800.0,298.25,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.62,303.15,298.15,295.25,296.81,296.66,290.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,348.41,2.51,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17093100.0,298.25,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.62,303.15,298.02,295.2,296.81,296.66,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,366.23,2.13,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17093400.0,298.25,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.62,303.15,297.94,295.18,296.81,296.66,290.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,384.05,1.81,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17093700.0,298.25,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.62,303.15,297.92,295.17,296.81,296.66,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,401.87,1.54,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094000.0,298.25,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.62,303.15,297.93,295.18,296.81,296.66,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,1.3,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094300.0,298.25,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.62,303.15,297.97,295.2,296.81,296.66,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,1.11,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094600.0,298.25,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.62,303.15,298.02,295.22,296.81,296.66,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.95,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094900.0,298.25,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.62,303.15,298.09,295.25,296.81,296.66,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.81,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17095200.0,298.25,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.62,303.15,298.15,295.28,296.81,296.66,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.69,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17095500.0,298.25,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.62,303.15,298.2,295.29,296.81,296.66,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.6,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17095800.0,298.25,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.62,303.15,298.22,295.3,296.81,296.66,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.51,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17096100.0,298.25,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.62,303.15,298.21,295.28,296.81,296.66,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.44,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17096400.0,298.25,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.62,303.15,298.15,295.25,296.81,296.66,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.38,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17096700.0,298.25,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.62,303.15,298.07,295.21,296.81,296.66,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.32,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097000.0,298.25,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.62,303.15,297.98,295.17,296.81,296.66,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.28,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097300.0,298.25,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.62,303.15,297.9,295.14,296.81,296.66,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.24,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097600.0,298.25,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.62,303.15,297.82,295.11,296.81,296.66,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.21,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097900.0,298.25,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.62,303.15,297.73,295.08,296.81,296.66,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.18,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17098200.0,298.25,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.62,303.15,297.65,295.06,296.81,296.66,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.16,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17098500.0,298.25,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.62,303.15,297.57,295.04,296.81,296.66,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.14,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17098800.0,298.24,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.62,303.15,297.48,295.02,296.81,296.66,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.12,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17099100.0,298.24,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.62,303.15,297.4,295.01,296.81,296.66,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.1,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17099400.0,298.24,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.62,303.15,297.32,295.0,296.81,296.66,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.09,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17099700.0,298.24,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.62,303.15,297.23,294.99,296.81,296.66,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.08,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100000.0,298.23,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.62,303.15,297.15,294.99,296.81,296.66,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.07,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100300.0,298.23,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.62,303.15,297.06,295.0,296.81,296.67,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100600.0,298.23,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.61,303.15,296.97,295.03,296.81,296.67,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100900.0,298.22,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.61,303.15,296.88,295.08,296.81,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.02,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17101200.0,298.22,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.61,303.15,296.78,295.14,296.81,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.03,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17101500.0,298.22,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.61,303.15,296.68,295.21,296.81,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.01,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17101800.0,298.22,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.61,303.15,296.59,295.27,296.81,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17102100.0,298.22,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.61,303.15,296.5,295.33,296.81,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17102400.0,298.22,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.61,303.15,296.41,295.39,296.81,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17102700.0,298.21,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.61,303.15,296.33,295.43,296.81,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103000.0,298.21,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.61,303.15,296.26,295.45,296.81,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.05,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103300.0,298.2,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.61,303.15,296.2,295.45,296.81,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103600.0,298.2,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.6,303.15,296.15,295.42,296.81,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103900.0,298.2,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.6,303.15,296.11,295.39,296.81,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17104200.0,298.19,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.6,303.15,296.09,295.37,296.82,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17104500.0,298.19,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.6,303.15,296.08,295.35,296.82,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17104800.0,298.18,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.6,303.15,296.08,295.35,296.82,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17105100.0,298.18,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.6,303.15,296.08,295.35,296.82,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17105400.0,298.18,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.59,303.15,296.09,295.36,296.82,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17105700.0,298.17,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.59,303.15,296.1,295.37,296.82,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106000.0,298.17,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.59,303.15,296.11,295.39,296.82,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106300.0,298.17,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.59,303.15,296.13,295.4,296.82,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106600.0,298.17,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.59,303.15,296.14,295.41,296.82,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106900.0,298.17,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.59,303.15,296.15,295.42,296.82,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
