time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17107200.0,298.17,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.59,303.15,296.15,295.42,296.82,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.02,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17107500.0,298.16,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.59,303.15,296.15,295.42,296.82,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17107800.0,298.16,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.59,303.15,296.15,295.42,296.82,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17108100.0,298.16,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.58,303.15,296.15,295.42,296.82,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17108400.0,298.15,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.57,303.15,296.15,295.42,296.83,296.67,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17108700.0,298.15,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.58,303.15,296.15,295.42,296.82,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.43,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109000.0,298.15,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.58,303.15,296.15,295.42,296.82,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.03,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109300.0,298.15,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.57,303.15,296.15,295.42,296.83,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109600.0,298.15,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.57,303.15,296.15,295.42,296.83,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109900.0,298.14,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.57,303.15,296.15,295.42,296.83,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17110200.0,298.14,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.57,303.15,296.15,295.42,296.83,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17110500.0,298.14,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.57,303.15,296.15,295.42,296.83,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17110800.0,298.13,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.57,303.15,296.15,295.42,296.83,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17111100.0,298.13,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.57,303.15,296.13,295.42,296.83,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17111400.0,298.13,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.57,303.15,296.08,295.41,296.83,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17111700.0,298.13,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.57,303.15,295.99,295.38,296.83,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112000.0,298.12,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.57,303.15,295.89,295.36,296.83,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112300.0,298.12,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.57,303.15,295.77,295.33,296.83,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112600.0,298.12,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.57,303.15,295.65,295.29,296.83,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112900.0,298.11,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.57,303.15,295.53,295.26,296.83,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17113200.0,298.11,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.57,303.15,295.41,295.23,296.83,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17113500.0,298.1,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.57,303.15,295.31,295.2,296.83,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17113800.0,298.1,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.57,303.15,295.22,295.17,296.83,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17114100.0,298.1,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.57,303.15,295.17,295.16,296.83,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17114400.0,298.09,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.57,303.15,295.15,295.15,296.83,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17114700.0,298.09,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.57,303.15,295.15,295.15,296.83,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115000.0,298.09,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.57,303.15,295.15,295.15,296.83,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115300.0,298.09,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.57,303.15,295.15,295.15,296.83,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115600.0,298.09,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.57,303.15,295.15,295.15,296.83,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115900.0,298.09,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.57,303.15,295.15,295.15,296.83,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17116200.0,298.09,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.57,303.15,295.15,295.15,296.83,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17116500.0,298.09,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.57,303.15,295.15,295.15,296.83,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17116800.0,298.09,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.57,303.15,295.15,295.15,296.83,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117100.0,298.09,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.57,303.15,295.15,295.15,296.83,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117400.0,298.09,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.57,303.15,295.15,295.15,296.83,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117700.0,298.09,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.57,303.15,295.15,295.15,296.83,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118000.0,298.09,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.57,303.15,295.15,295.15,296.83,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118300.0,298.09,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.57,303.15,295.15,295.15,296.83,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118600.0,298.09,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.57,303.15,295.15,295.15,296.83,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118900.0,298.09,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.57,303.15,295.15,295.15,296.83,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119200.0,298.09,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.57,303.15,295.15,295.15,296.83,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119500.0,298.09,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.57,303.15,295.15,295.15,296.83,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.37,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119800.0,298.08,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.57,303.15,295.15,295.15,296.83,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120100.0,298.08,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.57,303.15,295.15,295.15,296.83,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120400.0,298.07,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.57,303.15,295.15,295.15,296.83,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120700.0,298.06,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.56,303.15,295.15,295.15,296.83,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121000.0,298.05,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.56,303.15,295.15,295.15,296.83,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121300.0,298.04,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.56,303.15,295.15,295.15,296.83,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121600.0,298.04,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.56,303.15,295.15,295.15,296.83,296.67,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121900.0,298.04,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.56,303.15,295.15,295.15,296.83,296.68,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.02,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122200.0,298.03,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.56,303.15,295.15,295.15,296.83,296.68,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.01,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122500.0,298.03,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.56,303.15,295.15,295.15,296.83,296.68,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.01,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122800.0,298.03,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.56,303.15,295.15,295.15,296.83,296.68,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.01,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123100.0,298.03,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.56,303.15,295.15,295.15,296.83,296.68,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.01,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123400.0,298.03,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.56,303.15,295.15,295.15,296.83,296.68,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.01,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123700.0,298.03,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.56,303.15,295.15,295.15,296.83,296.68,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.01,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124000.0,298.03,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.56,303.15,295.15,295.15,296.83,296.68,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124300.0,298.03,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.56,303.15,295.15,295.15,296.83,296.68,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.01,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124600.0,298.03,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.56,303.15,295.15,295.15,296.83,296.68,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.01,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124900.0,298.04,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.56,303.15,295.15,295.15,296.83,296.68,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125200.0,298.05,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.56,303.15,295.15,295.15,296.83,296.68,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.01,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125500.0,298.06,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.56,303.15,295.18,295.16,296.83,296.68,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.01,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125800.0,298.07,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.56,303.15,295.27,295.2,296.83,296.68,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.01,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126100.0,298.08,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.56,303.15,295.42,295.26,296.83,296.68,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.03,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126400.0,298.09,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.56,303.15,295.59,295.33,296.83,296.68,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.17,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126700.0,298.11,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.56,303.15,295.8,295.4,296.83,296.68,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127000.0,298.13,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.56,303.15,296.02,295.48,296.83,296.68,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127300.0,298.15,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.56,303.15,296.26,295.56,296.83,296.68,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127600.0,298.17,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.56,303.15,296.48,295.63,296.83,296.68,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127900.0,298.19,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.56,303.15,296.7,295.69,296.83,296.68,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128200.0,298.22,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.56,303.15,296.89,295.74,296.83,296.68,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128500.0,298.24,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.56,303.15,297.04,295.76,296.83,296.68,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128800.0,298.27,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.56,303.15,297.15,295.77,296.83,296.68,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129100.0,298.3,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.56,303.15,297.23,295.77,296.83,296.68,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129400.0,298.33,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.56,303.15,297.32,295.77,296.83,296.68,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129700.0,298.37,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.56,303.15,297.4,295.77,296.83,296.68,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130000.0,298.4,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.56,303.15,297.48,295.78,296.83,296.68,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.17,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130300.0,298.43,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.56,303.15,297.57,295.78,296.83,296.68,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130600.0,298.47,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.55,303.15,297.65,295.79,296.83,296.68,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130900.0,298.23,297.15,293.15,0.0,0.0,297.18,0.83,0.57,0.5,298.02,297.15,293.15,0.0,0.0,297.18,0.81,0.53,0.49,298.0,297.15,293.15,0.0,0.0,297.18,0.81,0.52,0.36,298.06,297.15,293.15,0.0,0.0,297.18,0.81,0.54,0.5,297.79,297.15,293.15,0.0,0.0,297.18,0.79,0.48,2.14,297.18,291.15,297.73,295.81,297.73,298.1,297.2,1.0,0.91,1.0,1.0,0.0,1.0,4.79,4.79,0.0,3.7,0.0,0.0,0.0,381.84,388.04,2307.82,0.0,9456.99,0.0,284.21,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17131200.0,297.64,297.15,293.15,0.0,0.0,293.33,0.99,0.69,0.62,297.57,297.15,293.15,0.0,0.0,293.33,0.97,0.63,0.59,297.51,297.15,293.15,0.0,0.0,293.33,0.96,0.61,0.43,297.6,297.15,293.15,0.0,0.0,293.33,0.97,0.64,0.6,297.33,297.15,293.15,0.0,0.0,293.33,0.91,0.54,2.43,293.33,291.15,297.82,295.83,297.76,297.57,293.32,1.0,1.0,0.75,0.75,0.25,0.75,5.62,4.28,1.34,3.02,0.71,0.71,0.0,328.33,395.92,45960.22,0.0,13340.82,0.0,284.52,291.65,300.22,303.0,293.15,293.15,283.15,9469.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.57,1.98,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9273.67,0.0,185.26,2275.33,0.0,1274.26,0.46,1.0,0.0,3.0,1.0,0.0
17131500.0,297.11,297.15,293.15,0.0,0.0,292.61,0.9,0.68,0.62,297.04,297.15,293.15,0.0,0.0,292.61,0.86,0.61,0.59,296.98,297.15,293.15,0.0,0.0,292.61,0.85,0.59,0.42,297.07,297.15,293.15,0.0,0.0,292.61,0.87,0.63,0.6,296.75,297.15,293.15,0.0,0.0,292.61,0.8,0.47,2.19,292.61,291.15,297.9,295.85,297.67,297.06,292.61,1.0,0.98,0.72,0.72,0.28,0.72,5.31,3.88,1.43,2.69,0.73,0.73,0.0,404.7,401.42,54170.56,0.0,12256.43,0.0,284.42,290.99,298.93,301.82,293.15,293.15,283.15,13858.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.98,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9705.6,0.0,359.71,2275.33,0.0,2062.18,0.57,1.0,0.0,3.0,1.0,0.0
