time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17131800.0,296.92,297.15,293.15,0.0,0.0,291.98,0.85,0.64,0.59,296.84,297.15,293.15,0.0,0.0,291.98,0.82,0.56,0.54,296.8,297.15,293.15,0.0,0.0,291.98,0.8,0.52,0.38,296.87,297.15,293.15,0.0,0.0,291.98,0.83,0.58,0.56,296.57,297.15,293.15,0.0,0.0,291.98,0.72,0.37,1.75,291.98,291.15,297.98,295.88,297.67,296.86,291.97,1.0,0.89,0.71,0.71,0.29,0.71,4.58,3.31,1.27,2.29,0.72,0.72,0.0,399.68,395.44,55161.53,0.0,8644.34,0.0,284.36,290.55,298.89,301.84,293.15,293.15,283.15,16638.59,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.14,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9841.27,0.0,457.99,2275.33,0.0,2171.05,0.62,1.0,0.0,3.0,1.0,0.0
17132100.0,296.88,297.15,293.15,0.0,0.0,291.49,0.82,0.59,0.55,296.8,297.15,293.15,0.0,0.0,291.49,0.78,0.49,0.48,296.77,297.15,293.15,0.0,0.0,291.49,0.76,0.46,0.33,296.82,297.15,293.15,0.0,0.0,291.49,0.79,0.52,0.51,296.57,297.15,293.15,0.0,0.0,291.49,0.66,0.3,1.4,291.49,291.15,298.07,295.9,297.72,296.82,291.48,1.0,0.8,0.71,0.71,0.29,0.71,3.92,2.84,1.08,1.96,0.7,0.7,0.0,384.48,382.94,52554.58,0.0,6020.83,0.0,284.31,290.23,298.87,301.7,293.15,293.15,283.15,18361.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.12,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9599.7,0.0,466.03,2275.33,0.0,2080.57,0.62,1.0,0.0,3.0,1.0,0.0
17132400.0,296.91,297.15,293.15,0.0,0.0,291.32,0.81,0.55,0.51,296.84,297.15,293.15,0.0,0.0,291.32,0.75,0.44,0.43,296.82,297.15,293.15,0.0,0.0,291.32,0.73,0.4,0.29,296.85,297.15,293.15,0.0,0.0,291.32,0.77,0.47,0.46,296.58,297.15,293.15,0.0,0.0,291.32,0.66,0.3,1.4,291.32,291.15,298.15,295.94,297.79,296.86,291.32,1.0,0.77,0.7,0.7,0.3,0.7,3.7,2.65,1.05,1.82,0.69,0.69,0.0,368.36,367.05,51145.43,0.0,5218.34,0.0,284.29,290.13,298.92,301.66,293.15,293.15,283.15,18303.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9487.38,0.0,453.12,2275.33,0.0,1965.46,0.61,1.0,0.0,3.0,1.0,0.0
17132700.0,296.95,297.15,293.15,0.0,0.0,291.19,0.79,0.52,0.47,296.88,297.15,293.15,0.0,0.0,291.2,0.73,0.39,0.38,296.87,297.15,293.15,0.0,0.0,291.2,0.7,0.35,0.25,296.89,297.15,293.15,0.0,0.0,291.2,0.74,0.42,0.41,296.57,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.39,291.19,291.15,298.23,295.99,297.85,296.9,291.19,1.0,0.73,0.69,0.69,0.31,0.69,3.51,2.5,1.01,1.71,0.69,0.69,0.0,349.72,348.49,49788.23,0.0,4556.37,1.0,284.28,290.06,298.97,301.65,293.15,293.15,283.15,18408.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.06,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9377.74,0.0,437.58,2275.33,0.0,1874.67,0.61,1.0,0.0,3.0,1.0,0.0
17133000.0,296.98,297.15,293.15,0.0,0.0,291.11,0.78,0.49,0.45,296.93,297.15,293.15,0.0,0.0,291.11,0.71,0.35,0.35,296.91,297.15,293.15,0.0,0.0,291.11,0.68,0.31,0.22,296.93,297.15,293.15,0.0,0.0,291.11,0.73,0.38,0.38,296.57,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,298.32,296.06,297.92,296.94,291.11,1.0,0.71,0.69,0.69,0.31,0.69,3.34,2.37,0.97,1.62,0.68,0.68,0.0,329.16,328.02,48546.54,0.0,4009.92,1.0,284.27,290.02,299.04,301.66,293.15,293.15,283.15,18468.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9282.35,0.0,419.06,2275.33,0.0,1780.88,0.6,1.0,0.0,3.0,1.0,0.0
17133300.0,297.02,297.15,293.15,0.0,0.0,291.08,0.78,0.46,0.42,296.97,297.15,293.15,0.0,0.0,291.08,0.7,0.32,0.32,296.94,297.15,293.15,0.0,0.0,291.08,0.68,0.3,0.22,296.97,297.15,293.15,0.0,0.0,291.08,0.72,0.35,0.34,296.57,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.39,291.08,291.15,298.4,296.16,297.98,296.98,291.08,1.0,0.68,0.68,0.68,0.32,0.68,3.23,2.28,0.94,1.56,0.67,0.67,0.0,307.38,306.48,47643.95,0.0,3612.36,1.0,284.26,290.02,299.14,301.7,293.15,293.15,283.15,18392.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.98,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9221.87,0.0,401.55,2275.33,0.0,1695.88,0.59,1.0,0.0,3.0,1.0,0.0
17133600.0,297.05,297.15,293.15,0.0,0.0,291.08,0.78,0.44,0.41,297.01,297.15,293.15,0.0,0.0,291.08,0.69,0.3,0.29,296.95,297.15,293.15,0.0,0.0,291.08,0.69,0.3,0.22,297.01,297.15,293.15,0.0,0.0,291.08,0.71,0.33,0.32,296.58,297.15,293.15,0.0,0.0,291.08,0.69,0.3,1.39,291.08,291.15,298.48,296.26,298.05,297.01,291.08,1.0,0.66,0.68,0.68,0.32,0.68,3.15,2.22,0.93,1.51,0.67,0.67,0.0,285.44,284.67,47076.12,0.0,3306.45,1.0,284.27,290.03,299.25,301.78,293.15,293.15,283.15,18296.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.95,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9196.14,0.0,388.41,2275.33,0.0,1630.84,0.58,1.0,0.0,3.0,1.0,0.0
17133900.0,297.08,297.15,293.15,0.0,0.0,291.1,0.78,0.43,0.4,297.03,297.15,293.15,0.0,0.0,291.1,0.7,0.3,0.29,296.95,297.15,293.15,0.0,0.0,291.1,0.7,0.3,0.22,297.04,297.15,293.15,0.0,0.0,291.1,0.7,0.31,0.3,296.58,297.15,293.15,0.0,0.0,291.1,0.7,0.3,1.38,291.1,291.15,298.57,296.38,298.11,297.03,291.1,1.0,0.65,0.68,0.68,0.32,0.68,3.1,2.18,0.92,1.48,0.67,0.67,0.0,264.07,263.42,46912.81,0.0,3097.6,1.0,284.27,290.06,299.37,301.9,293.15,293.15,283.15,18142.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9210.25,0.0,380.69,2275.33,0.0,1585.7,0.58,1.0,0.0,3.0,1.0,0.0
17134200.0,297.11,297.15,293.15,0.0,0.0,291.12,0.79,0.42,0.39,297.04,297.15,293.15,0.0,0.0,291.12,0.71,0.3,0.29,296.96,297.15,293.15,0.0,0.0,291.12,0.71,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.12,0.71,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.12,0.71,0.3,1.38,291.12,291.15,298.65,296.5,298.17,297.05,291.12,1.0,0.63,0.68,0.68,0.32,0.68,3.08,2.15,0.92,1.46,0.67,0.67,0.0,243.9,243.4,47014.4,0.0,2937.93,1.0,284.28,290.09,299.5,302.02,293.15,293.15,283.15,18019.34,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9249.94,0.0,377.85,2275.33,0.0,1558.65,0.58,1.0,0.0,3.0,1.0,0.0
17134500.0,297.13,297.15,293.15,0.0,0.0,291.15,0.8,0.42,0.38,297.05,297.15,293.15,0.0,0.0,291.15,0.72,0.3,0.29,296.97,297.15,293.15,0.0,0.0,291.15,0.72,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.15,0.72,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.15,0.72,0.3,1.38,291.15,291.15,298.73,296.62,298.23,297.06,291.15,1.0,0.62,0.67,0.67,0.33,0.67,3.06,2.14,0.93,1.45,0.67,0.67,0.0,225.66,225.21,47330.94,0.0,2817.97,1.0,284.28,290.12,299.62,302.16,293.15,293.15,283.15,17924.24,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9310.82,0.0,379.47,2275.33,0.0,1547.11,0.58,1.0,0.0,3.0,1.0,0.0
17134800.0,297.14,297.15,293.15,0.0,0.0,291.17,0.81,0.42,0.38,297.06,297.15,293.15,0.0,0.0,291.17,0.73,0.3,0.29,296.98,297.15,293.15,0.0,0.0,291.17,0.73,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.17,0.73,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.17,0.73,0.3,1.37,291.17,291.15,298.82,296.74,298.29,297.07,291.17,1.0,0.61,0.67,0.67,0.33,0.67,3.05,2.12,0.93,1.43,0.67,0.67,0.0,209.56,209.17,47734.08,0.0,2717.21,1.0,284.29,290.14,299.74,302.3,293.15,293.15,283.15,17870.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9378.92,0.0,383.71,2275.33,0.0,1544.61,0.58,1.0,0.0,3.0,1.0,0.0
17135100.0,297.15,297.15,293.15,0.0,0.0,291.18,0.83,0.42,0.38,297.07,297.15,293.15,0.0,0.0,291.18,0.74,0.3,0.29,296.98,297.15,293.15,0.0,0.0,291.18,0.74,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.18,0.74,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.18,0.74,0.3,1.37,291.18,291.15,298.9,296.84,298.34,297.08,291.19,1.0,0.6,0.67,0.67,0.33,0.67,3.05,2.11,0.94,1.42,0.68,0.68,0.0,195.67,195.35,48168.69,0.0,2633.94,1.0,284.29,290.15,299.84,302.43,293.15,293.15,283.15,17840.64,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9448.11,0.0,389.48,2275.33,0.0,1548.02,0.58,1.0,0.0,3.0,1.0,0.0
17135400.0,297.16,297.15,293.15,0.0,0.0,291.19,0.84,0.42,0.38,297.08,297.15,293.15,0.0,0.0,291.19,0.75,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.19,0.75,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.19,0.75,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.19,0.75,0.3,1.37,291.19,291.15,298.98,296.93,298.4,297.09,291.19,1.0,0.59,0.67,0.67,0.33,0.67,3.05,2.1,0.94,1.42,0.68,0.68,0.0,183.97,183.7,48585.45,0.0,2566.42,1.0,284.3,290.16,299.93,302.54,293.15,293.15,283.15,17831.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9512.33,0.0,395.97,2275.33,0.0,1555.86,0.59,1.0,0.0,3.0,1.0,0.0
17135700.0,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.42,0.38,297.08,297.15,293.15,0.0,0.0,291.2,0.76,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.2,0.76,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.2,0.76,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.2,0.76,0.3,1.37,291.2,291.15,299.07,296.99,298.45,297.09,291.2,1.0,0.59,0.67,0.67,0.33,0.67,3.04,2.1,0.95,1.41,0.68,0.68,0.0,174.39,174.18,48936.43,0.0,2513.2,1.0,284.3,290.16,299.99,302.63,293.15,293.15,283.15,17841.89,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.99,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9565.4,0.0,402.39,2275.33,0.0,1566.92,0.59,1.0,0.0,3.0,1.0,0.0
17136000.0,297.16,297.15,293.15,0.0,0.0,291.19,0.86,0.42,0.38,297.09,297.15,293.15,0.0,0.0,291.19,0.77,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.19,0.77,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.19,0.77,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.19,0.77,0.3,1.36,291.19,291.15,299.15,297.03,298.51,297.1,291.19,1.0,0.58,0.67,0.67,0.33,0.67,3.04,2.09,0.95,1.4,0.68,0.68,0.0,166.82,166.66,49176.43,0.0,2472.9,1.0,284.3,290.16,300.03,302.68,293.15,293.15,283.15,17872.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.01,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9601.23,0.0,407.93,2275.33,0.0,1580.17,0.59,1.0,0.0,3.0,1.0,0.0
17136300.0,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.43,0.39,297.1,297.15,293.15,0.0,0.0,291.2,0.78,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.2,0.78,0.3,0.21,297.12,297.15,293.15,0.0,0.0,291.2,0.78,0.3,0.29,296.61,297.15,293.15,0.0,0.0,291.2,0.78,0.3,1.36,291.2,291.15,299.27,297.07,298.59,297.1,291.2,1.0,0.58,0.66,0.66,0.34,0.66,3.05,2.08,0.96,1.4,0.68,0.68,0.0,161.1,160.99,49454.88,0.0,2446.13,1.0,284.3,290.16,300.07,302.74,293.15,293.15,283.15,17856.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.02,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9640.21,0.0,413.07,2275.33,0.0,1578.05,0.6,1.0,0.0,3.0,1.0,0.0
17136600.0,297.18,297.15,293.15,0.0,0.0,291.21,0.88,0.43,0.39,297.11,297.15,293.15,0.0,0.0,291.21,0.78,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.21,0.78,0.3,0.21,297.13,297.15,293.15,0.0,0.0,291.21,0.78,0.3,0.29,296.62,297.15,293.15,0.0,0.0,291.21,0.78,0.3,1.36,291.21,291.15,299.46,297.16,298.72,297.12,291.21,1.0,0.58,0.66,0.66,0.34,0.66,3.05,2.08,0.97,1.39,0.69,0.69,0.0,157.19,157.14,49995.98,0.0,2434.13,1.0,284.3,290.17,300.16,302.85,293.15,293.15,283.15,17767.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.04,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9717.68,0.0,421.11,2275.33,0.0,1570.42,0.6,1.0,0.0,3.0,1.0,0.0
17136900.0,297.2,297.15,293.15,0.0,0.0,291.24,0.89,0.44,0.4,297.13,297.15,293.15,0.0,0.0,291.24,0.79,0.3,0.29,297.03,297.15,293.15,0.0,0.0,291.24,0.79,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.24,0.79,0.3,0.29,296.63,297.15,293.15,0.0,0.0,291.24,0.79,0.3,1.36,291.24,291.15,299.71,297.28,298.89,297.13,291.24,1.0,0.58,0.66,0.66,0.34,0.66,3.06,2.08,0.98,1.39,0.7,0.7,0.0,154.98,154.99,50796.15,0.0,2436.17,1.0,284.31,290.18,300.28,303.0,293.15,293.15,283.15,17661.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.07,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9831.66,0.0,433.5,2275.33,0.0,1570.55,0.61,1.0,0.0,3.0,1.0,0.0
17137200.0,297.21,297.15,293.15,0.0,0.0,291.27,0.9,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.27,0.79,0.3,0.29,297.05,297.15,293.15,0.0,0.0,291.27,0.79,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.27,0.79,0.3,0.29,296.64,297.15,293.15,0.0,0.0,291.27,0.79,0.3,1.36,291.27,291.15,300.0,297.43,299.08,297.15,291.27,1.0,0.58,0.66,0.66,0.34,0.66,3.07,2.08,0.99,1.39,0.7,0.7,0.0,154.26,154.33,51827.16,0.0,2453.42,1.0,284.32,290.2,300.43,303.2,293.15,293.15,283.15,17554.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.11,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9977.7,0.0,450.54,2275.33,0.0,1578.59,0.61,1.0,0.0,3.0,1.0,0.0
17137500.0,297.21,297.15,293.15,0.0,0.0,291.3,0.91,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.3,0.79,0.3,0.29,297.07,297.15,293.15,0.0,0.0,291.3,0.79,0.3,0.21,297.18,297.15,293.15,0.0,0.0,291.3,0.79,0.31,0.29,296.66,297.15,293.15,0.0,0.0,291.3,0.79,0.3,1.36,291.3,291.15,300.32,297.58,299.3,297.16,291.3,1.0,0.58,0.66,0.66,0.34,0.66,3.09,2.08,1.0,1.39,0.71,0.71,0.0,154.91,155.06,53085.48,0.0,2493.2,1.0,284.33,290.21,300.59,303.42,293.15,293.15,283.15,17444.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10154.96,0.0,472.77,2275.33,0.0,1595.7,0.63,1.0,0.0,3.0,1.0,0.0
17137800.0,297.22,297.15,293.15,0.0,0.0,291.33,0.91,0.47,0.43,297.18,297.15,293.15,0.0,0.0,291.33,0.79,0.31,0.29,297.08,297.15,293.15,0.0,0.0,291.33,0.79,0.3,0.21,297.19,297.15,293.15,0.0,0.0,291.33,0.8,0.31,0.3,296.67,297.15,293.15,0.0,0.0,291.33,0.79,0.3,1.36,291.33,291.15,300.65,297.74,299.51,297.18,291.33,1.0,0.59,0.65,0.65,0.35,0.65,3.11,2.09,1.02,1.39,0.73,0.73,0.0,156.91,157.13,54533.16,0.0,2556.38,1.0,284.34,290.23,300.75,303.65,293.15,293.15,283.15,17347.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10358.97,0.0,500.54,2275.33,0.0,1621.67,0.64,1.0,0.0,3.0,1.0,0.0
17138100.0,297.23,297.15,293.15,0.0,0.0,291.36,0.92,0.49,0.44,297.2,297.15,293.15,0.0,0.0,291.36,0.8,0.32,0.3,297.1,297.15,293.15,0.0,0.0,291.36,0.78,0.3,0.21,297.2,297.15,293.15,0.0,0.0,291.36,0.8,0.32,0.31,296.69,297.15,293.15,0.0,0.0,291.36,0.78,0.3,1.36,291.36,291.15,300.98,297.9,299.73,297.19,291.36,1.0,0.59,0.65,0.65,0.35,0.65,3.15,2.1,1.04,1.39,0.74,0.74,0.0,160.15,160.43,56103.28,0.0,2640.02,1.0,284.34,290.23,300.91,303.9,293.15,293.15,283.15,17272.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.28,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10581.72,0.0,533.47,2275.33,0.0,1654.6,0.65,1.0,0.0,3.0,1.0,0.0
17138400.0,297.24,297.15,293.15,0.0,0.0,291.38,0.93,0.5,0.45,297.21,297.15,293.15,0.0,0.0,291.38,0.8,0.33,0.31,297.12,297.15,293.15,0.0,0.0,291.38,0.78,0.3,0.21,297.21,297.15,293.15,0.0,0.0,291.38,0.81,0.33,0.32,296.7,297.15,293.15,0.0,0.0,291.38,0.78,0.3,1.36,291.38,291.15,301.3,298.05,299.92,297.2,291.38,1.0,0.6,0.65,0.65,0.35,0.65,3.19,2.12,1.07,1.4,0.75,0.75,0.0,164.5,164.83,57728.8,0.0,2742.94,1.0,284.35,290.24,301.06,304.13,293.15,293.15,283.15,17223.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10814.41,0.0,570.82,2275.33,0.0,1692.7,0.67,1.0,0.0,3.0,1.0,0.0
17138700.0,297.25,297.15,293.15,0.0,0.0,291.4,0.93,0.52,0.47,297.22,297.15,293.15,0.0,0.0,291.4,0.81,0.34,0.32,297.14,297.15,293.15,0.0,0.0,291.4,0.78,0.3,0.21,297.21,297.15,293.15,0.0,0.0,291.4,0.81,0.34,0.33,296.71,297.15,293.15,0.0,0.0,291.4,0.78,0.3,1.36,291.4,291.15,301.59,298.17,300.1,297.21,291.4,1.0,0.61,0.65,0.65,0.35,0.65,3.23,2.13,1.1,1.4,0.77,0.77,0.0,169.89,170.27,59339.92,0.0,2864.07,1.0,284.36,290.23,301.18,304.34,293.15,293.15,283.15,17203.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.42,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11047.16,0.0,611.61,2275.33,0.0,1734.6,0.69,1.0,0.0,3.0,1.0,0.0
17139000.0,297.25,297.15,293.15,0.0,0.0,291.4,0.94,0.54,0.48,297.22,297.15,293.15,0.0,0.0,291.4,0.81,0.35,0.33,297.15,297.15,293.15,0.0,0.0,291.4,0.77,0.3,0.21,297.21,297.15,293.15,0.0,0.0,291.4,0.81,0.35,0.34,296.73,297.15,293.15,0.0,0.0,291.4,0.77,0.3,1.36,291.4,291.15,301.84,298.28,300.24,297.22,291.4,1.0,0.62,0.64,0.64,0.36,0.64,3.28,2.15,1.14,1.4,0.78,0.78,0.0,176.19,176.6,60861.47,0.0,3001.63,1.0,284.36,290.21,301.29,304.53,293.15,293.15,283.15,17214.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11268.24,0.0,654.35,2275.33,0.0,1779.23,0.7,1.0,0.0,3.0,1.0,0.0
17139300.0,297.26,297.15,293.15,0.0,0.0,291.4,0.94,0.56,0.5,297.23,297.15,293.15,0.0,0.0,291.4,0.82,0.37,0.35,297.17,297.15,293.15,0.0,0.0,291.4,0.77,0.3,0.21,297.22,297.15,293.15,0.0,0.0,291.4,0.82,0.37,0.35,296.74,297.15,293.15,0.0,0.0,291.4,0.77,0.3,1.36,291.4,291.15,302.03,298.35,300.34,297.22,291.4,1.0,0.63,0.64,0.64,0.36,0.64,3.34,2.16,1.17,1.41,0.79,0.79,0.0,183.34,183.81,62243.27,0.0,3160.01,1.0,284.36,290.19,301.36,304.67,293.15,293.15,283.15,17250.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.55,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11467.85,0.0,697.54,2275.33,0.0,1826.1,0.72,1.0,0.0,3.0,1.0,0.0
17139600.0,297.27,297.15,293.15,0.0,0.0,291.39,0.95,0.58,0.52,297.23,297.15,293.15,0.0,0.0,291.39,0.82,0.38,0.36,297.18,297.15,293.15,0.0,0.0,291.39,0.77,0.31,0.22,297.22,297.15,293.15,0.0,0.0,291.39,0.82,0.38,0.36,296.75,297.15,293.15,0.0,0.0,291.39,0.76,0.3,1.37,291.39,291.15,302.15,298.38,300.39,297.23,291.39,1.0,0.64,0.63,0.63,0.37,0.63,3.39,2.18,1.22,1.41,0.8,0.8,0.0,191.35,191.85,63410.53,0.0,3336.89,1.0,284.36,290.16,301.39,304.77,293.15,293.15,283.15,17317.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.61,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11633.12,0.0,739.28,2275.33,0.0,1875.12,0.73,1.0,0.0,3.0,1.0,0.0
17139900.0,297.27,297.15,293.15,0.0,0.0,291.37,0.95,0.6,0.54,297.23,297.15,293.15,0.0,0.0,291.37,0.82,0.39,0.38,297.18,297.15,293.15,0.0,0.0,291.37,0.76,0.31,0.22,297.21,297.15,293.15,0.0,0.0,291.37,0.82,0.39,0.37,296.75,297.15,293.15,0.0,0.0,291.37,0.75,0.3,1.37,291.37,291.15,302.23,298.39,300.41,297.23,291.37,1.0,0.65,0.63,0.63,0.37,0.63,3.45,2.19,1.26,1.41,0.81,0.81,0.0,200.09,200.58,64391.88,0.0,3523.26,1.0,284.36,290.13,301.4,304.83,293.15,293.15,283.15,17388.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.67,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11769.5,0.0,777.92,2275.33,0.0,1913.45,0.75,1.0,0.0,3.0,1.0,0.0
17140200.0,297.27,297.15,293.15,0.0,0.0,291.36,0.95,0.62,0.56,297.23,297.15,293.15,0.0,0.0,291.36,0.82,0.41,0.39,297.18,297.15,293.15,0.0,0.0,291.36,0.76,0.32,0.22,297.2,297.15,293.15,0.0,0.0,291.36,0.82,0.4,0.38,296.75,297.15,293.15,0.0,0.0,291.36,0.75,0.3,1.37,291.36,291.15,302.32,298.41,300.43,297.22,291.36,1.0,0.67,0.62,0.62,0.38,0.62,3.51,2.2,1.3,1.41,0.82,0.82,0.0,209.32,209.8,65302.84,0.0,3709.87,1.0,284.36,290.11,301.41,304.9,293.15,293.15,283.15,17435.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11900.7,0.0,814.46,2275.33,0.0,1941.92,0.76,1.0,0.0,3.0,1.0,0.0
17140500.0,297.27,297.15,293.15,0.0,0.0,291.35,0.95,0.64,0.58,297.22,297.15,293.15,0.0,0.0,291.35,0.83,0.42,0.4,297.17,297.15,293.15,0.0,0.0,291.35,0.76,0.32,0.23,297.19,297.15,293.15,0.0,0.0,291.35,0.82,0.4,0.39,296.75,297.15,293.15,0.0,0.0,291.35,0.74,0.3,1.37,291.35,291.15,302.4,298.43,300.44,297.22,291.35,1.0,0.68,0.62,0.62,0.38,0.62,3.56,2.21,1.35,1.41,0.83,0.83,0.0,218.89,219.35,66153.63,0.0,3894.26,1.0,284.35,290.08,301.44,304.97,293.15,293.15,283.15,17473.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,12027.44,0.0,849.5,2275.33,0.0,1966.13,0.77,1.0,0.0,3.0,1.0,0.0
17140800.0,297.26,297.15,293.15,0.0,0.0,291.34,0.95,0.66,0.59,297.22,297.15,293.15,0.0,0.0,291.34,0.83,0.43,0.41,297.17,297.15,293.15,0.0,0.0,291.34,0.75,0.32,0.23,297.19,297.15,293.15,0.0,0.0,291.34,0.81,0.41,0.39,296.74,297.15,293.15,0.0,0.0,291.34,0.73,0.3,1.37,291.34,291.15,302.48,298.47,300.46,297.21,291.34,1.0,0.69,0.61,0.61,0.39,0.61,3.6,2.21,1.39,1.4,0.84,0.84,0.0,228.66,229.1,66946.64,0.0,4075.11,1.0,284.35,290.06,301.47,305.04,293.15,293.15,283.15,17506.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,12149.21,0.0,883.18,2275.33,0.0,1987.03,0.78,1.0,0.0,3.0,1.0,0.0
17141100.0,297.26,297.15,293.15,0.0,0.0,291.33,0.95,0.68,0.61,297.21,297.15,293.15,0.0,0.0,291.33,0.83,0.44,0.42,297.16,297.15,293.15,0.0,0.0,291.33,0.75,0.33,0.23,297.18,297.15,293.15,0.0,0.0,291.33,0.81,0.42,0.4,296.74,297.15,293.15,0.0,0.0,291.33,0.73,0.3,1.37,291.33,291.15,302.57,298.5,300.47,297.21,291.33,1.0,0.7,0.61,0.61,0.39,0.61,3.65,2.22,1.43,1.39,0.85,0.85,0.0,238.53,238.95,67681.24,0.0,4251.46,1.0,284.35,290.04,301.5,305.11,293.15,293.15,283.15,17538.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12265.21,0.0,915.49,2275.33,0.0,2005.11,0.79,1.0,0.0,3.0,1.0,0.0
17141400.0,297.25,297.15,293.15,0.0,0.0,291.32,0.95,0.7,0.63,297.21,297.15,293.15,0.0,0.0,291.32,0.83,0.45,0.43,297.16,297.15,293.15,0.0,0.0,291.32,0.74,0.33,0.23,297.17,297.15,293.15,0.0,0.0,291.32,0.81,0.42,0.4,296.74,297.15,293.15,0.0,0.0,291.32,0.72,0.3,1.37,291.32,291.15,302.65,298.53,300.49,297.2,291.32,1.0,0.71,0.6,0.6,0.4,0.6,3.69,2.22,1.47,1.39,0.86,0.86,0.0,248.39,248.79,68354.09,0.0,4422.16,1.0,284.35,290.02,301.54,305.18,293.15,293.15,283.15,17570.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12374.25,0.0,946.3,2275.33,0.0,2020.83,0.8,1.0,0.0,3.0,1.0,0.0
17141700.0,297.24,297.15,293.15,0.0,0.0,291.31,0.95,0.71,0.64,297.21,297.15,293.15,0.0,0.0,291.31,0.82,0.46,0.44,297.16,297.15,293.15,0.0,0.0,291.31,0.74,0.33,0.24,297.17,297.15,293.15,0.0,0.0,291.31,0.8,0.42,0.4,296.73,297.15,293.15,0.0,0.0,291.31,0.72,0.3,1.38,291.31,291.15,302.73,298.57,300.5,297.2,291.31,1.0,0.72,0.6,0.6,0.4,0.6,3.72,2.21,1.51,1.38,0.86,0.86,0.0,258.15,258.52,68958.8,0.0,4585.66,1.0,284.35,290.0,301.57,305.24,293.15,293.15,283.15,17603.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12474.72,0.0,975.43,2275.33,0.0,2034.56,0.81,1.0,0.0,3.0,1.0,0.0
17142000.0,297.23,297.15,293.15,0.0,0.0,291.3,0.95,0.73,0.65,297.21,297.15,293.15,0.0,0.0,291.3,0.82,0.47,0.45,297.16,297.15,293.15,0.0,0.0,291.3,0.74,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.3,0.8,0.42,0.41,296.73,297.15,293.15,0.0,0.0,291.3,0.71,0.3,1.38,291.3,291.15,302.82,298.6,300.51,297.19,291.3,1.0,0.73,0.59,0.59,0.41,0.59,3.76,2.21,1.54,1.36,0.87,0.87,0.0,267.68,268.03,69487.31,0.0,4740.15,1.0,284.35,289.98,301.6,305.3,293.15,293.15,283.15,17639.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.95,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12564.69,0.0,1002.62,2275.33,0.0,2046.61,0.81,1.0,0.0,3.0,1.0,0.0
17142300.0,297.22,297.15,293.15,0.0,0.0,291.29,0.95,0.74,0.66,297.2,297.15,293.15,0.0,0.0,291.29,0.82,0.48,0.46,297.15,297.15,293.15,0.0,0.0,291.29,0.73,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.29,0.79,0.43,0.41,296.72,297.15,293.15,0.0,0.0,291.29,0.71,0.3,1.38,291.29,291.15,302.9,298.62,300.52,297.19,291.29,1.0,0.74,0.59,0.59,0.41,0.59,3.78,2.21,1.58,1.35,0.88,0.88,0.0,276.9,277.21,69929.54,0.0,4883.62,1.0,284.35,289.97,301.62,305.35,293.15,293.15,283.15,17677.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.98,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12641.91,0.0,1027.51,2275.33,0.0,2057.24,0.82,1.0,0.0,3.0,1.0,0.0
17142600.0,297.2,297.15,293.15,0.0,0.0,291.28,0.95,0.75,0.67,297.2,297.15,293.15,0.0,0.0,291.28,0.82,0.49,0.47,297.15,297.15,293.15,0.0,0.0,291.28,0.73,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.28,0.79,0.43,0.41,296.72,297.15,293.15,0.0,0.0,291.28,0.7,0.3,1.38,291.28,291.15,302.98,298.64,300.54,297.18,291.28,1.0,0.74,0.58,0.58,0.42,0.58,3.81,2.2,1.61,1.34,0.88,0.88,0.0,285.68,285.97,70274.84,0.0,5014.14,1.0,284.35,289.94,301.64,305.39,293.15,293.15,283.15,17719.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12703.99,0.0,1049.7,2275.33,0.0,2066.69,0.83,1.0,0.0,3.0,1.0,0.0
17142900.0,297.19,297.15,293.15,0.0,0.0,291.26,0.95,0.75,0.68,297.2,297.15,293.15,0.0,0.0,291.26,0.82,0.5,0.48,297.15,297.15,293.15,0.0,0.0,291.26,0.72,0.33,0.24,297.15,297.15,293.15,0.0,0.0,291.26,0.78,0.43,0.41,296.72,297.15,293.15,0.0,0.0,291.26,0.7,0.3,1.38,291.26,291.15,303.07,298.65,300.55,297.18,291.26,1.0,0.75,0.58,0.58,0.42,0.58,3.83,2.19,1.64,1.33,0.89,0.89,0.0,293.95,294.2,70512.43,0.0,5130.0,1.0,284.34,289.92,301.65,305.42,293.15,293.15,283.15,17765.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12748.52,0.0,1068.77,2275.33,0.0,2075.18,0.83,1.0,0.0,3.0,1.0,0.0
17143200.0,297.18,297.15,293.15,0.0,0.0,291.24,0.94,0.76,0.68,297.19,297.15,293.15,0.0,0.0,291.24,0.82,0.51,0.49,297.15,297.15,293.15,0.0,0.0,291.24,0.72,0.33,0.24,297.15,297.15,293.15,0.0,0.0,291.24,0.78,0.43,0.41,296.71,297.15,293.15,0.0,0.0,291.24,0.7,0.3,1.38,291.24,291.15,303.15,298.65,300.57,297.17,291.24,1.0,0.75,0.58,0.58,0.42,0.58,3.85,2.18,1.67,1.32,0.89,0.89,0.0,301.6,301.81,70631.76,0.0,5229.88,1.0,284.34,289.9,301.65,305.42,293.15,293.15,283.15,17816.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.04,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12773.07,0.0,1084.25,2275.33,0.0,2082.97,0.84,1.0,0.0,3.0,1.0,0.0
17143500.0,297.17,297.15,293.15,0.0,0.0,291.22,0.94,0.76,0.69,297.19,297.15,293.15,0.0,0.0,291.22,0.82,0.51,0.49,297.14,297.15,293.15,0.0,0.0,291.22,0.72,0.33,0.24,297.15,297.15,293.15,0.0,0.0,291.22,0.77,0.43,0.41,296.7,297.15,293.15,0.0,0.0,291.22,0.69,0.3,1.38,291.22,291.15,303.23,298.64,300.59,297.16,291.22,1.0,0.76,0.57,0.57,0.43,0.57,3.86,2.17,1.69,1.3,0.89,0.89,0.0,308.54,308.71,70634.68,0.0,5312.84,1.0,284.34,289.87,301.64,305.42,293.15,293.15,283.15,17868.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12777.59,0.0,1095.73,2275.33,0.0,2089.07,0.84,1.0,0.0,3.0,1.0,0.0
17143800.0,297.15,297.15,293.15,0.0,0.0,291.2,0.93,0.76,0.69,297.19,297.15,293.15,0.0,0.0,291.2,0.82,0.52,0.5,297.14,297.15,293.15,0.0,0.0,291.2,0.71,0.33,0.24,297.14,297.15,293.15,0.0,0.0,291.2,0.77,0.43,0.41,296.7,297.15,293.15,0.0,0.0,291.2,0.69,0.3,1.38,291.2,291.15,303.32,298.62,300.6,297.16,291.2,1.0,0.76,0.57,0.57,0.43,0.57,3.87,2.16,1.71,1.29,0.89,0.89,0.0,314.7,314.84,70539.23,0.0,5379.07,1.0,284.33,289.85,301.63,305.39,293.15,293.15,283.15,17919.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12765.48,0.0,1103.22,2275.33,0.0,2093.07,0.84,1.0,0.0,3.0,1.0,0.0
17144100.0,297.14,297.15,293.15,0.0,0.0,291.18,0.93,0.76,0.69,297.18,297.15,293.15,0.0,0.0,291.18,0.82,0.53,0.5,297.14,297.15,293.15,0.0,0.0,291.18,0.71,0.33,0.24,297.14,297.15,293.15,0.0,0.0,291.18,0.77,0.43,0.41,296.69,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.39,291.18,291.15,303.4,298.6,300.63,297.15,291.18,1.0,0.77,0.57,0.57,0.43,0.57,3.87,2.15,1.72,1.28,0.89,0.89,0.0,320.04,320.15,70357.77,0.0,5429.33,1.0,284.33,289.83,301.6,305.36,293.15,293.15,283.15,17967.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12738.79,0.0,1106.84,2275.33,0.0,2095.25,0.84,1.0,0.0,3.0,1.0,0.0
17144400.0,297.13,297.15,293.15,0.0,0.0,291.16,0.92,0.76,0.69,297.18,297.15,293.15,0.0,0.0,291.16,0.82,0.53,0.51,297.14,297.15,293.15,0.0,0.0,291.16,0.7,0.33,0.23,297.14,297.15,293.15,0.0,0.0,291.16,0.76,0.42,0.41,296.69,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.48,298.58,300.65,297.15,291.16,1.0,0.77,0.56,0.56,0.44,0.56,3.87,2.14,1.74,1.26,0.89,0.89,0.0,324.52,324.6,70104.81,0.0,5465.11,1.0,284.33,289.8,301.58,305.32,293.15,293.15,283.15,18011.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12699.91,0.0,1106.86,2275.33,0.0,2095.74,0.84,1.0,0.0,3.0,1.0,0.0
17144700.0,297.13,297.15,293.15,0.0,0.0,291.14,0.92,0.75,0.68,297.18,297.15,293.15,0.0,0.0,291.14,0.82,0.54,0.51,297.14,297.15,293.15,0.0,0.0,291.14,0.7,0.33,0.23,297.14,297.15,293.15,0.0,0.0,291.14,0.76,0.42,0.41,296.69,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,303.57,298.55,300.68,297.15,291.14,1.0,0.77,0.56,0.56,0.44,0.56,3.87,2.12,1.75,1.25,0.89,0.89,0.0,328.14,328.2,69795.72,0.0,5488.33,1.0,284.32,289.78,301.55,305.28,293.15,293.15,283.15,18050.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.05,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12651.42,0.0,1103.6,2275.33,0.0,2094.64,0.84,1.0,0.0,3.0,1.0,0.0
17145000.0,297.12,297.15,293.15,0.0,0.0,291.13,0.91,0.75,0.68,297.18,297.15,293.15,0.0,0.0,291.13,0.82,0.54,0.52,297.14,297.15,293.15,0.0,0.0,291.13,0.7,0.32,0.23,297.14,297.15,293.15,0.0,0.0,291.13,0.76,0.42,0.41,296.68,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,303.65,298.51,300.7,297.14,291.12,1.0,0.77,0.56,0.56,0.44,0.56,3.87,2.11,1.76,1.24,0.88,0.88,0.0,330.93,330.96,69447.96,0.0,5501.69,1.0,284.32,289.77,301.51,305.23,293.15,293.15,283.15,18083.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12596.21,0.0,1097.57,2275.33,0.0,2092.16,0.84,1.0,0.0,3.0,1.0,0.0
17145300.0,297.12,297.15,293.15,0.0,0.0,291.11,0.91,0.74,0.67,297.18,297.15,293.15,0.0,0.0,291.11,0.82,0.55,0.52,297.14,297.15,293.15,0.0,0.0,291.11,0.7,0.32,0.23,297.14,297.15,293.15,0.0,0.0,291.11,0.76,0.42,0.41,296.68,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,303.73,298.48,300.73,297.14,291.11,1.0,0.77,0.56,0.56,0.44,0.56,3.87,2.1,1.77,1.23,0.88,0.88,0.0,332.96,332.99,69080.37,0.0,5508.44,1.0,284.32,289.75,301.48,305.18,293.15,293.15,283.15,18109.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12537.42,0.0,1089.46,2275.33,0.0,2088.55,0.84,1.0,0.0,3.0,1.0,0.0
17145600.0,297.12,297.15,293.15,0.0,0.0,291.1,0.91,0.74,0.67,297.18,297.15,293.15,0.0,0.0,291.1,0.83,0.55,0.53,297.14,297.15,293.15,0.0,0.0,291.1,0.69,0.32,0.23,297.14,297.15,293.15,0.0,0.0,291.1,0.76,0.42,0.4,296.68,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,303.82,298.45,300.77,297.15,291.1,1.0,0.77,0.56,0.56,0.44,0.56,3.87,2.09,1.77,1.22,0.88,0.88,0.0,334.3,334.32,68710.16,0.0,5511.2,1.0,284.31,289.74,301.45,305.13,293.15,293.15,283.15,18127.07,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12477.9,0.0,1079.84,2275.33,0.0,2083.97,0.83,1.0,0.0,3.0,1.0,0.0
17145900.0,297.11,297.15,293.15,0.0,0.0,291.1,0.9,0.73,0.66,297.18,297.15,293.15,0.0,0.0,291.1,0.83,0.56,0.53,297.15,297.15,293.15,0.0,0.0,291.1,0.69,0.32,0.23,297.15,297.15,293.15,0.0,0.0,291.1,0.75,0.42,0.4,296.67,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,303.9,298.42,300.8,297.15,291.1,1.0,0.77,0.55,0.55,0.45,0.55,3.87,2.09,1.78,1.21,0.88,0.88,0.0,335.06,335.07,68354.09,0.0,5512.63,1.0,284.31,289.73,301.42,305.08,293.15,293.15,283.15,18136.24,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12420.52,0.0,1069.43,2275.33,0.0,2078.64,0.83,1.0,0.0,3.0,1.0,0.0
17146200.0,297.11,297.15,293.15,0.0,0.0,291.1,0.9,0.72,0.66,297.19,297.15,293.15,0.0,0.0,291.1,0.83,0.56,0.54,297.15,297.15,293.15,0.0,0.0,291.1,0.69,0.32,0.23,297.15,297.15,293.15,0.0,0.0,291.1,0.75,0.42,0.4,296.67,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,303.98,298.4,300.83,297.15,291.1,1.0,0.77,0.55,0.55,0.45,0.55,3.87,2.08,1.79,1.2,0.87,0.87,0.0,335.3,335.3,68028.05,0.0,5514.79,1.0,284.31,289.72,301.39,305.03,293.15,293.15,283.15,18136.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12367.96,0.0,1058.88,2275.33,0.0,2072.75,0.83,1.0,0.0,3.0,1.0,0.0
17146500.0,297.12,297.15,293.15,0.0,0.0,291.1,0.9,0.72,0.65,297.19,297.15,293.15,0.0,0.0,291.1,0.83,0.57,0.55,297.15,297.15,293.15,0.0,0.0,291.1,0.69,0.32,0.23,297.15,297.15,293.15,0.0,0.0,291.1,0.75,0.42,0.4,296.67,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,304.07,298.38,300.87,297.15,291.1,1.0,0.77,0.55,0.55,0.45,0.55,3.87,2.07,1.79,1.2,0.87,0.87,0.0,335.09,335.1,67747.78,0.0,5519.38,1.0,284.31,289.72,301.37,305.0,293.15,293.15,283.15,18128.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.99,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12322.89,0.0,1048.85,2275.33,0.0,2066.53,0.83,1.0,0.0,3.0,1.0,0.0
17146800.0,297.12,297.15,293.15,0.0,0.0,291.1,0.9,0.71,0.65,297.2,297.15,293.15,0.0,0.0,291.1,0.84,0.58,0.55,297.15,297.15,293.15,0.0,0.0,291.1,0.69,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.1,0.76,0.42,0.41,296.67,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,304.15,298.36,300.9,297.15,291.1,1.0,0.77,0.55,0.55,0.45,0.55,3.87,2.07,1.8,1.19,0.87,0.87,0.0,334.51,334.52,67527.0,0.0,5527.72,1.0,284.31,289.72,301.36,304.97,293.15,293.15,283.15,18111.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.98,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12287.69,0.0,1039.98,2275.33,0.0,2060.09,0.82,1.0,0.0,3.0,1.0,0.0
17147100.0,297.12,297.15,293.15,0.0,0.0,291.11,0.89,0.71,0.64,297.2,297.15,293.15,0.0,0.0,291.11,0.84,0.59,0.56,297.16,297.15,293.15,0.0,0.0,291.11,0.7,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.11,0.76,0.42,0.41,296.67,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,304.23,298.35,300.94,297.16,291.11,1.0,0.77,0.55,0.55,0.45,0.55,3.88,2.07,1.81,1.19,0.87,0.87,0.0,333.63,333.64,67368.88,0.0,5540.69,1.0,284.31,289.72,301.35,304.95,293.15,293.15,283.15,18088.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12262.8,0.0,1032.78,2275.33,0.0,2054.65,0.82,1.0,0.0,3.0,1.0,0.0
17147400.0,297.12,297.15,293.15,0.0,0.0,291.12,0.89,0.7,0.64,297.21,297.15,293.15,0.0,0.0,291.12,0.85,0.6,0.57,297.16,297.15,293.15,0.0,0.0,291.12,0.7,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.12,0.76,0.42,0.41,296.68,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.32,298.35,300.97,297.16,291.12,1.0,0.77,0.55,0.55,0.45,0.55,3.89,2.07,1.82,1.18,0.87,0.87,0.0,332.5,332.52,67267.17,0.0,5558.65,1.0,284.31,289.72,301.35,304.94,293.15,293.15,283.15,18063.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12246.71,0.0,1027.45,2275.33,0.0,2050.62,0.82,1.0,0.0,3.0,1.0,0.0
17147700.0,297.12,297.15,293.15,0.0,0.0,291.13,0.89,0.7,0.63,297.21,297.15,293.15,0.0,0.0,291.13,0.85,0.61,0.58,297.16,297.15,293.15,0.0,0.0,291.13,0.7,0.33,0.23,297.16,297.15,293.15,0.0,0.0,291.13,0.76,0.43,0.41,296.68,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,304.4,298.35,301.01,297.16,291.13,1.0,0.77,0.55,0.55,0.45,0.55,3.9,2.06,1.83,1.18,0.87,0.87,0.0,331.19,331.22,67221.26,0.0,5581.48,1.0,284.31,289.72,301.35,304.94,293.15,293.15,283.15,18037.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12239.42,0.0,1024.1,2275.33,0.0,2047.65,0.82,1.0,0.0,3.0,1.0,0.0
17148000.0,297.12,297.15,293.15,0.0,0.0,291.14,0.89,0.69,0.63,297.21,297.15,293.15,0.0,0.0,291.14,0.86,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.14,0.7,0.33,0.24,297.17,297.15,293.15,0.0,0.0,291.14,0.76,0.43,0.41,296.68,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,304.48,298.35,301.04,297.17,291.14,1.0,0.77,0.55,0.55,0.45,0.55,3.91,2.06,1.84,1.18,0.87,0.87,0.0,329.73,329.77,67228.23,0.0,5608.59,1.0,284.31,289.73,301.35,304.94,293.15,293.15,283.15,18010.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12240.6,0.0,1022.74,2275.33,0.0,2045.6,0.82,1.0,0.0,3.0,1.0,0.0
17148300.0,297.12,297.15,293.15,0.0,0.0,291.15,0.89,0.69,0.62,297.22,297.15,293.15,0.0,0.0,291.15,0.87,0.63,0.6,297.17,297.15,293.15,0.0,0.0,291.15,0.71,0.33,0.24,297.17,297.15,293.15,0.0,0.0,291.15,0.77,0.43,0.42,296.68,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.57,298.36,301.07,297.17,291.15,1.0,0.78,0.54,0.54,0.46,0.54,3.92,2.06,1.86,1.18,0.87,0.87,0.0,328.17,328.21,67286.52,0.0,5639.26,1.0,284.31,289.73,301.36,304.95,293.15,293.15,283.15,17984.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12250.16,0.0,1023.4,2275.33,0.0,2044.44,0.82,1.0,0.0,3.0,1.0,0.0
17148600.0,297.12,297.15,293.15,0.0,0.0,291.16,0.89,0.68,0.62,297.22,297.15,293.15,0.0,0.0,291.16,0.87,0.64,0.61,297.17,297.15,293.15,0.0,0.0,291.16,0.71,0.34,0.24,297.17,297.15,293.15,0.0,0.0,291.16,0.77,0.43,0.42,296.68,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.65,298.37,301.1,297.17,291.16,1.0,0.78,0.54,0.54,0.46,0.54,3.93,2.06,1.87,1.18,0.87,0.87,0.0,326.51,326.55,67391.66,0.0,5672.46,1.0,284.31,289.73,301.37,304.97,293.15,293.15,283.15,17959.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12267.53,0.0,1025.95,2275.33,0.0,2043.96,0.82,1.0,0.0,3.0,1.0,0.0
17148900.0,297.12,297.15,293.15,0.0,0.0,291.17,0.89,0.68,0.61,297.22,297.15,293.15,0.0,0.0,291.17,0.88,0.66,0.62,297.17,297.15,293.15,0.0,0.0,291.17,0.71,0.34,0.24,297.17,297.15,293.15,0.0,0.0,291.17,0.77,0.44,0.42,296.68,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.39,291.17,291.15,304.73,298.38,301.13,297.17,291.17,1.0,0.78,0.54,0.54,0.46,0.54,3.95,2.07,1.88,1.17,0.87,0.87,0.0,324.77,324.81,67541.83,0.0,5707.46,1.0,284.31,289.74,301.38,304.99,293.15,293.15,283.15,17935.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12292.6,0.0,1030.39,2275.33,0.0,2044.15,0.82,1.0,0.0,3.0,1.0,0.0
17149200.0,297.12,297.15,293.15,0.0,0.0,291.18,0.89,0.67,0.61,297.22,297.15,293.15,0.0,0.0,291.18,0.89,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.18,0.72,0.34,0.24,297.17,297.15,293.15,0.0,0.0,291.18,0.78,0.44,0.42,296.68,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.39,291.18,291.15,304.82,298.4,301.16,297.17,291.18,1.0,0.78,0.54,0.54,0.46,0.54,3.96,2.07,1.9,1.17,0.87,0.87,0.0,322.97,323.01,67733.09,0.0,5743.83,1.0,284.31,289.74,301.4,305.02,293.15,293.15,283.15,17913.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12324.86,0.0,1036.56,2275.33,0.0,2044.76,0.82,1.0,0.0,3.0,1.0,0.0
17149500.0,297.12,297.15,293.15,0.0,0.0,291.19,0.89,0.67,0.6,297.22,297.15,293.15,0.0,0.0,291.19,0.89,0.68,0.65,297.17,297.15,293.15,0.0,0.0,291.19,0.72,0.35,0.25,297.17,297.15,293.15,0.0,0.0,291.19,0.78,0.45,0.43,296.68,297.15,293.15,0.0,0.0,291.19,0.69,0.3,1.38,291.19,291.15,304.9,298.43,301.19,297.17,291.19,1.0,0.78,0.54,0.54,0.46,0.54,3.98,2.07,1.91,1.17,0.87,0.87,0.0,321.71,321.77,67961.73,0.0,5784.96,1.0,284.31,289.74,301.43,305.05,293.15,293.15,283.15,17892.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12363.86,0.0,1044.31,2275.33,0.0,2045.61,0.83,1.0,0.0,3.0,1.0,0.0
17149800.0,297.12,297.15,293.15,0.0,0.0,291.2,0.89,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.2,0.9,0.69,0.66,297.17,297.15,293.15,0.0,0.0,291.2,0.72,0.35,0.25,297.17,297.15,293.15,0.0,0.0,291.2,0.78,0.45,0.43,296.68,297.15,293.15,0.0,0.0,291.2,0.69,0.3,1.38,291.2,291.15,304.98,298.45,301.22,297.17,291.2,1.0,0.78,0.54,0.54,0.46,0.54,3.99,2.07,1.93,1.17,0.88,0.88,0.0,321.66,321.75,68226.66,0.0,5835.13,1.0,284.31,289.75,301.45,305.09,293.15,293.15,283.15,17872.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12409.57,0.0,1053.63,2275.33,0.0,2046.7,0.83,1.0,0.0,3.0,1.0,0.0
17150100.0,297.12,297.15,293.15,0.0,0.0,291.21,0.89,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.21,0.91,0.71,0.67,297.17,297.15,293.15,0.0,0.0,291.21,0.72,0.35,0.25,297.17,297.15,293.15,0.0,0.0,291.21,0.78,0.45,0.43,296.68,297.15,293.15,0.0,0.0,291.21,0.69,0.3,1.38,291.21,291.15,305.07,298.48,301.25,297.17,291.21,1.0,0.78,0.54,0.54,0.46,0.54,4.01,2.07,1.94,1.17,0.88,0.88,0.0,322.63,322.72,68523.44,0.0,5891.37,1.0,284.32,289.75,301.48,305.14,293.15,293.15,283.15,17854.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12461.52,0.0,1064.43,2275.33,0.0,2047.87,0.83,1.0,0.0,3.0,1.0,0.0
17150400.0,297.12,297.15,293.15,0.0,0.0,291.21,0.88,0.65,0.59,297.22,297.15,293.15,0.0,0.0,291.21,0.91,0.72,0.68,297.17,297.15,293.15,0.0,0.0,291.21,0.73,0.35,0.25,297.17,297.15,293.15,0.0,0.0,291.21,0.79,0.45,0.44,296.68,297.15,293.15,0.0,0.0,291.21,0.69,0.3,1.38,291.21,291.15,305.15,298.52,301.28,297.17,291.21,1.0,0.79,0.54,0.54,0.46,0.54,4.02,2.07,1.95,1.16,0.89,0.89,0.0,324.43,324.54,68847.63,0.0,5951.52,1.0,284.32,289.75,301.52,305.19,293.15,293.15,283.15,17839.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12519.13,0.0,1076.53,2275.33,0.0,2048.86,0.83,1.0,0.0,3.0,1.0,0.0
17150700.0,297.11,297.15,293.15,0.0,0.0,291.21,0.88,0.65,0.59,297.2,297.15,293.15,0.0,0.0,291.21,0.91,0.73,0.69,297.16,297.15,293.15,0.0,0.0,291.21,0.73,0.36,0.25,297.16,297.15,293.15,0.0,0.0,291.21,0.79,0.46,0.44,296.67,297.15,293.15,0.0,0.0,291.21,0.69,0.3,1.39,291.21,291.15,305.19,298.53,301.29,297.16,291.21,1.0,0.79,0.53,0.53,0.47,0.53,4.03,2.07,1.96,1.16,0.89,0.89,0.0,326.82,326.89,69016.52,0.0,5992.62,1.0,284.32,289.74,301.53,305.22,293.15,293.15,283.15,17868.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12552.1,0.0,1087.97,2275.33,0.0,2060.44,0.84,1.0,0.0,3.0,1.0,0.0
17151000.0,297.11,297.15,293.15,0.0,0.0,291.18,0.87,0.64,0.58,297.19,297.15,293.15,0.0,0.0,291.18,0.92,0.73,0.7,297.15,297.15,293.15,0.0,0.0,291.18,0.73,0.36,0.25,297.15,297.15,293.15,0.0,0.0,291.18,0.78,0.46,0.44,296.66,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.39,291.18,291.15,305.16,298.49,301.26,297.15,291.18,1.0,0.79,0.53,0.53,0.47,0.53,4.03,2.06,1.97,1.15,0.89,0.89,0.0,329.52,329.58,68924.57,0.0,6021.37,1.0,284.31,289.72,301.5,305.19,293.15,293.15,283.15,17941.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12533.52,0.0,1094.56,2275.33,0.0,2078.32,0.84,1.0,0.0,3.0,1.0,0.0
17151300.0,297.11,297.15,293.15,0.0,0.0,291.15,0.87,0.63,0.57,297.18,297.15,293.15,0.0,0.0,291.15,0.92,0.74,0.7,297.15,297.15,293.15,0.0,0.0,291.15,0.72,0.36,0.25,297.15,297.15,293.15,0.0,0.0,291.15,0.78,0.46,0.44,296.66,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,305.08,298.42,301.2,297.15,291.15,1.0,0.79,0.53,0.53,0.47,0.53,4.03,2.06,1.98,1.15,0.88,0.88,0.0,332.36,332.4,68578.21,0.0,6038.86,1.0,284.31,289.69,301.42,305.1,293.15,293.15,283.15,18037.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12467.12,0.0,1094.04,2275.33,0.0,2095.61,0.84,1.0,0.0,3.0,1.0,0.0
17151600.0,297.1,297.15,293.15,0.0,0.0,291.11,0.86,0.62,0.57,297.17,297.15,293.15,0.0,0.0,291.11,0.92,0.74,0.71,297.15,297.15,293.15,0.0,0.0,291.11,0.72,0.36,0.25,297.14,297.15,293.15,0.0,0.0,291.11,0.78,0.45,0.44,296.65,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,304.95,298.32,301.13,297.14,291.11,1.0,0.79,0.53,0.53,0.47,0.53,4.03,2.05,1.98,1.14,0.88,0.88,0.0,335.16,335.19,68009.29,0.0,6045.99,1.0,284.3,289.66,301.32,304.97,293.15,293.15,283.15,18141.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12360.5,0.0,1085.51,2275.33,0.0,2110.38,0.84,1.0,0.0,3.0,1.0,0.0
17151900.0,297.1,297.15,293.15,0.0,0.0,291.07,0.86,0.62,0.56,297.16,297.15,293.15,0.0,0.0,291.07,0.91,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.07,0.72,0.36,0.26,297.14,297.15,293.15,0.0,0.0,291.07,0.78,0.45,0.44,296.64,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,304.8,298.2,301.04,297.14,291.07,1.0,0.79,0.53,0.53,0.47,0.53,4.02,2.05,1.98,1.14,0.87,0.87,0.0,337.79,337.8,67251.8,0.0,6041.96,1.0,284.29,289.63,301.21,304.82,293.15,293.15,283.15,18244.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12221.78,0.0,1068.84,2275.33,0.0,2120.85,0.83,1.0,0.0,3.0,1.0,0.0
17152200.0,297.1,297.15,293.15,0.0,0.0,291.04,0.85,0.61,0.55,297.16,297.15,293.15,0.0,0.0,291.04,0.91,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.04,0.72,0.36,0.26,297.14,297.15,293.15,0.0,0.0,291.04,0.77,0.45,0.43,296.64,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.04,291.15,304.63,298.08,300.95,297.14,291.03,1.0,0.79,0.53,0.53,0.47,0.53,4.01,2.04,1.98,1.13,0.86,0.86,0.0,340.15,340.14,66354.73,0.0,6028.12,1.0,284.29,289.6,301.08,304.64,293.15,293.15,283.15,18339.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12061.24,0.0,1044.75,2275.33,0.0,2125.76,0.83,1.0,0.0,3.0,1.0,0.0
17152500.0,297.1,297.15,293.15,0.0,0.0,291.01,0.85,0.6,0.54,297.15,297.15,293.15,0.0,0.0,291.01,0.91,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.01,0.72,0.36,0.26,297.14,297.15,293.15,0.0,0.0,291.01,0.77,0.45,0.43,296.63,297.15,293.15,0.0,0.0,291.01,0.68,0.3,1.39,291.01,291.15,304.46,297.95,300.86,297.13,291.01,1.0,0.79,0.53,0.53,0.47,0.53,4.0,2.03,1.97,1.13,0.85,0.85,0.0,342.19,342.17,65380.42,0.0,6008.2,1.0,284.28,289.58,300.95,304.46,293.15,293.15,283.15,18416.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11890.75,0.0,1014.93,2275.33,0.0,2124.29,0.82,1.0,0.0,3.0,1.0,0.0
17152800.0,297.1,297.15,293.15,0.0,0.0,290.99,0.84,0.59,0.54,297.15,297.15,293.15,0.0,0.0,290.99,0.91,0.75,0.71,297.15,297.15,293.15,0.0,0.0,290.99,0.72,0.36,0.26,297.14,297.15,293.15,0.0,0.0,290.99,0.77,0.45,0.43,296.63,297.15,293.15,0.0,0.0,290.99,0.68,0.3,1.39,290.99,291.15,304.31,297.83,300.79,297.14,290.99,1.0,0.79,0.53,0.53,0.47,0.53,3.99,2.03,1.97,1.13,0.84,0.84,0.0,343.92,343.91,64398.27,0.0,5986.99,1.0,284.28,289.57,300.83,304.29,293.15,293.15,283.15,18464.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.91,3.54,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11722.78,0.0,981.51,2275.33,0.0,2116.0,0.81,1.0,0.0,3.0,1.0,0.0
17153100.0,297.11,297.15,293.15,0.0,0.0,290.98,0.84,0.58,0.53,297.15,297.15,293.15,0.0,0.0,290.98,0.91,0.75,0.71,297.16,297.15,293.15,0.0,0.0,290.98,0.72,0.36,0.26,297.14,297.15,293.15,0.0,0.0,290.98,0.77,0.44,0.43,296.63,297.15,293.15,0.0,0.0,290.98,0.68,0.3,1.39,290.98,291.15,304.19,297.73,300.72,297.14,290.98,1.0,0.79,0.53,0.53,0.47,0.53,3.99,2.02,1.96,1.12,0.84,0.84,0.0,345.42,345.41,63482.82,0.0,5969.58,1.0,284.27,289.56,300.73,304.14,293.15,293.15,283.15,18477.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11569.88,0.0,947.25,2275.33,0.0,2100.72,0.8,1.0,0.0,3.0,1.0,0.0
17153400.0,297.11,297.15,293.15,0.0,0.0,290.99,0.83,0.58,0.52,297.15,297.15,293.15,0.0,0.0,290.99,0.91,0.75,0.71,297.17,297.15,293.15,0.0,0.0,290.99,0.72,0.36,0.26,297.14,297.15,293.15,0.0,0.0,290.99,0.77,0.44,0.43,296.63,297.15,293.15,0.0,0.0,290.99,0.68,0.3,1.39,290.99,291.15,304.11,297.67,300.69,297.14,290.99,1.0,0.79,0.53,0.53,0.47,0.53,3.98,2.02,1.96,1.12,0.83,0.83,0.0,346.75,346.75,62716.18,0.0,5961.34,1.0,284.27,289.57,300.66,304.02,293.15,293.15,283.15,18445.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.83,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11445.26,0.0,914.99,2275.33,0.0,2079.42,0.79,1.0,0.0,3.0,1.0,0.0
17153700.0,297.12,297.15,293.15,0.0,0.0,291.01,0.83,0.57,0.52,297.16,297.15,293.15,0.0,0.0,291.01,0.91,0.75,0.72,297.17,297.15,293.15,0.0,0.0,291.01,0.72,0.37,0.26,297.15,297.15,293.15,0.0,0.0,291.01,0.76,0.44,0.43,296.63,297.15,293.15,0.0,0.0,291.01,0.67,0.3,1.39,291.01,291.15,304.1,297.63,300.68,297.15,291.01,1.0,0.79,0.53,0.53,0.47,0.53,3.98,2.02,1.96,1.12,0.82,0.82,0.0,348.03,348.05,62177.89,0.0,5966.65,1.0,284.27,289.59,300.63,303.96,293.15,293.15,283.15,18368.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11361.23,0.0,887.66,2275.33,0.0,2053.1,0.78,1.0,0.0,3.0,1.0,0.0
17154000.0,297.13,297.15,293.15,0.0,0.0,291.04,0.83,0.57,0.52,297.17,297.15,293.15,0.0,0.0,291.04,0.91,0.75,0.72,297.18,297.15,293.15,0.0,0.0,291.04,0.72,0.37,0.27,297.15,297.15,293.15,0.0,0.0,291.04,0.76,0.44,0.43,296.63,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,304.15,297.65,300.71,297.16,291.04,1.0,0.79,0.53,0.53,0.47,0.53,3.98,2.02,1.96,1.12,0.82,0.82,0.0,349.39,349.45,61955.65,0.0,5990.06,1.0,284.28,289.62,300.64,303.95,293.15,293.15,283.15,18243.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.77,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11331.07,0.0,868.19,2275.33,0.0,2023.74,0.77,1.0,0.0,3.0,1.0,0.0
