time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17154300.0,297.15,297.15,293.15,0.0,0.0,291.1,0.83,0.57,0.52,297.2,297.15,293.15,0.0,0.0,291.1,0.91,0.76,0.73,297.21,297.15,293.15,0.0,0.0,291.1,0.73,0.38,0.27,297.18,297.15,293.15,0.0,0.0,291.1,0.77,0.45,0.43,296.66,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.26,297.7,300.77,297.18,291.1,1.0,0.8,0.53,0.53,0.47,0.53,4.01,2.03,1.98,1.12,0.82,0.82,0.0,351.09,351.27,62142.15,0.0,6076.25,1.0,284.28,289.65,300.7,304.01,293.15,293.15,283.15,18063.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11362.0,0.0,859.5,2275.33,0.0,2006.15,0.77,1.0,0.0,3.0,1.0,0.0
17154600.0,297.16,297.15,293.15,0.0,0.0,291.14,0.83,0.57,0.52,297.21,297.15,293.15,0.0,0.0,291.14,0.92,0.77,0.74,297.23,297.15,293.15,0.0,0.0,291.14,0.74,0.4,0.28,297.19,297.15,293.15,0.0,0.0,291.14,0.77,0.45,0.44,296.67,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.38,297.75,300.83,297.2,291.14,1.0,0.8,0.53,0.53,0.47,0.53,4.04,2.04,2.0,1.13,0.82,0.82,0.0,353.58,353.8,62559.95,0.0,6202.29,1.0,284.29,289.69,300.75,304.09,293.15,293.15,283.15,17920.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11426.19,0.0,861.53,2275.33,0.0,2003.35,0.77,1.0,0.0,3.0,1.0,0.0
17154900.0,297.17,297.15,293.15,0.0,0.0,291.19,0.83,0.57,0.52,297.22,297.15,293.15,0.0,0.0,291.19,0.92,0.79,0.75,297.24,297.15,293.15,0.0,0.0,291.19,0.74,0.41,0.29,297.19,297.15,293.15,0.0,0.0,291.19,0.77,0.46,0.44,296.68,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.52,297.82,300.89,297.2,291.19,1.0,0.81,0.53,0.53,0.47,0.53,4.08,2.05,2.02,1.13,0.83,0.83,0.0,356.88,357.14,63148.77,0.0,6353.38,1.0,284.29,289.71,300.82,304.18,293.15,293.15,283.15,17809.24,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11515.72,0.0,871.99,2275.33,0.0,2007.15,0.78,1.0,0.0,3.0,1.0,0.0
17155200.0,297.17,297.15,293.15,0.0,0.0,291.22,0.83,0.58,0.52,297.22,297.15,293.15,0.0,0.0,291.22,0.92,0.8,0.76,297.24,297.15,293.15,0.0,0.0,291.22,0.75,0.43,0.3,297.19,297.15,293.15,0.0,0.0,291.22,0.78,0.47,0.45,296.69,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,304.68,297.88,300.96,297.21,291.22,1.0,0.81,0.53,0.53,0.47,0.53,4.12,2.06,2.05,1.13,0.84,0.84,0.0,360.98,361.27,63864.25,0.0,6522.89,1.0,284.3,289.73,300.89,304.28,293.15,293.15,283.15,17721.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11625.14,0.0,889.16,2275.33,0.0,2015.29,0.78,1.0,0.0,3.0,1.0,0.0
17155500.0,297.17,297.15,293.15,0.0,0.0,291.25,0.83,0.58,0.53,297.22,297.15,293.15,0.0,0.0,291.25,0.93,0.81,0.77,297.25,297.15,293.15,0.0,0.0,291.25,0.76,0.45,0.32,297.19,297.15,293.15,0.0,0.0,291.25,0.78,0.47,0.46,296.69,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,304.84,297.95,301.02,297.21,291.25,1.0,0.82,0.52,0.52,0.48,0.52,4.16,2.07,2.08,1.13,0.84,0.84,0.0,365.82,366.12,64671.1,0.0,6706.01,1.0,284.3,289.75,300.96,304.4,293.15,293.15,283.15,17652.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.84,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11749.9,0.0,911.77,2275.33,0.0,2026.43,0.79,1.0,0.0,3.0,1.0,0.0
17155800.0,297.17,297.15,293.15,0.0,0.0,291.28,0.83,0.58,0.53,297.22,297.15,293.15,0.0,0.0,291.28,0.93,0.82,0.78,297.25,297.15,293.15,0.0,0.0,291.28,0.77,0.46,0.33,297.19,297.15,293.15,0.0,0.0,291.28,0.78,0.48,0.46,296.7,297.15,293.15,0.0,0.0,291.28,0.67,0.3,1.39,291.28,291.15,305.01,298.03,301.09,297.21,291.28,1.0,0.83,0.52,0.52,0.48,0.52,4.2,2.08,2.12,1.13,0.85,0.85,0.0,371.28,371.59,65538.87,0.0,6898.83,1.0,284.31,289.76,301.03,304.52,293.15,293.15,283.15,17601.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11885.95,0.0,938.72,2275.33,0.0,2039.45,0.8,1.0,0.0,3.0,1.0,0.0
17156100.0,297.17,297.15,293.15,0.0,0.0,291.3,0.83,0.58,0.53,297.22,297.15,293.15,0.0,0.0,291.3,0.93,0.84,0.79,297.26,297.15,293.15,0.0,0.0,291.3,0.78,0.48,0.34,297.19,297.15,293.15,0.0,0.0,291.3,0.78,0.49,0.47,296.7,297.15,293.15,0.0,0.0,291.3,0.67,0.3,1.39,291.3,291.15,305.18,298.1,301.15,297.21,291.3,1.0,0.84,0.52,0.52,0.48,0.52,4.24,2.09,2.15,1.13,0.86,0.86,0.0,377.26,377.58,66443.03,0.0,7098.01,1.0,284.31,289.77,301.1,304.64,293.15,293.15,283.15,17565.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.91,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12029.89,0.0,969.19,2275.33,0.0,2053.57,0.8,1.0,0.0,3.0,1.0,0.0
17156400.0,297.17,297.15,293.15,0.0,0.0,291.32,0.83,0.59,0.53,297.22,297.15,293.15,0.0,0.0,291.32,0.94,0.85,0.81,297.26,297.15,293.15,0.0,0.0,291.32,0.79,0.5,0.36,297.19,297.15,293.15,0.0,0.0,291.32,0.78,0.5,0.48,296.7,297.15,293.15,0.0,0.0,291.32,0.67,0.3,1.39,291.32,291.15,305.35,298.18,301.21,297.21,291.32,1.0,0.84,0.52,0.52,0.48,0.52,4.28,2.1,2.18,1.13,0.87,0.87,0.0,383.66,383.98,67360.76,0.0,7300.46,1.0,284.31,289.77,301.18,304.76,293.15,293.15,283.15,17541.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.95,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12178.4,0.0,1002.32,2275.33,0.0,2068.07,0.81,1.0,0.0,3.0,1.0,0.0
17156700.0,297.16,297.15,293.15,0.0,0.0,291.33,0.83,0.59,0.54,297.21,297.15,293.15,0.0,0.0,291.33,0.94,0.86,0.82,297.26,297.15,293.15,0.0,0.0,291.33,0.79,0.52,0.37,297.19,297.15,293.15,0.0,0.0,291.33,0.78,0.5,0.48,296.7,297.15,293.15,0.0,0.0,291.33,0.66,0.3,1.39,291.33,291.15,305.52,298.25,301.26,297.21,291.33,1.0,0.85,0.51,0.51,0.49,0.51,4.32,2.1,2.22,1.13,0.88,0.88,0.0,390.36,390.67,68273.33,0.0,7503.92,1.0,284.32,289.78,301.25,304.88,293.15,293.15,283.15,17530.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12328.52,0.0,1037.28,2275.33,0.0,2082.49,0.82,1.0,0.0,3.0,1.0,0.0
17157000.0,297.16,297.15,293.15,0.0,0.0,291.34,0.83,0.59,0.54,297.21,297.15,293.15,0.0,0.0,291.34,0.94,0.87,0.82,297.26,297.15,293.15,0.0,0.0,291.34,0.8,0.54,0.38,297.18,297.15,293.15,0.0,0.0,291.34,0.79,0.51,0.49,296.7,297.15,293.15,0.0,0.0,291.34,0.66,0.3,1.39,291.34,291.15,305.67,298.32,301.31,297.2,291.34,1.0,0.86,0.51,0.51,0.49,0.51,4.36,2.11,2.25,1.12,0.89,0.89,0.0,397.26,397.57,69164.52,0.0,7706.2,1.0,284.32,289.78,301.32,305.0,293.15,293.15,283.15,17527.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12477.54,0.0,1073.39,2275.33,0.0,2096.42,0.83,1.0,0.0,3.0,1.0,0.0
17157300.0,297.16,297.15,293.15,0.0,0.0,291.33,0.82,0.59,0.54,297.2,297.15,293.15,0.0,0.0,291.33,0.94,0.88,0.83,297.26,297.15,293.15,0.0,0.0,291.33,0.81,0.56,0.4,297.18,297.15,293.15,0.0,0.0,291.33,0.79,0.51,0.49,296.7,297.15,293.15,0.0,0.0,291.33,0.66,0.3,1.4,291.33,291.15,305.82,298.39,301.35,297.2,291.33,1.0,0.87,0.51,0.51,0.49,0.51,4.4,2.11,2.29,1.12,0.9,0.9,0.0,404.29,404.59,70283.18,0.0,7905.41,1.0,284.32,289.76,301.39,305.12,293.15,293.15,283.15,17828.31,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12669.48,0.0,1132.98,2275.33,0.0,2111.9,0.85,1.0,0.0,3.0,1.0,0.0
17157600.0,297.14,297.15,293.15,0.0,0.0,291.24,0.82,0.59,0.54,297.18,297.15,293.15,0.0,0.0,291.24,0.94,0.88,0.84,297.25,297.15,293.15,0.0,0.0,291.24,0.82,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.24,0.79,0.52,0.5,296.69,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.4,291.24,291.15,305.95,298.45,301.38,297.19,291.24,1.0,0.87,0.51,0.51,0.49,0.51,4.43,2.11,2.31,1.11,0.9,0.9,0.0,409.98,410.0,72264.22,0.0,8065.09,1.0,284.31,289.66,301.46,305.3,293.15,293.15,283.15,19538.96,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13010.84,0.0,1290.18,2275.33,0.0,2156.6,0.89,1.0,0.0,3.0,1.0,0.0
17157900.0,297.13,297.15,293.15,0.0,0.0,291.21,0.82,0.59,0.54,297.17,297.15,293.15,0.0,0.0,291.21,0.94,0.89,0.84,297.24,297.15,293.15,0.0,0.0,291.21,0.82,0.6,0.42,297.16,297.15,293.15,0.0,0.0,291.21,0.79,0.52,0.5,296.68,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,306.07,298.51,301.4,297.18,291.21,1.0,0.87,0.5,0.5,0.5,0.5,4.44,2.11,2.34,1.1,0.9,0.9,0.0,409.92,410.0,72972.52,0.0,8133.99,1.0,284.3,289.64,301.52,305.4,293.15,293.15,283.15,20033.5,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13137.06,0.0,1342.43,2275.33,0.0,2182.04,0.9,1.0,0.0,3.0,1.0,0.0
17158200.0,297.13,297.15,293.15,0.0,0.0,291.16,0.82,0.59,0.54,297.16,297.15,293.15,0.0,0.0,291.16,0.94,0.89,0.84,297.24,297.15,293.15,0.0,0.0,291.16,0.83,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.16,0.79,0.52,0.5,296.67,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,306.2,298.57,301.44,297.17,291.16,1.0,0.88,0.5,0.5,0.5,0.5,4.46,2.1,2.35,1.1,0.9,0.9,0.0,409.95,410.0,74119.7,0.0,8188.17,1.0,284.3,289.59,301.58,305.52,293.15,293.15,283.15,21159.02,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13355.32,0.0,1446.0,2275.33,0.0,2194.93,0.92,1.0,0.0,3.0,1.0,0.0
17158500.0,297.13,297.15,293.15,0.0,0.0,291.19,0.82,0.58,0.53,297.16,297.15,293.15,0.0,0.0,291.19,0.94,0.89,0.85,297.24,297.15,293.15,0.0,0.0,291.19,0.84,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.79,0.52,0.5,296.67,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,306.33,298.64,301.48,297.17,291.19,1.0,0.88,0.5,0.5,0.5,0.5,4.47,2.1,2.37,1.09,0.9,0.9,0.0,409.93,410.0,74149.02,0.0,8235.72,1.0,284.3,289.61,301.63,305.58,293.15,293.15,283.15,20812.27,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.34,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13372.21,0.0,1428.91,2275.33,0.0,2189.6,0.92,1.0,0.0,3.0,1.0,0.0
17158800.0,297.13,297.15,293.15,0.0,0.0,291.13,0.82,0.58,0.53,297.15,297.15,293.15,0.0,0.0,291.13,0.94,0.89,0.85,297.24,297.15,293.15,0.0,0.0,291.13,0.84,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.13,0.79,0.52,0.5,296.67,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,306.45,298.7,301.51,297.17,291.13,1.0,0.88,0.5,0.5,0.5,0.5,4.48,2.09,2.39,1.08,0.9,0.9,0.0,409.96,410.0,75397.32,0.0,8284.29,1.0,284.29,289.55,301.7,305.71,293.15,293.15,283.15,22201.28,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13613.44,0.0,1550.72,2275.33,0.0,2201.81,0.94,1.0,0.0,3.0,1.0,0.0
17159100.0,297.14,297.15,293.15,0.0,0.0,291.19,0.82,0.58,0.53,297.15,297.15,293.15,0.0,0.0,291.19,0.94,0.89,0.85,297.24,297.15,293.15,0.0,0.0,291.19,0.85,0.66,0.46,297.16,297.15,293.15,0.0,0.0,291.19,0.79,0.52,0.5,296.67,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,306.57,298.76,301.55,297.17,291.19,1.0,0.88,0.5,0.5,0.5,0.5,4.49,2.09,2.4,1.07,0.9,0.9,0.0,409.93,410.0,74938.67,0.0,8327.61,1.0,284.3,289.6,301.75,305.75,293.15,293.15,283.15,21273.84,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13536.17,0.0,1478.42,2275.33,0.0,2194.42,0.93,1.0,0.0,3.0,1.0,0.0
17159400.0,297.14,297.15,293.15,0.0,0.0,291.19,0.82,0.58,0.53,297.16,297.15,293.15,0.0,0.0,291.19,0.95,0.89,0.85,297.24,297.15,293.15,0.0,0.0,291.19,0.86,0.67,0.48,297.17,297.15,293.15,0.0,0.0,291.19,0.79,0.53,0.51,296.67,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,306.69,298.81,301.59,297.18,291.19,1.0,0.88,0.5,0.5,0.5,0.5,4.51,2.09,2.42,1.07,0.91,0.91,0.0,409.91,410.0,75601.77,0.0,8399.08,1.0,284.3,289.6,301.81,305.84,293.15,293.15,283.15,21563.33,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13675.06,0.0,1523.86,2275.33,0.0,2182.49,0.94,1.0,0.0,3.0,1.0,0.0
17159700.0,297.14,297.15,293.15,0.0,0.0,291.13,0.82,0.58,0.52,297.15,297.15,293.15,0.0,0.0,291.13,0.95,0.89,0.85,297.24,297.15,293.15,0.0,0.0,291.13,0.86,0.69,0.49,297.16,297.15,293.15,0.0,0.0,291.13,0.79,0.53,0.51,296.67,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,306.79,298.87,301.61,297.17,291.13,1.0,0.88,0.49,0.49,0.51,0.49,4.52,2.08,2.44,1.06,0.9,0.9,0.0,409.95,410.0,76845.48,0.0,8453.6,1.0,284.29,289.54,301.87,305.97,293.15,293.15,283.15,23077.96,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13914.52,0.0,1654.12,2275.33,0.0,2207.68,0.96,1.0,0.0,3.0,1.0,0.0
17160000.0,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.57,0.52,297.15,297.15,293.15,0.0,0.0,291.14,0.95,0.89,0.85,297.24,297.15,293.15,0.0,0.0,291.14,0.87,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.14,0.8,0.53,0.51,296.66,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,306.89,298.92,301.64,297.17,291.14,1.0,0.89,0.49,0.49,0.51,0.49,4.53,2.08,2.45,1.06,0.9,0.9,0.0,409.94,410.0,77018.57,0.0,8502.23,1.0,284.3,289.55,301.92,306.02,293.15,293.15,283.15,23036.92,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.51,4.24,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13957.67,0.0,1656.12,2275.33,0.0,2203.82,0.96,1.0,0.0,3.0,1.0,0.0
17160300.0,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.57,0.52,297.14,297.15,293.15,0.0,0.0,291.15,0.95,0.89,0.84,297.24,297.15,293.15,0.0,0.0,291.15,0.88,0.72,0.51,297.16,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.51,296.66,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,306.98,298.96,301.66,297.17,291.15,1.0,0.89,0.49,0.49,0.51,0.49,4.54,2.08,2.47,1.05,0.9,0.9,0.0,409.93,410.0,77200.41,0.0,8550.44,1.0,284.3,289.55,301.96,306.09,293.15,293.15,283.15,23106.96,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.51,4.24,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13998.81,0.0,1661.92,2275.33,0.0,2205.42,0.96,1.0,0.0,3.0,1.0,0.0
17160600.0,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.57,0.52,297.14,297.15,293.15,0.0,0.0,291.14,0.95,0.89,0.84,297.25,297.15,293.15,0.0,0.0,291.14,0.89,0.74,0.52,297.16,297.15,293.15,0.0,0.0,291.14,0.8,0.53,0.51,296.66,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,307.05,299.01,301.68,297.17,291.14,1.0,0.89,0.49,0.49,0.51,0.49,4.56,2.07,2.48,1.05,0.9,0.9,0.0,409.93,410.0,77860.46,0.0,8611.76,1.0,284.29,289.53,302.01,306.16,293.15,293.15,283.15,23700.84,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14137.65,0.0,1723.32,2275.33,0.0,2202.11,0.98,1.0,0.0,3.0,1.0,0.0
17160900.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.57,0.52,297.14,297.15,293.15,0.0,0.0,291.15,0.95,0.89,0.84,297.25,297.15,293.15,0.0,0.0,291.15,0.89,0.76,0.53,297.16,297.15,293.15,0.0,0.0,291.15,0.8,0.54,0.52,296.66,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,307.11,299.04,301.69,297.17,291.15,1.0,0.89,0.49,0.49,0.51,0.49,4.57,2.07,2.5,1.04,0.9,0.9,0.0,409.93,410.0,78003.38,0.0,8670.03,1.0,284.3,289.54,302.04,306.21,293.15,293.15,283.15,23694.89,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14168.25,0.0,1725.03,2275.33,0.0,2205.39,0.98,1.0,0.0,3.0,1.0,0.0
17161200.0,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.52,297.14,297.15,293.15,0.0,0.0,291.16,0.95,0.89,0.84,297.26,297.15,293.15,0.0,0.0,291.16,0.9,0.78,0.55,297.16,297.15,293.15,0.0,0.0,291.16,0.8,0.54,0.52,296.66,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,307.15,299.07,301.69,297.18,291.16,1.0,0.89,0.49,0.49,0.51,0.49,4.58,2.07,2.51,1.04,0.9,0.9,0.0,409.93,410.0,78162.17,0.0,8730.33,1.0,284.3,289.55,302.07,306.24,293.15,293.15,283.15,23681.87,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.56,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14204.26,0.0,1729.62,2275.33,0.0,2204.24,0.98,1.0,0.0,3.0,1.0,0.0
17161500.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.56,0.51,297.14,297.15,293.15,0.0,0.0,291.15,0.95,0.88,0.84,297.27,297.15,293.15,0.0,0.0,291.15,0.91,0.8,0.56,297.16,297.15,293.15,0.0,0.0,291.15,0.8,0.54,0.52,296.67,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,307.16,299.08,301.68,297.18,291.15,1.0,0.89,0.49,0.49,0.51,0.49,4.6,2.07,2.53,1.03,0.9,0.9,0.0,409.93,410.0,78445.28,0.0,8792.58,1.0,284.3,289.54,302.08,306.27,293.15,293.15,283.15,23971.89,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14263.23,0.0,1759.95,2275.33,0.0,2211.17,0.98,1.0,0.0,3.0,1.0,0.0
17161800.0,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.56,0.51,297.14,297.15,293.15,0.0,0.0,291.14,0.95,0.88,0.84,297.27,297.15,293.15,0.0,0.0,291.14,0.92,0.82,0.57,297.16,297.15,293.15,0.0,0.0,291.14,0.8,0.54,0.52,296.66,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,307.13,299.05,301.65,297.18,291.14,1.0,0.9,0.48,0.48,0.52,0.48,4.61,2.07,2.54,1.03,0.9,0.9,0.0,409.93,410.0,78417.11,0.0,8852.3,1.0,284.29,289.53,302.05,306.25,293.15,293.15,283.15,24114.48,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.58,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14251.73,0.0,1769.14,2275.33,0.0,2224.74,0.99,1.0,0.0,3.0,1.0,0.0
17162100.0,297.13,297.15,293.15,0.0,0.0,291.14,0.81,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.14,0.94,0.88,0.83,297.27,297.15,293.15,0.0,0.0,291.14,0.93,0.84,0.59,297.15,297.15,293.15,0.0,0.0,291.14,0.8,0.54,0.52,296.66,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,307.06,299.0,301.6,297.17,291.14,1.0,0.9,0.48,0.48,0.52,0.48,4.62,2.07,2.56,1.02,0.9,0.9,0.0,409.95,410.0,77975.27,0.0,8903.85,1.0,284.29,289.52,302.0,306.18,293.15,293.15,283.15,23921.42,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.56,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14153.8,0.0,1741.56,2275.33,0.0,2238.93,0.98,1.0,0.0,3.0,1.0,0.0
17162400.0,297.13,297.15,293.15,0.0,0.0,291.14,0.81,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.14,0.94,0.87,0.83,297.28,297.15,293.15,0.0,0.0,291.14,0.94,0.86,0.61,297.15,297.15,293.15,0.0,0.0,291.14,0.8,0.54,0.52,296.66,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,306.97,298.92,301.55,297.18,291.14,1.0,0.9,0.48,0.48,0.52,0.48,4.64,2.06,2.57,1.02,0.9,0.9,0.0,409.94,410.0,77280.64,0.0,8952.76,1.0,284.29,289.53,301.92,306.06,293.15,293.15,283.15,23419.7,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.53,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14009.3,0.0,1690.75,2275.33,0.0,2242.57,0.97,1.0,0.0,3.0,1.0,0.0
17162700.0,297.13,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.5,297.13,297.15,293.15,0.0,0.0,291.17,0.94,0.87,0.83,297.29,297.15,293.15,0.0,0.0,291.17,0.95,0.89,0.62,297.15,297.15,293.15,0.0,0.0,291.17,0.8,0.54,0.52,296.66,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,306.86,298.83,301.48,297.18,291.17,1.0,0.9,0.48,0.48,0.52,0.48,4.65,2.06,2.58,1.01,0.9,0.9,0.0,409.94,410.0,76202.05,0.0,9003.41,1.0,284.29,289.55,301.83,305.91,293.15,293.15,283.15,22422.87,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13790.5,0.0,1599.52,2275.33,0.0,2241.45,0.95,1.0,0.0,3.0,1.0,0.0
17163000.0,297.13,297.15,293.15,0.0,0.0,291.13,0.81,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.13,0.94,0.86,0.82,297.28,297.15,293.15,0.0,0.0,291.13,0.96,0.91,0.64,297.14,297.15,293.15,0.0,0.0,291.13,0.8,0.54,0.52,296.66,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,306.74,298.72,301.41,297.17,291.13,1.0,0.9,0.48,0.48,0.52,0.48,4.65,2.06,2.6,1.01,0.9,0.9,0.0,409.97,410.0,75820.77,0.0,9038.96,1.0,284.29,289.51,301.73,305.79,293.15,293.15,283.15,22677.45,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13700.42,0.0,1604.55,2275.33,0.0,2259.72,0.95,1.0,0.0,3.0,1.0,0.0
17163300.0,297.13,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.16,0.94,0.86,0.82,297.28,297.15,293.15,0.0,0.0,291.16,0.97,0.93,0.65,297.14,297.15,293.15,0.0,0.0,291.16,0.8,0.54,0.52,296.66,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,306.61,298.61,301.35,297.17,291.16,1.0,0.9,0.48,0.48,0.52,0.48,4.66,2.06,2.6,1.01,0.9,0.9,0.0,409.96,410.0,74481.09,0.0,9069.28,1.0,284.29,289.54,301.61,305.6,293.15,293.15,283.15,21495.14,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13438.45,0.0,1496.0,2275.33,0.0,2251.66,0.93,1.0,0.0,3.0,1.0,0.0
17163600.0,297.12,297.15,293.15,0.0,0.0,291.12,0.81,0.54,0.49,297.11,297.15,293.15,0.0,0.0,291.12,0.94,0.85,0.81,297.27,297.15,293.15,0.0,0.0,291.12,0.97,0.96,0.67,297.14,297.15,293.15,0.0,0.0,291.12,0.8,0.54,0.52,296.66,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,306.48,298.51,301.28,297.17,291.12,1.0,0.9,0.48,0.48,0.52,0.48,4.67,2.05,2.61,1.0,0.9,0.9,0.0,409.99,410.0,74010.82,0.0,9086.89,1.0,284.29,289.51,301.51,305.48,293.15,293.15,283.15,21661.46,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.38,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13335.77,0.0,1492.43,2275.33,0.0,2263.34,0.93,1.0,0.0,3.0,1.0,0.0
17163900.0,297.13,297.15,293.15,0.0,0.0,291.16,0.8,0.54,0.49,297.11,297.15,293.15,0.0,0.0,291.16,0.93,0.84,0.8,297.28,297.15,293.15,0.0,0.0,291.16,0.98,0.98,0.68,297.14,297.15,293.15,0.0,0.0,291.16,0.8,0.54,0.52,296.66,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,306.37,298.41,301.22,297.17,291.16,1.0,0.9,0.48,0.48,0.52,0.48,4.67,2.05,2.62,1.0,0.9,0.9,0.0,409.97,410.0,72657.57,0.0,9103.27,1.0,284.29,289.55,301.41,305.3,293.15,293.15,283.15,20445.17,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13081.78,0.0,1384.73,2275.33,0.0,2247.1,0.91,1.0,0.0,3.0,1.0,0.0
17164200.0,297.13,297.15,293.15,0.0,0.0,291.16,0.8,0.53,0.49,297.11,297.15,293.15,0.0,0.0,291.16,0.93,0.84,0.8,297.28,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.8,0.53,0.51,296.66,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,306.27,298.33,301.17,297.17,291.16,1.0,0.9,0.48,0.48,0.52,0.48,4.67,2.05,2.63,0.99,0.9,0.9,0.0,409.99,410.0,72033.21,0.0,9122.41,1.0,284.29,289.54,301.33,305.18,293.15,293.15,283.15,20098.59,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12960.8,0.0,1350.9,2275.33,0.0,2239.83,0.9,1.0,0.0,3.0,1.0,0.0
17164500.0,297.12,297.15,293.15,0.0,0.0,291.13,0.8,0.53,0.48,297.1,297.15,293.15,0.0,0.0,291.13,0.93,0.83,0.79,297.28,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.13,0.8,0.53,0.51,296.65,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,306.19,298.27,301.13,297.17,291.13,1.0,0.9,0.48,0.48,0.52,0.48,4.66,2.04,2.62,0.99,0.9,0.9,0.0,410.09,410.0,71515.44,0.0,9061.18,1.0,284.28,289.52,301.26,305.1,293.15,293.15,283.15,20111.79,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12862.18,0.0,1334.86,2275.33,0.0,2244.84,0.9,1.0,0.0,3.0,1.0,0.0
17164800.0,297.13,297.15,293.15,0.0,0.0,291.18,0.8,0.52,0.48,297.11,297.15,293.15,0.0,0.0,291.18,0.92,0.82,0.78,297.3,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.18,0.8,0.53,0.51,296.65,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,306.15,298.23,301.11,297.18,291.18,1.0,0.9,0.48,0.48,0.52,0.48,4.65,2.03,2.61,0.98,0.9,0.9,0.0,410.06,410.0,70345.41,0.0,8996.71,1.0,284.29,289.58,301.22,304.98,293.15,293.15,283.15,18840.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12660.69,0.0,1231.69,2275.33,0.0,2209.29,0.87,1.0,0.0,3.0,1.0,0.0
17165100.0,297.13,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.48,297.11,297.15,293.15,0.0,0.0,291.14,0.92,0.81,0.78,297.31,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.8,0.53,0.51,296.66,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,306.13,298.21,301.1,297.18,291.14,1.0,0.9,0.48,0.48,0.52,0.48,4.63,2.03,2.61,0.98,0.9,0.9,0.0,410.08,410.0,70525.37,0.0,8936.58,1.0,284.29,289.54,301.21,304.98,293.15,293.15,283.15,19327.39,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.21,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12697.7,0.0,1266.42,2275.33,0.0,2204.91,0.88,1.0,0.0,3.0,1.0,0.0
17165400.0,297.13,297.15,293.15,0.0,0.0,291.15,0.79,0.52,0.47,297.11,297.15,293.15,0.0,0.0,291.15,0.92,0.81,0.77,297.33,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.51,296.66,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,306.13,298.21,301.1,297.19,291.15,1.0,0.9,0.48,0.48,0.52,0.48,4.62,2.02,2.6,0.98,0.9,0.9,0.0,410.07,410.0,70168.32,0.0,8876.33,1.0,284.29,289.56,301.21,304.95,293.15,293.15,283.15,18974.38,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12641.52,0.0,1237.81,2275.33,0.0,2191.46,0.87,1.0,0.0,3.0,1.0,0.0
17165700.0,297.13,297.15,293.15,0.0,0.0,291.15,0.79,0.51,0.47,297.11,297.15,293.15,0.0,0.0,291.15,0.91,0.8,0.76,297.34,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.15,0.8,0.52,0.51,296.66,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,306.13,298.21,301.11,297.19,291.15,1.0,0.89,0.48,0.48,0.52,0.48,4.6,2.01,2.59,0.98,0.9,0.9,0.0,410.07,410.0,69995.85,0.0,8812.54,1.0,284.29,289.56,301.21,304.95,293.15,293.15,283.15,18948.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12614.45,0.0,1229.06,2275.33,0.0,2190.2,0.87,1.0,0.0,3.0,1.0,0.0
17166000.0,297.13,297.15,293.15,0.0,0.0,291.16,0.79,0.51,0.47,297.11,297.15,293.15,0.0,0.0,291.16,0.91,0.79,0.76,297.35,297.15,293.15,0.0,0.0,291.16,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.79,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,306.14,298.22,301.12,297.2,291.16,1.0,0.89,0.48,0.48,0.52,0.48,4.59,2.01,2.58,0.98,0.9,0.9,0.0,410.06,410.0,69895.22,0.0,8760.38,1.0,284.29,289.57,301.22,304.95,293.15,293.15,283.15,18780.29,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.17,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12607.6,0.0,1219.69,2275.33,0.0,2172.7,0.87,1.0,0.0,3.0,1.0,0.0
17166300.0,297.13,297.15,293.15,0.0,0.0,291.15,0.78,0.51,0.46,297.11,297.15,293.15,0.0,0.0,291.15,0.91,0.79,0.75,297.36,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.15,0.79,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,306.16,298.23,301.13,297.2,291.15,1.0,0.89,0.48,0.48,0.52,0.48,4.58,2.01,2.57,0.98,0.9,0.9,0.0,410.07,410.0,69863.71,0.0,8703.05,1.0,284.29,289.56,301.23,304.97,293.15,293.15,283.15,18864.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12605.13,0.0,1220.89,2275.33,0.0,2176.08,0.87,1.0,0.0,3.0,1.0,0.0
17166600.0,297.13,297.15,293.15,0.0,0.0,291.16,0.78,0.5,0.46,297.12,297.15,293.15,0.0,0.0,291.16,0.9,0.78,0.74,297.38,297.15,293.15,0.0,0.0,291.16,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.79,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,306.17,298.25,301.15,297.21,291.16,1.0,0.89,0.48,0.48,0.52,0.48,4.57,2.0,2.56,0.98,0.9,0.9,0.0,410.05,410.0,69834.02,0.0,8656.16,1.0,284.29,289.57,301.25,304.97,293.15,293.15,283.15,18743.4,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12610.27,0.0,1215.97,2275.33,0.0,2161.48,0.87,1.0,0.0,3.0,1.0,0.0
17166900.0,297.13,297.15,293.15,0.0,0.0,291.15,0.78,0.5,0.46,297.11,297.15,293.15,0.0,0.0,291.15,0.9,0.77,0.74,297.39,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.15,0.79,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,306.19,298.26,301.16,297.21,291.15,1.0,0.89,0.48,0.48,0.52,0.48,4.55,2.0,2.55,0.98,0.9,0.9,0.0,410.06,410.0,69832.32,0.0,8602.88,1.0,284.29,289.56,301.26,304.99,293.15,293.15,283.15,18851.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12612.2,0.0,1219.26,2275.33,0.0,2167.74,0.87,1.0,0.0,3.0,1.0,0.0
17167200.0,297.13,297.15,293.15,0.0,0.0,291.16,0.78,0.5,0.45,297.12,297.15,293.15,0.0,0.0,291.16,0.9,0.77,0.73,297.4,297.15,293.15,0.0,0.0,291.16,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.79,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,306.2,298.27,301.18,297.22,291.16,1.0,0.89,0.48,0.48,0.52,0.48,4.54,2.0,2.55,0.98,0.9,0.9,0.0,410.05,410.0,69799.23,0.0,8558.13,1.0,284.29,289.57,301.27,304.99,293.15,293.15,283.15,18741.83,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12615.46,0.0,1214.88,2275.33,0.0,2155.26,0.87,1.0,0.0,3.0,1.0,0.0
17167500.0,297.13,297.15,293.15,0.0,0.0,291.14,0.78,0.49,0.45,297.11,297.15,293.15,0.0,0.0,291.14,0.89,0.76,0.73,297.4,297.15,293.15,0.0,0.0,291.14,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,306.21,298.28,301.18,297.21,291.15,1.0,0.89,0.48,0.48,0.52,0.48,4.53,2.0,2.54,0.98,0.9,0.9,0.0,410.06,410.0,69764.61,0.0,8504.67,1.0,284.29,289.56,301.28,305.01,293.15,293.15,283.15,18859.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12609.56,0.0,1217.35,2275.33,0.0,2164.38,0.87,1.0,0.0,3.0,1.0,0.0
17167800.0,297.13,297.15,293.15,0.0,0.0,291.15,0.77,0.49,0.45,297.12,297.15,293.15,0.0,0.0,291.15,0.89,0.76,0.72,297.41,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.15,0.79,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,306.2,298.27,301.19,297.22,291.15,1.0,0.88,0.48,0.48,0.52,0.48,4.52,1.99,2.53,0.98,0.9,0.9,0.0,410.06,410.0,69686.43,0.0,8456.46,1.0,284.29,289.56,301.27,304.99,293.15,293.15,283.15,18767.38,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12601.0,0.0,1211.91,2275.33,0.0,2154.45,0.87,1.0,0.0,3.0,1.0,0.0
17168100.0,297.13,297.15,293.15,0.0,0.0,291.15,0.77,0.48,0.44,297.12,297.15,293.15,0.0,0.0,291.15,0.89,0.75,0.72,297.41,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.15,0.79,0.51,0.5,296.66,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,306.18,298.26,301.19,297.22,291.15,1.0,0.88,0.48,0.48,0.52,0.48,4.51,1.99,2.52,0.98,0.9,0.9,0.0,410.06,410.0,69415.49,0.0,8408.76,1.0,284.29,289.57,301.26,304.96,293.15,293.15,283.15,18546.17,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.14,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12558.3,0.0,1194.75,2275.33,0.0,2151.28,0.86,1.0,0.0,3.0,1.0,0.0
17168400.0,297.13,297.15,293.15,0.0,0.0,291.15,0.77,0.48,0.44,297.12,297.15,293.15,0.0,0.0,291.15,0.89,0.75,0.71,297.42,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.15,0.79,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,306.15,298.23,301.18,297.22,291.15,1.0,0.88,0.48,0.48,0.52,0.48,4.5,1.99,2.51,0.98,0.9,0.9,0.0,410.06,410.0,69021.19,0.0,8356.79,1.0,284.29,289.58,301.23,304.92,293.15,293.15,283.15,18271.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12486.26,0.0,1168.49,2275.33,0.0,2154.19,0.86,1.0,0.0,3.0,1.0,0.0
17168700.0,297.12,297.15,293.15,0.0,0.0,291.15,0.77,0.48,0.44,297.11,297.15,293.15,0.0,0.0,291.15,0.88,0.74,0.71,297.41,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.15,0.79,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,306.1,298.19,301.17,297.22,291.15,1.0,0.88,0.48,0.48,0.52,0.48,4.48,1.99,2.49,0.98,0.9,0.9,0.0,410.08,410.0,68706.81,0.0,8299.22,1.0,284.29,289.57,301.19,304.87,293.15,293.15,283.15,18148.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.11,3.75,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12430.74,0.0,1154.36,2275.33,0.0,2152.94,0.85,1.0,0.0,3.0,1.0,0.0
17169000.0,297.12,297.15,293.15,0.0,0.0,291.13,0.76,0.47,0.43,297.11,297.15,293.15,0.0,0.0,291.13,0.88,0.73,0.7,297.41,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.78,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,306.05,298.16,301.15,297.21,291.13,1.0,0.88,0.48,0.48,0.52,0.48,4.47,1.99,2.48,0.98,0.9,0.9,0.0,410.09,410.0,68400.38,0.0,8228.8,1.0,284.29,289.56,301.16,304.82,293.15,293.15,283.15,18117.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.1,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12378.06,0.0,1144.52,2275.33,0.0,2151.56,0.85,1.0,0.0,3.0,1.0,0.0
17169300.0,297.11,297.15,293.15,0.0,0.0,291.12,0.76,0.46,0.43,297.1,297.15,293.15,0.0,0.0,291.12,0.88,0.72,0.69,297.4,297.15,293.15,0.0,0.0,291.12,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.12,0.78,0.5,0.49,296.64,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,305.99,298.12,301.13,297.2,291.12,1.0,0.87,0.48,0.48,0.52,0.48,4.45,1.98,2.46,0.98,0.89,0.89,0.0,410.11,410.0,68065.92,0.0,8145.17,1.0,284.29,289.55,301.12,304.76,293.15,293.15,283.15,18125.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12322.36,0.0,1134.78,2275.33,0.0,2149.17,0.85,1.0,0.0,3.0,1.0,0.0
17169600.0,297.11,297.15,293.15,0.0,0.0,291.1,0.76,0.46,0.42,297.09,297.15,293.15,0.0,0.0,291.1,0.87,0.71,0.68,297.39,297.15,293.15,0.0,0.0,291.1,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.1,0.78,0.5,0.48,296.63,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,305.93,298.09,301.11,297.2,291.1,1.0,0.87,0.48,0.48,0.52,0.48,4.42,1.98,2.44,0.98,0.89,0.89,0.0,410.12,410.0,67691.73,0.0,8049.33,1.0,284.28,289.55,301.09,304.71,293.15,293.15,283.15,18150.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.07,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12261.83,0.0,1123.36,2275.33,0.0,2144.84,0.85,1.0,0.0,3.0,1.0,0.0
17169900.0,297.1,297.15,293.15,0.0,0.0,291.08,0.75,0.45,0.41,297.09,297.15,293.15,0.0,0.0,291.08,0.87,0.7,0.67,297.38,297.15,293.15,0.0,0.0,291.08,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.08,0.77,0.49,0.48,296.62,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,305.85,298.06,301.09,297.19,291.08,1.0,0.87,0.49,0.49,0.51,0.49,4.4,1.97,2.42,0.98,0.89,0.89,0.0,410.14,410.0,67279.64,0.0,7943.61,1.0,284.28,289.54,301.06,304.66,293.15,293.15,283.15,18179.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12196.79,0.0,1109.72,2275.33,0.0,2138.25,0.84,1.0,0.0,3.0,1.0,0.0
17170200.0,297.1,297.15,293.15,0.0,0.0,291.07,0.75,0.44,0.4,297.09,297.15,293.15,0.0,0.0,291.07,0.86,0.69,0.66,297.36,297.15,293.15,0.0,0.0,291.07,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.07,0.77,0.49,0.47,296.61,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,305.77,298.03,301.06,297.18,291.07,1.0,0.86,0.49,0.49,0.51,0.49,4.37,1.97,2.4,0.99,0.88,0.88,0.0,410.15,410.0,66836.34,0.0,7830.32,1.0,284.28,289.53,301.03,304.61,293.15,293.15,283.15,18208.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12128.33,0.0,1093.87,2275.33,0.0,2129.36,0.84,1.0,0.0,3.0,1.0,0.0
17170500.0,297.1,297.15,293.15,0.0,0.0,291.06,0.74,0.43,0.4,297.08,297.15,293.15,0.0,0.0,291.06,0.86,0.68,0.65,297.35,297.15,293.15,0.0,0.0,291.06,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.06,0.77,0.48,0.47,296.6,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,305.69,298.01,301.04,297.18,291.06,1.0,0.86,0.49,0.49,0.51,0.49,4.34,1.96,2.38,0.99,0.87,0.87,0.0,410.15,410.0,66368.49,0.0,7711.16,1.0,284.28,289.53,301.0,304.56,293.15,293.15,283.15,18234.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12057.61,0.0,1076.06,2275.33,0.0,2118.23,0.83,1.0,0.0,3.0,1.0,0.0
17170800.0,297.09,297.15,293.15,0.0,0.0,291.05,0.73,0.42,0.39,297.08,297.15,293.15,0.0,0.0,291.05,0.85,0.67,0.64,297.33,297.15,293.15,0.0,0.0,291.05,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.05,0.76,0.48,0.46,296.59,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,305.59,297.99,301.01,297.17,291.05,1.0,0.86,0.49,0.49,0.51,0.49,4.31,1.96,2.35,0.99,0.87,0.87,0.0,410.16,410.0,65911.23,0.0,7587.62,1.0,284.28,289.53,300.98,304.51,293.15,293.15,283.15,18258.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11988.95,0.0,1056.74,2275.33,0.0,2105.25,0.83,1.0,0.0,3.0,1.0,0.0
17171100.0,297.09,297.15,293.15,0.0,0.0,291.04,0.73,0.41,0.38,297.08,297.15,293.15,0.0,0.0,291.04,0.84,0.65,0.63,297.31,297.15,293.15,0.0,0.0,291.04,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.04,0.76,0.47,0.45,296.59,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,305.49,297.97,300.97,297.16,291.04,1.0,0.85,0.49,0.49,0.51,0.49,4.27,1.95,2.32,0.99,0.86,0.86,0.0,410.16,410.0,65425.67,0.0,7460.76,1.0,284.28,289.53,300.97,304.47,293.15,293.15,283.15,18274.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11918.26,0.0,1036.16,2275.33,0.0,2090.67,0.82,1.0,0.0,3.0,1.0,0.0
17171400.0,297.09,297.15,293.15,0.0,0.0,291.04,0.72,0.4,0.37,297.08,297.15,293.15,0.0,0.0,291.04,0.84,0.64,0.62,297.3,297.15,293.15,0.0,0.0,291.04,0.97,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.04,0.75,0.46,0.45,296.58,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,305.39,297.96,300.94,297.16,291.04,1.0,0.85,0.49,0.49,0.51,0.49,4.24,1.95,2.29,0.99,0.86,0.86,0.0,410.17,410.0,64960.06,0.0,7332.1,1.0,284.28,289.54,300.96,304.43,293.15,293.15,283.15,18285.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11851.47,0.0,1014.87,2275.33,0.0,2074.56,0.82,1.0,0.0,3.0,1.0,0.0
17171700.0,297.09,297.15,293.15,0.0,0.0,291.04,0.72,0.39,0.36,297.08,297.15,293.15,0.0,0.0,291.04,0.83,0.63,0.6,297.28,297.15,293.15,0.0,0.0,291.04,0.97,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.04,0.75,0.45,0.44,296.57,297.15,293.15,0.0,0.0,291.04,0.65,0.3,1.4,291.04,291.15,305.27,297.96,300.91,297.15,291.04,1.0,0.84,0.5,0.5,0.5,0.5,4.21,1.94,2.26,1.0,0.85,0.85,0.0,410.17,410.0,64509.27,0.0,7202.74,1.0,284.28,289.54,300.95,304.41,293.15,293.15,283.15,18291.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11788.3,0.0,993.39,2275.33,0.0,2057.0,0.81,1.0,0.0,3.0,1.0,0.0
17172000.0,297.09,297.15,293.15,0.0,0.0,291.04,0.71,0.38,0.35,297.07,297.15,293.15,0.0,0.0,291.04,0.83,0.61,0.59,297.25,297.15,293.15,0.0,0.0,291.04,0.97,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.04,0.74,0.44,0.43,296.56,297.15,293.15,0.0,0.0,291.04,0.65,0.3,1.4,291.04,291.15,305.15,297.96,300.87,297.14,291.04,1.0,0.84,0.5,0.5,0.5,0.5,4.17,1.94,2.23,1.0,0.85,0.85,0.0,410.17,410.0,64083.71,0.0,7073.13,1.0,284.28,289.56,300.95,304.38,293.15,293.15,283.15,18291.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.9,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11730.42,0.0,972.16,2275.33,0.0,2038.65,0.8,1.0,0.0,3.0,1.0,0.0
17172300.0,297.09,297.15,293.15,0.0,0.0,291.04,0.7,0.37,0.34,297.07,297.15,293.15,0.0,0.0,291.04,0.82,0.6,0.58,297.23,297.15,293.15,0.0,0.0,291.04,0.97,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.04,0.74,0.43,0.42,296.55,297.15,293.15,0.0,0.0,291.04,0.65,0.3,1.4,291.04,291.15,305.02,297.97,300.82,297.13,291.04,1.0,0.84,0.5,0.5,0.5,0.5,4.14,1.93,2.2,1.0,0.84,0.84,0.0,410.17,410.0,63709.92,0.0,6943.35,1.0,284.28,289.57,300.97,304.38,293.15,293.15,283.15,18280.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11682.66,0.0,951.7,2275.33,0.0,2015.93,0.8,1.0,0.0,3.0,1.0,0.0
17172600.0,297.09,297.15,293.15,0.0,0.0,291.05,0.69,0.36,0.33,297.07,297.15,293.15,0.0,0.0,291.05,0.81,0.59,0.57,297.2,297.15,293.15,0.0,0.0,291.05,0.97,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.05,0.73,0.42,0.41,296.54,297.15,293.15,0.0,0.0,291.05,0.65,0.3,1.4,291.05,291.15,304.88,298.01,300.78,297.12,291.05,1.0,0.83,0.5,0.5,0.5,0.5,4.1,1.93,2.17,1.01,0.84,0.84,0.0,410.18,410.0,63429.01,0.0,6813.9,1.0,284.28,289.59,301.0,304.39,293.15,293.15,283.15,18255.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.85,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11652.7,0.0,933.11,2275.33,0.0,1991.32,0.79,1.0,0.0,3.0,1.0,0.0
17172900.0,297.09,297.15,293.15,0.0,0.0,291.06,0.69,0.35,0.32,297.07,297.15,293.15,0.0,0.0,291.06,0.81,0.57,0.55,297.18,297.15,293.15,0.0,0.0,291.06,0.97,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.06,0.73,0.41,0.4,296.53,297.15,293.15,0.0,0.0,291.06,0.65,0.3,1.4,291.06,291.15,304.74,298.06,300.73,297.12,291.06,1.0,0.83,0.5,0.5,0.5,0.5,4.06,1.92,2.14,1.01,0.83,0.83,0.0,410.18,410.0,63236.4,0.0,6685.75,1.0,284.28,289.61,301.05,304.43,293.15,293.15,283.15,18222.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.83,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11638.63,0.0,916.89,2275.33,0.0,1966.69,0.79,1.0,0.0,3.0,1.0,0.0
17173200.0,297.09,297.15,293.15,0.0,0.0,291.07,0.68,0.34,0.32,297.08,297.15,293.15,0.0,0.0,291.07,0.8,0.56,0.54,297.15,297.15,293.15,0.0,0.0,291.07,0.97,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.07,0.72,0.4,0.39,296.52,297.15,293.15,0.0,0.0,291.07,0.65,0.3,1.4,291.07,291.15,304.58,298.12,300.68,297.11,291.07,1.0,0.82,0.51,0.51,0.49,0.51,4.03,1.92,2.11,1.01,0.83,0.83,0.0,410.18,410.0,63129.29,0.0,6558.76,1.0,284.29,289.64,301.11,304.49,293.15,293.15,283.15,18187.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.82,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11639.3,0.0,903.39,2275.33,0.0,1943.64,0.78,1.0,0.0,3.0,1.0,0.0
17173500.0,297.09,297.15,293.15,0.0,0.0,291.08,0.67,0.33,0.31,297.08,297.15,293.15,0.0,0.0,291.08,0.79,0.55,0.53,297.13,297.15,293.15,0.0,0.0,291.08,0.97,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.08,0.71,0.39,0.39,296.52,297.15,293.15,0.0,0.0,291.08,0.65,0.3,1.4,291.08,291.15,304.42,298.19,300.62,297.1,291.08,1.0,0.82,0.51,0.51,0.49,0.51,3.99,1.91,2.08,1.02,0.83,0.83,0.0,410.19,410.0,63071.57,0.0,6424.46,1.0,284.29,289.67,301.18,304.55,293.15,293.15,283.15,18158.28,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.8,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11649.15,0.0,891.98,2275.33,0.0,1921.47,0.78,1.0,0.0,3.0,1.0,0.0
17173800.0,297.09,297.15,293.15,0.0,0.0,291.09,0.66,0.32,0.3,297.08,297.15,293.15,0.0,0.0,291.09,0.78,0.54,0.52,297.11,297.15,293.15,0.0,0.0,291.09,0.96,0.99,0.69,297.09,297.15,293.15,0.0,0.0,291.09,0.71,0.38,0.38,296.51,297.15,293.15,0.0,0.0,291.09,0.65,0.3,1.4,291.09,291.15,304.25,298.26,300.56,297.09,291.09,1.0,0.81,0.51,0.51,0.49,0.51,3.95,1.91,2.04,1.02,0.83,0.83,0.0,410.21,410.0,63043.96,0.0,6280.57,1.0,284.3,289.69,301.26,304.63,293.15,293.15,283.15,18138.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.79,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11664.79,0.0,882.23,2275.33,0.0,1900.59,0.78,1.0,0.0,3.0,1.0,0.0
17174100.0,297.09,297.15,293.15,0.0,0.0,291.1,0.66,0.31,0.29,297.08,297.15,293.15,0.0,0.0,291.1,0.78,0.52,0.51,297.09,297.15,293.15,0.0,0.0,291.1,0.96,0.98,0.69,297.09,297.15,293.15,0.0,0.0,291.1,0.7,0.37,0.37,296.5,297.15,293.15,0.0,0.0,291.1,0.65,0.3,1.4,291.1,291.15,304.08,298.34,300.5,297.09,291.1,1.0,0.81,0.52,0.52,0.48,0.52,3.9,1.9,2.0,1.02,0.82,0.82,0.0,410.22,410.0,63028.58,0.0,6129.1,1.0,284.3,289.71,301.33,304.7,293.15,293.15,283.15,18126.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11682.88,0.0,873.53,2275.33,0.0,1880.75,0.78,1.0,0.0,3.0,1.0,0.0
17174400.0,297.09,297.15,293.15,0.0,0.0,291.1,0.65,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.1,0.77,0.51,0.49,297.07,297.15,293.15,0.0,0.0,291.1,0.95,0.96,0.68,297.09,297.15,293.15,0.0,0.0,291.1,0.69,0.36,0.36,296.49,297.15,293.15,0.0,0.0,291.1,0.65,0.3,1.4,291.1,291.15,303.9,298.41,300.44,297.08,291.1,1.0,0.8,0.52,0.52,0.48,0.52,3.86,1.9,1.96,1.03,0.82,0.82,0.0,410.2,410.0,63018.12,0.0,5977.07,1.0,284.3,289.74,301.41,304.78,293.15,293.15,283.15,18119.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11701.17,0.0,865.35,2275.33,0.0,1862.04,0.77,1.0,0.0,3.0,1.0,0.0
17174700.0,297.08,297.15,293.15,0.0,0.0,291.11,0.65,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.11,0.76,0.5,0.48,297.06,297.15,293.15,0.0,0.0,291.11,0.95,0.95,0.67,297.09,297.15,293.15,0.0,0.0,291.11,0.68,0.35,0.35,296.48,297.15,293.15,0.0,0.0,291.11,0.65,0.3,1.4,291.11,291.15,303.72,298.48,300.38,297.08,291.11,1.0,0.8,0.52,0.52,0.48,0.52,3.82,1.89,1.93,1.03,0.82,0.82,0.0,410.19,410.0,63059.73,0.0,5851.16,1.0,284.31,289.76,301.48,304.85,293.15,293.15,283.15,18096.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11724.84,0.0,858.43,2275.33,0.0,1846.32,0.77,1.0,0.0,3.0,1.0,0.0
17175000.0,297.07,297.15,293.15,0.0,0.0,291.11,0.65,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.11,0.76,0.48,0.47,297.05,297.15,293.15,0.0,0.0,291.11,0.94,0.93,0.66,297.09,297.15,293.15,0.0,0.0,291.11,0.68,0.34,0.33,296.47,297.15,293.15,0.0,0.0,291.11,0.65,0.3,1.4,291.11,291.15,303.53,298.55,300.31,297.07,291.11,1.0,0.79,0.53,0.53,0.47,0.53,3.78,1.89,1.89,1.04,0.82,0.82,0.0,410.19,410.0,63085.61,0.0,5722.36,1.0,284.31,289.78,301.55,304.92,293.15,293.15,283.15,18091.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11745.07,0.0,852.36,2275.33,0.0,1833.02,0.77,1.0,0.0,3.0,1.0,0.0
17175300.0,297.05,297.15,293.15,0.0,0.0,291.11,0.65,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.11,0.75,0.47,0.46,297.04,297.15,293.15,0.0,0.0,291.11,0.93,0.91,0.64,297.08,297.15,293.15,0.0,0.0,291.11,0.67,0.33,0.32,296.46,297.15,293.15,0.0,0.0,291.11,0.65,0.3,1.4,291.11,291.15,303.34,298.61,300.24,297.06,291.11,1.0,0.79,0.53,0.53,0.47,0.53,3.73,1.88,1.85,1.04,0.82,0.82,0.0,410.2,410.0,63068.36,0.0,5590.55,1.0,284.31,289.8,301.6,304.98,293.15,293.15,283.15,18099.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.75,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11757.41,0.0,846.01,2275.33,0.0,1821.15,0.77,1.0,0.0,3.0,1.0,0.0
17175600.0,297.04,297.15,293.15,0.0,0.0,291.11,0.65,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.11,0.74,0.46,0.45,297.04,297.15,293.15,0.0,0.0,291.11,0.92,0.89,0.63,297.08,297.15,293.15,0.0,0.0,291.11,0.66,0.32,0.31,296.45,297.15,293.15,0.0,0.0,291.11,0.65,0.3,1.4,291.11,291.15,303.15,298.65,300.17,297.06,291.11,1.0,0.78,0.53,0.53,0.47,0.53,3.69,1.88,1.81,1.05,0.81,0.81,0.0,410.21,410.0,62987.72,0.0,5456.14,1.0,284.32,289.82,301.65,305.02,293.15,293.15,283.15,18118.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.74,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11758.4,0.0,838.62,2275.33,0.0,1810.39,0.76,1.0,0.0,3.0,1.0,0.0
17175900.0,297.75,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.13,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.33,303.15,302.94,298.7,297.22,297.0,289.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,78.75,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176200.0,298.08,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.33,303.15,302.7,298.77,297.22,297.0,289.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,4.99,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176500.0,298.25,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.33,303.15,302.45,298.84,297.22,297.0,289.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,4.13,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
