time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17250900.0,300.34,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,293.01,303.15,307.33,298.42,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17251200.0,300.34,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,293.01,303.15,307.35,298.42,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.01,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17251500.0,300.35,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,293.01,303.15,307.36,298.41,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17251800.0,300.35,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,293.01,303.15,307.37,298.41,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.01,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17252100.0,300.35,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,293.01,303.15,307.37,298.42,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17252400.0,300.36,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,293.01,303.15,307.36,298.42,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.01,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17252700.0,300.36,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,293.01,303.15,307.34,298.43,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.02,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17253000.0,300.36,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,293.01,303.15,307.33,298.44,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.01,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17253300.0,300.36,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,293.01,303.15,307.3,298.44,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.01,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17253600.0,300.36,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,293.01,303.15,307.28,298.45,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.01,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17253900.0,300.36,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,293.01,303.15,307.25,298.46,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.01,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17254200.0,300.36,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,293.01,303.15,307.22,298.46,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.01,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17254500.0,300.37,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,293.01,303.15,307.18,298.46,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.02,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17254800.0,300.37,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,293.01,303.15,307.15,298.46,297.27,297.02,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.08,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17255100.0,300.37,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,293.01,303.15,307.11,298.45,297.27,297.02,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.83,410.0,0.03,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17255400.0,300.37,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,293.01,303.15,307.07,298.43,297.27,297.02,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.03,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17255700.0,300.37,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,293.01,303.15,307.02,298.41,297.27,297.02,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.04,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17256000.0,300.37,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,293.01,303.15,306.96,298.38,297.27,297.02,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.04,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17256300.0,300.37,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,293.01,303.15,306.9,298.35,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17256600.0,300.37,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,293.0,303.15,306.83,298.32,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17256900.0,300.37,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,293.0,303.15,306.74,298.29,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.01,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17257200.0,300.36,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,292.99,303.15,306.65,298.26,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17257500.0,300.36,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,292.98,303.15,306.54,298.24,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17257800.0,300.36,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,292.98,303.15,306.42,298.23,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.8,410.0,0.02,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17258100.0,300.35,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,292.98,303.15,306.29,298.22,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.9,410.0,0.02,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17258400.0,300.35,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,292.99,303.15,306.15,298.23,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.05,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17258700.0,300.34,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,292.99,303.15,305.99,298.24,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.03,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17259000.0,300.34,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,292.99,303.15,305.82,298.25,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.21,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17259300.0,300.33,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,292.98,303.15,305.64,298.27,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17259600.0,300.32,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,292.98,303.15,305.46,298.28,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17259900.0,300.31,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,292.98,303.15,305.27,298.3,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.01,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17260200.0,300.3,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.97,303.15,305.07,298.31,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17260500.0,300.3,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.97,303.15,304.87,298.32,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17260800.0,300.29,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,292.98,303.15,304.68,298.33,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.27,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17261100.0,300.28,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,292.98,303.15,304.48,298.34,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.03,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17261400.0,300.27,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,292.98,303.15,304.3,298.35,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.01,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17261700.0,300.26,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.97,303.15,304.12,298.35,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17262000.0,300.25,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.97,303.15,303.95,298.36,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17262300.0,300.24,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.97,303.15,303.79,298.36,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.01,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17262600.0,300.24,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,292.97,303.15,303.63,298.37,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.3,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17262900.0,300.23,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.96,303.15,303.47,298.37,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17263200.0,300.22,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.96,303.15,303.31,298.37,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17263500.0,300.21,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.96,303.15,303.15,298.37,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17263800.0,300.21,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.96,303.15,303.0,298.37,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17264100.0,300.2,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.96,303.15,302.85,298.37,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.13,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17264400.0,300.2,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.97,303.15,302.7,298.37,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.06,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17264700.0,300.19,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.97,303.15,302.56,298.37,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17265000.0,300.18,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.97,303.15,302.42,298.37,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17265300.0,300.18,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.97,303.15,302.28,298.37,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17265600.0,300.17,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.97,303.15,302.15,298.38,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17265900.0,300.17,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.96,303.15,302.03,298.38,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17266200.0,300.16,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.96,303.15,301.92,298.37,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17266500.0,300.16,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.96,303.15,301.83,298.36,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17266800.0,300.15,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.96,303.15,301.75,298.35,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17267100.0,300.15,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.96,303.15,301.68,298.33,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17267400.0,300.14,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.96,303.15,301.61,298.31,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17267700.0,300.14,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.96,303.15,301.55,298.29,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17268000.0,300.14,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.96,303.15,301.48,298.27,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17268300.0,300.13,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.96,303.15,301.41,298.26,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17268600.0,300.13,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.96,303.15,301.34,298.24,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17268900.0,300.12,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.96,303.15,301.25,298.22,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17269200.0,300.12,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.96,303.15,301.15,298.21,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17269500.0,300.12,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.96,303.15,301.02,298.2,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17269800.0,300.11,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.96,303.15,300.85,298.2,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17270100.0,300.11,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.96,303.15,300.66,298.22,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17270400.0,300.1,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.96,303.15,300.44,298.23,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17270700.0,300.1,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.96,303.15,300.22,298.25,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17271000.0,300.09,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.96,303.15,299.99,298.27,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17271300.0,300.09,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.96,303.15,299.77,298.29,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17271600.0,300.08,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.96,303.15,299.57,298.31,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17271900.0,300.08,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.96,303.15,299.4,298.32,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17272200.0,300.07,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.96,303.15,299.27,298.34,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17272500.0,300.07,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.96,303.15,299.18,298.36,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17272800.0,300.06,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.96,303.15,299.15,298.37,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17273100.0,300.06,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.96,303.15,299.15,298.38,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17273400.0,300.06,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.96,303.15,299.15,298.35,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17273700.0,300.05,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.96,303.15,299.15,298.31,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17274000.0,300.05,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.96,303.15,299.15,298.25,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17274300.0,300.04,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.96,303.15,299.15,298.17,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17274600.0,300.04,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.96,303.15,299.15,298.09,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17274900.0,300.04,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.96,303.15,299.15,298.0,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17275200.0,300.03,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.96,303.15,299.15,297.92,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17275500.0,300.03,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.96,303.15,299.15,297.84,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
