time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17300700.0,299.85,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,292.95,303.15,298.77,296.92,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.01,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17301000.0,299.86,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.93,303.15,298.94,296.97,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17301300.0,299.87,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.93,303.15,299.08,297.01,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17301600.0,299.88,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.97,303.15,299.15,297.03,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,1.21,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17301900.0,299.89,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.97,303.15,299.18,297.05,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.04,410.0,0.1,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17302200.0,299.91,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,292.98,303.15,299.19,297.09,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.02,410.0,0.11,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17302500.0,299.93,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,292.98,303.15,299.19,297.14,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.94,410.0,0.05,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17302800.0,299.95,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,292.98,303.15,299.17,297.2,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.04,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17303100.0,299.97,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,292.98,303.15,299.15,297.28,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.08,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17303400.0,299.99,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,292.98,303.15,299.13,297.35,297.27,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17303700.0,300.01,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.97,303.15,299.11,297.43,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17304000.0,300.04,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.97,303.15,299.09,297.5,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17304300.0,300.07,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,292.96,303.15,299.08,297.57,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17304600.0,300.1,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,292.96,303.15,299.08,297.63,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17304900.0,300.13,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,292.96,303.15,299.11,297.68,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17305200.0,300.16,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,292.96,303.15,299.15,297.71,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17305500.0,300.19,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,292.96,303.15,299.2,297.73,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17305800.0,300.23,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,292.95,303.15,299.25,297.75,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17306100.0,300.27,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,292.95,303.15,299.31,297.76,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17306400.0,300.3,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,292.95,303.15,299.36,297.77,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17306700.0,300.34,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,292.95,303.15,299.42,297.78,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17307000.0,300.37,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,292.95,303.15,299.48,297.79,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17307300.0,300.41,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,292.95,303.15,299.56,297.8,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17307600.0,300.44,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.94,303.15,299.64,297.82,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.17,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17307900.0,300.48,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.94,303.15,299.74,297.85,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.39,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17308200.0,300.51,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,292.95,303.15,299.86,297.88,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.61,410.0,0.22,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17308500.0,300.55,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,292.95,303.15,299.99,297.93,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.81,410.0,0.07,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17308800.0,300.58,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,292.95,303.15,300.15,297.98,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.96,410.0,0.05,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17309100.0,300.61,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,292.95,303.15,300.32,298.04,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.04,410.0,0.06,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17309400.0,300.65,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.97,303.15,300.48,298.08,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.02,410.0,0.37,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17309700.0,300.68,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.97,303.15,300.65,298.1,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.92,410.0,0.11,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17310000.0,300.72,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.97,303.15,300.82,298.12,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.72,410.0,0.09,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17310300.0,300.75,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.97,303.15,300.98,298.14,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.46,410.0,0.12,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17310600.0,300.79,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.96,303.15,301.15,298.15,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.22,410.0,0.01,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17310900.0,300.83,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,292.96,303.15,301.32,298.16,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,410.0,0.07,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17311200.0,300.86,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,292.95,303.15,301.48,298.18,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17311500.0,300.9,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,292.95,303.15,301.65,298.2,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.01,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17311800.0,300.93,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,292.95,303.15,301.82,298.24,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17312100.0,300.96,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.94,303.15,301.98,298.3,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17312400.0,300.99,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.94,303.15,302.15,298.38,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17312700.0,301.01,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.94,303.15,302.32,298.47,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17313000.0,301.04,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.94,303.15,302.49,298.57,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17313300.0,301.06,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.93,303.15,302.67,298.67,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17313600.0,301.08,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,292.93,303.15,302.85,298.78,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17313900.0,301.1,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,292.92,303.15,303.03,298.89,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17314200.0,301.12,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,292.92,303.15,303.21,299.0,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.17,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17314500.0,301.14,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,292.92,303.15,303.39,299.11,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.38,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17314800.0,301.16,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,292.92,303.15,303.56,299.22,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6,410.0,0.01,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17315100.0,301.17,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,292.92,303.15,303.72,299.31,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.81,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17315400.0,301.19,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,292.93,303.15,303.87,299.41,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0,410.0,0.14,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17315700.0,301.2,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.93,303.15,304.02,299.49,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.13,410.0,0.08,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17316000.0,301.21,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.93,303.15,304.15,299.56,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2,410.0,0.37,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17316300.0,301.22,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.93,303.15,304.27,299.62,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.23,410.0,0.14,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17316600.0,301.23,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.93,303.15,304.37,299.67,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.24,410.0,0.09,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17316900.0,301.24,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.93,303.15,304.47,299.72,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.23,410.0,0.09,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17317200.0,301.25,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.93,303.15,304.56,299.76,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.21,410.0,0.09,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17317500.0,301.25,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.93,303.15,304.64,299.79,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.19,410.0,0.09,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17317800.0,301.26,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.93,303.15,304.71,299.82,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.16,410.0,0.1,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17318100.0,301.26,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.93,303.15,304.78,299.84,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.14,410.0,0.06,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17318400.0,301.27,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.93,303.15,304.85,299.87,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.12,410.0,0.02,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17318700.0,301.27,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.93,303.15,304.92,299.89,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.11,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17319000.0,301.28,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.93,303.15,304.99,299.91,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.12,410.0,0.04,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17319300.0,301.29,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,292.93,303.15,305.07,299.93,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.15,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17319600.0,301.29,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,292.93,303.15,305.15,299.95,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2,410.0,0.03,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17319900.0,301.3,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,292.93,303.15,305.24,299.96,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.28,410.0,0.13,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17320200.0,301.3,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,292.93,303.15,305.33,299.94,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.39,410.0,0.02,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17320500.0,301.31,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,292.93,303.15,305.42,299.89,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.51,410.0,0.04,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17320800.0,301.31,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,292.93,303.15,305.52,299.82,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.64,410.0,0.04,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17321100.0,301.31,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.93,303.15,305.62,299.75,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.76,410.0,0.14,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17321400.0,301.32,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.94,303.15,305.71,299.66,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.89,410.0,0.32,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17321700.0,301.32,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.94,303.15,305.8,299.58,297.28,297.01,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0,410.0,0.06,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17322000.0,301.32,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.94,303.15,305.89,299.5,297.28,297.02,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.09,410.0,0.11,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17322300.0,301.32,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.94,303.15,305.97,299.43,297.28,297.02,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.16,410.0,0.11,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17322600.0,301.33,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.94,303.15,306.04,299.39,297.28,297.02,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2,410.0,0.12,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17322900.0,301.33,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.94,303.15,306.1,299.37,297.28,297.02,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.21,410.0,0.12,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17323200.0,301.34,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.94,303.15,306.15,299.39,297.28,297.02,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.19,410.0,0.13,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17323500.0,301.34,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.94,303.15,306.18,299.42,297.28,297.02,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.21,410.0,0.11,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17323800.0,301.35,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.94,303.15,306.21,299.44,297.28,297.02,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3,410.0,0.11,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17324100.0,301.36,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.94,303.15,306.22,299.45,297.28,297.02,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.43,410.0,0.1,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17324400.0,301.37,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.94,303.15,306.22,299.45,297.28,297.02,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.58,410.0,0.06,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17324700.0,301.38,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.94,303.15,306.22,299.45,297.28,297.02,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.68,410.0,0.12,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17325000.0,301.39,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.94,303.15,306.21,299.44,297.28,297.02,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.61,410.0,0.16,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
