time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17349900.0,301.53,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.91,303.15,303.32,299.79,297.28,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.41,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17350200.0,301.53,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.91,303.15,303.15,299.84,297.28,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.07,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17350500.0,301.52,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.91,303.15,302.98,299.88,297.28,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.01,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17350800.0,301.52,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,302.82,299.92,297.28,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17351100.0,301.51,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,302.65,299.94,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17351400.0,301.5,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,302.48,299.95,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17351700.0,301.5,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,302.32,299.93,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17352000.0,301.49,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,302.15,299.89,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17352300.0,301.49,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,302.02,299.85,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17352600.0,301.49,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,301.94,299.83,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17352900.0,301.48,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,301.92,299.82,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17353200.0,301.48,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,301.93,299.83,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17353500.0,301.47,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,301.97,299.84,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17353800.0,301.47,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,302.02,299.86,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17354100.0,301.47,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,302.09,299.88,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17354400.0,301.47,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,302.15,299.9,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17354700.0,301.46,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,302.2,299.91,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17355000.0,301.46,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,302.22,299.92,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17355300.0,301.46,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,302.21,299.91,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17355600.0,301.45,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,302.15,299.89,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17355900.0,301.45,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,302.07,299.87,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17356200.0,301.45,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,301.98,299.85,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17356500.0,301.44,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,301.9,299.84,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17356800.0,301.44,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,301.82,299.83,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17357100.0,301.44,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,301.73,299.82,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17357400.0,301.43,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,301.65,299.81,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17357700.0,301.43,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,301.57,299.79,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17358000.0,301.42,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,301.48,299.78,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17358300.0,301.42,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,301.4,299.76,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17358600.0,301.42,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,301.32,299.73,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17358900.0,301.41,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,301.23,299.7,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17359200.0,301.41,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,301.15,299.65,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17359500.0,301.4,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,301.07,299.6,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17359800.0,301.4,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,300.98,299.54,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17360100.0,301.39,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,300.9,299.48,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17360400.0,301.39,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,300.82,299.42,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17360700.0,301.38,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,300.73,299.36,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17361000.0,301.38,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,300.65,299.3,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17361300.0,301.37,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,300.57,299.24,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17361600.0,301.37,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,300.48,299.18,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17361900.0,301.37,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,300.4,299.12,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17362200.0,301.36,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,300.32,299.06,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17362500.0,301.36,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,300.23,299.01,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17362800.0,301.35,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,300.15,298.95,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17363100.0,301.35,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,300.06,298.9,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17363400.0,301.34,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,299.97,298.85,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17363700.0,301.34,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,299.88,298.8,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17364000.0,301.33,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,299.78,298.75,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17364300.0,301.33,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,299.68,298.7,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17364600.0,301.33,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,299.59,298.65,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17364900.0,301.32,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,299.5,298.6,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17365200.0,301.32,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,299.41,298.55,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17365500.0,301.31,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,299.33,298.5,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17365800.0,301.31,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,299.26,298.46,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17366100.0,301.3,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,299.2,298.42,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17366400.0,301.3,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,299.15,298.37,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17366700.0,301.3,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,299.11,298.34,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17367000.0,301.29,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,299.09,298.32,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17367300.0,301.29,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,299.08,298.31,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17367600.0,301.28,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,299.08,298.3,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17367900.0,301.28,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,299.08,298.3,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17368200.0,301.28,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,299.09,298.31,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17368500.0,301.27,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,299.1,298.32,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17368800.0,301.27,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,299.11,298.34,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17369100.0,301.27,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,299.13,298.35,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17369400.0,301.26,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,299.14,298.36,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17369700.0,301.26,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,299.15,298.37,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17370000.0,301.26,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,299.15,298.37,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17370300.0,301.25,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,299.15,298.37,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17370600.0,301.25,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,299.15,298.37,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17370900.0,301.25,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,299.15,298.37,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17371200.0,301.25,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,299.15,298.37,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17371500.0,301.25,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,299.15,298.37,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17371800.0,301.24,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,299.15,298.37,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17372100.0,301.24,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,299.15,298.37,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17372400.0,301.24,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,299.15,298.37,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17372700.0,301.24,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,299.15,298.37,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17373000.0,301.24,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,299.15,298.37,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17373300.0,301.24,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,299.15,298.37,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17373600.0,301.24,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,299.15,298.37,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17373900.0,301.24,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,299.13,298.36,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17374200.0,301.24,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,299.09,298.31,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17374500.0,301.24,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,299.02,298.24,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
