time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17374800.0,301.23,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,298.93,298.16,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17375100.0,301.23,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,298.82,298.05,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17375400.0,301.23,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,298.71,297.94,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17375700.0,301.23,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,298.6,297.83,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17376000.0,301.22,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,298.48,297.72,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17376300.0,301.22,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,298.38,297.61,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17376600.0,301.22,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,298.28,297.52,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17376900.0,301.21,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,298.2,297.44,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17377200.0,301.21,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,298.15,297.39,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17377500.0,301.21,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,298.12,297.36,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17377800.0,301.21,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,298.1,297.34,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17378100.0,301.2,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,298.1,297.34,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17378400.0,301.2,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,298.1,297.34,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17378700.0,301.2,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,298.11,297.35,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17379000.0,301.19,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,298.13,297.37,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17379300.0,301.19,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,298.15,297.39,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17379600.0,301.19,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,298.16,297.4,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17379900.0,301.19,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,298.17,297.41,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17380200.0,301.18,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,298.18,297.42,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17380500.0,301.18,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,298.17,297.41,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17380800.0,301.18,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,298.15,297.39,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17381100.0,301.18,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,298.11,297.36,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17381400.0,301.17,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,298.04,297.32,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17381700.0,301.17,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,297.95,297.28,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382000.0,301.17,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,297.84,297.24,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382300.0,301.17,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,297.73,297.2,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382600.0,301.16,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,297.61,297.17,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382900.0,301.16,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,297.49,297.14,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17383200.0,301.16,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,297.38,297.11,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17383500.0,301.15,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,297.29,297.1,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17383800.0,301.15,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,297.22,297.1,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17384100.0,301.15,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,297.17,297.12,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17384400.0,301.15,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,297.15,297.15,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17384700.0,301.14,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,297.16,297.16,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385000.0,301.14,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,297.18,297.18,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385300.0,301.14,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,297.21,297.21,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385600.0,301.14,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,297.26,297.26,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385900.0,301.14,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,297.32,297.32,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17386200.0,301.14,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,297.4,297.4,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17386500.0,301.14,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,297.49,297.49,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17386800.0,301.14,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,297.59,297.59,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17387100.0,301.15,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,297.71,297.71,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17387400.0,301.15,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,297.84,297.84,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17387700.0,301.16,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,297.99,297.99,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388000.0,301.17,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,298.15,298.15,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388300.0,301.18,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,298.32,298.22,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388600.0,301.19,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,298.48,298.25,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388900.0,301.21,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,298.65,298.26,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389200.0,301.22,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,298.82,298.24,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389500.0,301.24,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,298.98,298.21,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389800.0,301.25,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,299.15,298.17,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390100.0,301.26,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,299.32,298.12,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.17,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390400.0,301.27,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,299.48,298.07,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.11,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390700.0,301.29,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,299.65,298.03,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391000.0,301.3,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.9,303.15,299.82,297.99,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391300.0,301.31,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,292.91,303.15,299.98,297.97,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.53,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391600.0,301.31,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,292.91,303.15,300.15,297.98,297.27,297.01,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.05,0.0,0.0,0.0,284.32,289.82,301.87,304.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391900.0,300.46,297.15,293.15,0.0,0.0,295.57,1.0,1.0,0.53,300.61,297.15,293.15,0.0,0.0,295.57,1.0,1.0,0.56,300.48,297.15,293.15,0.0,0.0,295.57,1.0,1.0,0.41,300.41,297.15,293.15,0.0,0.0,295.57,1.0,1.0,0.56,300.08,297.15,293.15,0.0,0.0,295.57,1.0,1.0,2.66,295.57,291.15,300.32,298.0,300.32,300.48,295.55,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.83,0.83,0.0,298.57,410.0,56893.09,0.0,13466.18,1.0,284.84,293.43,302.85,306.16,293.15,293.15,283.15,5974.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.6,1.96,0.11,5.29,4.13,1.16,0.0,0.0,0.0,10832.49,0.0,167.33,2275.35,0.0,1077.8,0.45,1.0,0.0,3.0,1.0,0.0
17392200.0,299.77,297.15,293.15,0.0,0.0,294.38,1.0,1.0,0.53,299.97,297.15,293.15,0.0,0.0,294.38,1.0,1.0,0.56,299.81,297.15,293.15,0.0,0.0,294.38,1.0,1.0,0.41,299.76,297.15,293.15,0.0,0.0,294.38,1.0,1.0,0.56,299.3,297.15,293.15,0.0,0.0,294.38,1.0,1.0,2.66,294.38,291.15,300.48,298.02,300.31,299.83,294.37,1.0,1.0,0.73,0.73,0.27,0.73,5.69,4.19,1.49,2.91,0.9,0.9,0.0,297.75,410.0,74116.78,0.0,13481.88,1.0,284.69,292.37,301.16,305.03,293.15,293.15,283.15,10191.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.32,2.81,0.19,5.29,4.13,1.16,0.0,0.0,0.0,12517.06,0.0,482.26,2275.33,0.0,2194.96,0.64,1.0,0.0,3.0,1.0,0.0
17392500.0,299.43,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.53,299.65,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,299.48,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.41,299.44,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,293.64,1.0,1.0,2.66,293.64,291.15,300.65,298.03,300.3,299.51,293.63,1.0,1.0,0.69,0.69,0.31,0.69,5.69,3.96,1.72,2.68,0.97,0.97,0.0,297.67,410.0,84998.9,0.0,13483.25,1.0,284.61,291.72,301.11,305.53,293.15,293.15,283.15,13521.94,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.87,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,14088.35,0.0,881.45,2275.33,0.0,2570.05,0.78,1.0,0.0,3.0,1.0,0.0
17392800.0,299.21,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.53,299.46,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,299.28,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.41,299.25,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,293.04,1.0,1.0,2.66,293.04,291.15,300.82,298.05,300.3,299.3,293.03,1.0,1.0,0.65,0.65,0.35,0.65,5.69,3.75,1.94,2.47,1.0,1.0,0.0,297.6,410.0,92358.81,0.0,13484.31,1.0,284.53,291.19,301.09,305.92,293.15,293.15,283.15,17301.94,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.32,3.99,0.3,5.29,4.13,1.16,0.0,0.0,0.0,15312.75,0.0,1360.48,2275.33,0.0,2809.26,0.91,1.0,0.0,3.0,1.0,0.0
17393100.0,299.05,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.53,299.31,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.56,299.13,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.41,299.11,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,292.56,1.0,1.0,2.66,292.56,291.15,300.98,298.06,300.3,299.16,292.56,1.0,1.0,0.62,0.62,0.38,0.62,5.69,3.55,2.14,2.27,1.0,1.0,0.0,297.53,410.0,96655.61,0.0,13485.14,1.0,284.47,290.77,301.08,306.17,293.15,293.15,283.15,21122.89,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16122.3,0.0,1835.04,2275.33,0.0,2938.92,1.0,1.0,0.0,3.0,1.0,0.0
17393400.0,298.95,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.53,299.22,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.56,299.04,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.41,299.02,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,292.43,1.0,1.0,2.66,292.43,291.15,301.15,298.08,300.3,299.06,292.43,1.0,1.0,0.59,0.59,0.41,0.59,5.69,3.36,2.33,2.08,1.0,1.0,0.0,297.46,410.0,95071.77,0.0,13485.79,1.0,284.45,290.64,301.07,306.1,293.15,293.15,283.15,21122.89,27720.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15899.26,0.0,1835.04,2275.33,0.0,2939.84,1.0,1.0,0.0,3.0,1.0,0.0
17393700.0,298.89,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.56,298.97,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.41,298.96,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,292.31,1.0,1.0,2.66,292.31,291.15,301.32,298.1,300.3,299.0,292.31,1.0,1.0,0.57,0.57,0.43,0.57,5.69,3.2,2.49,1.92,1.0,1.0,0.0,297.39,410.0,93602.62,0.0,13486.31,1.0,284.44,290.53,301.09,306.05,293.15,293.15,283.15,21122.89,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15720.18,0.0,1835.04,2275.33,0.0,2898.67,1.0,1.0,0.0,3.0,1.0,0.0
17394000.0,298.83,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.41,298.92,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,292.2,1.0,1.0,2.66,292.2,291.15,301.48,298.13,300.31,298.95,292.2,1.0,1.0,0.55,0.55,0.45,0.55,5.69,3.05,2.64,1.77,1.0,1.0,0.0,297.33,410.0,92294.7,0.0,13486.72,1.0,284.42,290.43,301.13,306.01,293.15,293.15,283.15,21122.89,33120.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15568.98,0.0,1835.04,2275.33,0.0,2856.29,1.0,1.0,0.0,3.0,1.0,0.0
17394300.0,298.78,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.53,299.07,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.41,298.87,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,292.09,1.0,1.0,2.66,292.09,291.15,301.65,298.18,300.32,298.91,292.08,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.92,2.77,1.64,1.0,1.0,0.0,297.27,410.0,91664.32,0.0,13487.05,1.0,284.34,290.31,301.17,306.04,293.15,293.15,283.05,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15604.55,0.0,1835.04,2275.33,0.0,2824.08,1.0,1.0,0.0,3.0,1.0,0.0
17394600.0,298.71,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,291.76,1.0,1.0,2.66,291.76,291.15,301.82,298.23,300.31,298.84,291.76,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.81,2.88,1.53,1.0,1.0,0.0,297.21,410.0,94658.41,0.0,13487.3,1.0,283.77,289.93,301.24,306.28,293.15,293.15,282.45,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16241.83,0.0,1835.04,2275.33,0.0,2882.64,1.0,1.0,0.0,3.0,1.0,0.0
17394900.0,298.61,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,291.34,1.0,1.0,2.66,291.34,291.15,301.98,298.29,300.29,298.75,291.33,1.0,1.0,0.5,0.5,0.5,0.5,5.69,2.71,2.98,1.43,1.0,1.0,0.0,297.17,410.0,99165.34,0.0,13487.5,1.0,282.98,289.45,301.31,306.65,293.15,293.15,281.55,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17519.27,0.0,1835.04,2275.33,0.0,2959.0,1.0,1.0,0.0,3.0,1.0,0.0
17395200.0,298.5,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.41,298.64,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,290.98,1.0,1.0,2.66,290.98,291.15,302.15,298.38,300.27,298.66,290.98,1.0,1.0,0.49,0.49,0.51,0.49,5.69,2.62,3.07,1.34,0.97,0.97,0.0,297.13,410.0,102203.47,0.0,13487.66,1.0,282.38,289.04,301.38,306.86,293.15,293.15,280.95,21848.22,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18268.98,0.0,1838.06,2275.33,0.0,3004.54,1.0,1.0,0.0,3.0,1.0,0.0
17395500.0,298.41,297.15,293.15,0.0,0.0,290.58,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,290.58,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,290.58,1.0,1.0,0.41,298.55,297.15,293.15,0.0,0.0,290.58,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,290.58,1.0,1.0,2.66,290.58,291.15,302.32,298.47,300.25,298.57,290.57,1.0,1.0,0.48,0.48,0.52,0.48,5.69,2.55,3.15,1.27,0.91,0.91,0.0,297.09,410.0,106352.38,0.0,13487.77,1.0,281.58,288.57,301.48,307.25,293.15,293.15,280.05,23967.11,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19866.44,0.0,1846.88,2275.33,0.0,3058.07,1.0,1.0,0.0,3.0,1.0,0.0
17395800.0,298.34,297.15,293.15,0.0,0.0,290.48,1.0,1.0,0.53,298.68,297.15,293.15,0.0,0.0,290.48,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,290.48,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,290.48,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,290.48,1.0,1.0,2.66,290.48,291.15,302.48,298.56,300.24,298.5,290.48,1.0,1.0,0.47,0.47,0.53,0.47,5.69,2.48,3.21,1.2,0.87,0.87,0.0,297.06,410.0,105379.23,0.0,13487.86,1.0,281.51,288.46,301.54,307.16,293.15,293.15,280.05,26520.98,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19497.37,0.0,1857.54,2275.33,0.0,3013.51,1.0,1.0,0.0,3.0,1.0,0.0
17396100.0,298.35,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.53,298.69,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,290.76,1.0,1.0,2.66,290.76,291.15,302.65,298.65,300.27,298.5,290.77,1.0,1.0,0.47,0.47,0.53,0.47,5.69,2.42,3.27,1.14,0.87,0.87,0.0,297.03,410.0,99248.13,0.0,13487.94,1.0,282.29,288.82,301.62,306.84,293.15,293.15,280.95,26553.19,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17713.1,0.0,1857.68,2275.33,0.0,2853.22,1.0,1.0,0.0,3.0,1.0,0.0
17396400.0,298.39,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.53,298.72,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.01,1.0,1.0,2.66,291.01,291.15,302.82,298.75,300.33,298.54,291.01,1.0,1.0,0.46,0.46,0.54,0.46,5.69,2.37,3.32,1.09,0.88,0.88,0.0,297.0,410.0,94892.89,0.0,13488.0,1.0,282.87,289.12,301.72,306.74,293.15,293.15,281.55,25757.29,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16908.0,0.0,1854.35,2275.33,0.0,2715.84,1.0,1.0,0.0,3.0,1.0,0.0
17396700.0,298.43,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.56,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,302.98,298.84,300.38,298.58,291.17,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.33,3.36,1.05,0.9,0.9,0.0,296.98,410.0,92683.92,0.0,13488.05,1.0,283.2,289.31,301.85,306.82,293.15,293.15,281.85,24743.87,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16697.21,0.0,1850.12,2275.33,0.0,2625.56,1.0,1.0,0.0,3.0,1.0,0.0
17397000.0,298.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,303.15,298.94,300.42,298.58,291.16,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.29,3.4,1.01,0.9,0.9,0.0,296.96,410.0,93044.41,0.0,13488.1,1.0,283.17,289.28,301.95,306.92,293.15,293.15,281.85,24796.81,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16682.85,0.0,1850.34,2275.33,0.0,2614.05,1.0,1.0,0.0,3.0,1.0,0.0
17397300.0,298.43,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.56,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,303.32,299.04,300.46,298.57,291.24,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.26,3.44,0.98,0.91,0.91,0.0,296.94,410.0,91568.09,0.0,13488.14,1.0,283.39,289.38,302.01,306.81,293.15,293.15,282.15,24588.05,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16184.17,0.0,1849.47,2275.33,0.0,2552.65,1.0,1.0,0.0,3.0,1.0,0.0
17397600.0,298.42,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.55,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,303.48,299.14,300.5,298.57,291.06,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.23,3.46,0.95,0.89,0.89,0.0,296.92,410.0,95076.87,0.0,13488.17,1.0,282.9,289.16,302.15,307.25,293.15,293.15,281.55,25308.29,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17268.97,0.0,1852.48,2275.33,0.0,2602.86,1.0,1.0,0.0,3.0,1.0,0.0
17397900.0,298.42,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,303.65,299.24,300.54,298.56,291.16,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.2,3.49,0.92,0.9,0.9,0.0,296.9,410.0,93680.23,0.0,13488.2,1.0,283.12,289.26,302.22,307.16,293.15,293.15,281.85,25030.55,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16764.11,0.0,1851.32,2275.33,0.0,2543.43,1.0,1.0,0.0,3.0,1.0,0.0
17398200.0,298.43,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.56,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,303.82,299.35,300.58,298.57,291.2,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.18,3.51,0.9,0.9,0.9,0.0,296.89,410.0,93591.54,0.0,13488.23,1.0,283.16,289.31,302.33,307.29,293.15,293.15,281.85,24721.48,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16947.86,0.0,1850.03,2275.33,0.0,2502.38,1.0,1.0,0.0,3.0,1.0,0.0
17398500.0,298.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.56,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.98,299.45,300.63,298.58,291.14,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.16,3.53,0.88,0.9,0.9,0.0,296.87,410.0,95334.36,0.0,13488.25,1.0,282.95,289.23,302.46,307.6,293.15,293.15,281.55,24857.98,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17646.3,0.0,1850.59,2275.33,0.0,2504.38,1.0,1.0,0.0,3.0,1.0,0.0
