time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17398800.0,298.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,304.15,299.56,300.69,298.58,291.14,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.14,3.55,0.86,0.9,0.9,0.0,296.86,410.0,95881.48,0.0,13488.27,1.0,282.91,289.22,302.57,307.71,293.15,293.15,281.55,24887.93,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17668.69,0.0,1850.72,2275.33,0.0,2490.94,1.0,1.0,0.0,3.0,1.0,0.0
17399100.0,298.45,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,304.31,299.66,300.73,298.58,291.08,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.13,3.56,0.85,0.89,0.89,0.0,296.85,410.0,97746.32,0.0,13488.29,1.0,282.68,289.12,302.63,307.94,293.15,293.15,281.25,25016.04,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18344.5,0.0,1851.25,2275.33,0.0,2570.19,1.0,1.0,0.0,3.0,1.0,0.0
17399400.0,298.44,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,304.44,299.75,300.76,298.57,291.07,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.11,3.58,0.83,0.89,0.89,0.0,296.84,410.0,98147.62,0.0,13488.31,1.0,282.64,289.1,302.62,307.9,293.15,293.15,281.25,25316.53,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18250.32,0.0,1852.51,2275.33,0.0,2653.74,1.0,1.0,0.0,3.0,1.0,0.0
17399700.0,298.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,304.56,299.82,300.8,298.58,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.1,3.59,0.82,0.9,0.9,0.0,296.83,410.0,96765.81,0.0,13488.33,1.0,282.87,289.21,302.59,307.72,293.15,293.15,281.55,25026.4,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17634.71,0.0,1851.3,2275.33,0.0,2690.92,1.0,1.0,0.0,3.0,1.0,0.0
17400000.0,298.45,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.2,291.15,304.67,299.87,300.83,298.58,291.2,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.09,3.6,0.81,0.9,0.9,0.0,296.82,410.0,96607.74,0.0,13488.35,1.0,282.91,289.25,302.59,307.74,293.15,293.15,281.55,24756.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17746.57,0.0,1850.17,2275.33,0.0,2732.9,1.0,1.0,0.0,3.0,1.0,0.0
17400300.0,298.46,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,304.76,299.92,300.85,298.59,291.12,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.08,3.61,0.8,0.89,0.89,0.0,296.81,410.0,98194.14,0.0,13488.38,1.0,282.69,289.16,302.61,307.93,293.15,293.15,281.25,24996.05,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18395.21,0.0,1851.17,2275.33,0.0,2801.41,1.0,1.0,0.0,3.0,1.0,0.0
17400600.0,298.46,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,304.84,299.95,300.87,298.59,291.1,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.07,3.62,0.79,0.89,0.89,0.0,296.8,410.0,98503.23,0.0,13488.4,1.0,282.65,289.13,302.61,307.91,293.15,293.15,281.25,25208.14,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18303.38,0.0,1852.06,2275.33,0.0,2844.97,1.0,1.0,0.0,3.0,1.0,0.0
17400900.0,298.46,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,304.91,299.97,300.89,298.59,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.07,3.62,0.79,0.9,0.9,0.0,296.8,410.0,97019.05,0.0,13488.42,1.0,282.87,289.23,302.58,307.72,293.15,293.15,281.55,24886.94,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17671.29,0.0,1850.72,2275.33,0.0,2842.84,1.0,1.0,0.0,3.0,1.0,0.0
17401200.0,298.47,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,304.96,299.98,300.91,298.59,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.63,0.78,0.9,0.9,0.0,296.79,410.0,96749.32,0.0,13488.43,1.0,282.91,289.26,302.58,307.74,293.15,293.15,281.55,24615.77,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17765.61,0.0,1849.58,2275.33,0.0,2845.18,1.0,1.0,0.0,3.0,1.0,0.0
17401500.0,298.47,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,305.02,299.99,300.92,298.6,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.64,0.78,0.9,0.9,0.0,296.78,410.0,98221.1,0.0,13488.45,1.0,282.69,289.16,302.6,307.92,293.15,293.15,281.25,24870.32,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18395.67,0.0,1850.65,2275.33,0.0,2874.71,1.0,1.0,0.0,3.0,1.0,0.0
17401800.0,298.47,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,305.06,299.98,300.93,298.59,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.77,0.89,0.89,0.0,296.78,410.0,98413.24,0.0,13488.47,1.0,282.65,289.12,302.6,307.9,293.15,293.15,281.25,25123.56,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18284.81,0.0,1851.7,2275.33,0.0,2882.45,1.0,1.0,0.0,3.0,1.0,0.0
17402100.0,298.47,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,305.11,299.97,300.95,298.59,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.77,0.9,0.9,0.0,296.77,410.0,96813.55,0.0,13488.49,1.0,282.87,289.21,302.57,307.71,293.15,293.15,281.55,24869.17,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17635.16,0.0,1850.64,2275.33,0.0,2847.42,1.0,1.0,0.0,3.0,1.0,0.0
17402400.0,298.47,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,305.15,299.95,300.96,298.6,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.9,0.9,0.0,296.76,410.0,96433.23,0.0,13488.51,1.0,282.9,289.23,302.57,307.71,293.15,293.15,281.55,24677.26,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17711.49,0.0,1849.84,2275.33,0.0,2819.49,1.0,1.0,0.0,3.0,1.0,0.0
17402700.0,298.47,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,305.18,299.92,300.96,298.6,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.89,0.89,0.0,296.76,410.0,97764.75,0.0,13488.53,1.0,282.68,289.12,302.6,307.89,293.15,293.15,281.25,25046.9,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18314.82,0.0,1851.38,2275.33,0.0,2817.08,1.0,1.0,0.0,3.0,1.0,0.0
17403000.0,298.48,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.28,1.0,1.0,2.66,291.28,291.15,305.18,299.87,300.97,298.61,291.28,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.91,0.91,0.0,296.75,410.0,94180.44,0.0,13488.56,1.0,283.17,289.35,302.56,307.57,293.15,293.15,281.85,24230.06,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17190.31,0.0,1847.97,2275.33,0.0,2703.62,1.0,1.0,0.0,3.0,1.0,0.0
17403300.0,298.46,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,305.17,299.8,300.95,298.59,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.9,0.9,0.0,296.74,410.0,96028.52,0.0,13488.6,1.0,282.86,289.16,302.56,307.66,293.15,293.15,281.55,25158.87,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17503.54,0.0,1851.85,2275.33,0.0,2696.62,1.0,1.0,0.0,3.0,1.0,0.0
17403600.0,298.47,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,305.15,299.72,300.95,298.6,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.9,0.9,0.0,296.73,410.0,95374.86,0.0,13488.64,1.0,282.91,289.18,302.59,307.72,293.15,293.15,281.55,24886.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17605.41,0.0,1850.71,2275.33,0.0,2610.53,1.0,1.0,0.0,3.0,1.0,0.0
17403900.0,298.47,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,305.12,299.63,300.93,298.6,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.9,0.9,0.0,296.72,410.0,93544.52,0.0,13488.69,1.0,283.13,289.25,302.56,307.52,293.15,293.15,281.85,24687.47,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16959.12,0.0,1849.88,2275.33,0.0,2507.26,1.0,1.0,0.0,3.0,1.0,0.0
17404200.0,298.46,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,305.09,299.55,300.92,298.6,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.9,0.9,0.0,296.7,410.0,92923.75,0.0,13488.74,1.0,283.16,289.26,302.53,307.49,293.15,293.15,281.85,24600.62,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16981.04,0.0,1849.52,2275.33,0.0,2459.98,1.0,1.0,0.0,3.0,1.0,0.0
17404500.0,298.45,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.07,291.15,305.06,299.46,300.9,298.59,291.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.67,0.75,0.89,0.89,0.0,296.69,410.0,94062.55,0.0,13488.78,1.0,282.93,289.13,302.48,307.58,293.15,293.15,281.55,25108.01,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17461.35,0.0,1851.64,2275.33,0.0,2504.51,1.0,1.0,0.0,3.0,1.0,0.0
17404800.0,298.46,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,305.04,299.38,300.9,298.59,291.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.91,0.91,0.0,296.68,410.0,90376.03,0.0,13488.82,1.0,283.42,289.35,302.37,307.18,293.15,293.15,282.15,24403.97,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16362.91,0.0,1848.7,2275.33,0.0,2443.25,1.0,1.0,0.0,3.0,1.0,0.0
17405100.0,298.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.03,299.32,300.89,298.6,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.68,410.0,91687.62,0.0,13488.85,1.0,283.2,289.24,302.34,307.3,293.15,293.15,281.85,24657.94,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16853.49,0.0,1849.76,2275.33,0.0,2487.74,1.0,1.0,0.0,3.0,1.0,0.0
17405400.0,298.45,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,305.05,299.27,300.89,298.59,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.67,410.0,91772.12,0.0,13488.87,1.0,283.16,289.19,302.29,307.22,293.15,293.15,281.85,24927.16,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16703.92,0.0,1850.88,2275.33,0.0,2509.0,1.0,1.0,0.0,3.0,1.0,0.0
17405700.0,298.44,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,305.08,299.25,300.9,298.58,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.67,410.0,90141.12,0.0,13488.88,1.0,283.38,289.28,302.23,307.0,293.15,293.15,282.15,24682.11,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16121.25,0.0,1849.86,2275.33,0.0,2480.89,1.0,1.0,0.0,3.0,1.0,0.0
17406000.0,298.44,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.56,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,305.15,299.25,300.92,298.58,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.91,0.91,0.0,296.67,410.0,89840.96,0.0,13488.88,1.0,283.42,289.31,302.23,307.0,293.15,293.15,282.15,24446.93,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16204.21,0.0,1848.88,2275.33,0.0,2461.79,1.0,1.0,0.0,3.0,1.0,0.0
17406300.0,298.43,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.55,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,305.23,299.26,300.95,298.58,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.67,410.0,91370.88,0.0,13488.87,1.0,283.2,289.21,302.27,307.2,293.15,293.15,281.85,24680.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16765.52,0.0,1849.85,2275.33,0.0,2487.07,1.0,1.0,0.0,3.0,1.0,0.0
17406600.0,298.42,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.54,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,305.32,299.27,300.97,298.57,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.67,410.0,91652.96,0.0,13488.86,1.0,283.16,289.18,302.28,307.2,293.15,293.15,281.85,24885.57,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16683.47,0.0,1850.71,2275.33,0.0,2498.04,1.0,1.0,0.0,3.0,1.0,0.0
17406900.0,298.41,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.53,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,305.4,299.28,301.0,298.57,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.91,0.91,0.0,296.67,410.0,90161.8,0.0,13488.86,1.0,283.38,289.28,302.26,307.03,293.15,293.15,282.15,24567.59,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16144.79,0.0,1849.38,2275.33,0.0,2465.7,1.0,1.0,0.0,3.0,1.0,0.0
17407200.0,298.38,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.0,1.0,1.0,2.66,291.0,291.15,305.48,299.29,301.02,298.55,291.0,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.89,0.89,0.0,296.67,410.0,93494.86,0.0,13488.86,1.0,282.88,289.04,302.31,307.34,293.15,293.15,281.55,25546.39,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17126.39,0.0,1853.47,2275.33,0.0,2538.44,1.0,1.0,0.0,3.0,1.0,0.0
17407500.0,298.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,305.57,299.3,301.05,298.55,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.67,410.0,91348.95,0.0,13488.86,1.0,283.2,289.21,302.32,307.24,293.15,293.15,281.85,24744.96,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16786.64,0.0,1850.12,2275.33,0.0,2472.8,1.0,1.0,0.0,3.0,1.0,0.0
17407800.0,298.37,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,305.65,299.31,301.07,298.55,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.67,410.0,91652.97,0.0,13488.87,1.0,283.16,289.18,302.32,307.24,293.15,293.15,281.85,24914.9,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16708.1,0.0,1850.83,2275.33,0.0,2486.19,1.0,1.0,0.0,3.0,1.0,0.0
17408100.0,298.35,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,305.73,299.32,301.1,298.54,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.91,0.91,0.0,296.67,410.0,90179.81,0.0,13488.87,1.0,283.38,289.28,302.3,307.07,293.15,293.15,282.15,24562.07,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16170.38,0.0,1849.36,2275.33,0.0,2454.47,1.0,1.0,0.0,3.0,1.0,0.0
17408400.0,298.32,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.01,1.0,1.0,2.66,291.01,291.15,305.82,299.33,301.12,298.52,291.01,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.89,0.89,0.0,296.67,410.0,93532.84,0.0,13488.88,1.0,282.88,289.04,302.35,307.38,293.15,293.15,281.55,25499.43,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17158.24,0.0,1853.27,2275.33,0.0,2527.18,1.0,1.0,0.0,3.0,1.0,0.0
17408700.0,298.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.9,299.34,301.15,298.53,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.9,0.9,0.0,296.67,410.0,91406.4,0.0,13488.88,1.0,283.2,289.22,302.36,307.29,293.15,293.15,281.85,24663.64,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16821.51,0.0,1849.78,2275.33,0.0,2461.52,1.0,1.0,0.0,3.0,1.0,0.0
17409000.0,298.31,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,305.98,299.36,301.17,298.52,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.9,0.9,0.0,296.67,410.0,91733.39,0.0,13488.88,1.0,283.16,289.19,302.37,307.29,293.15,293.15,281.85,24789.03,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16748.4,0.0,1850.31,2275.33,0.0,2474.28,1.0,1.0,0.0,3.0,1.0,0.0
17409300.0,298.28,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,306.07,299.37,301.19,298.5,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,0.91,0.91,0.0,296.67,410.0,90186.3,0.0,13488.88,1.0,283.38,289.28,302.34,307.09,293.15,293.15,282.15,24678.96,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16182.82,0.0,1849.85,2275.33,0.0,2436.84,1.0,1.0,0.0,3.0,1.0,0.0
17409600.0,298.28,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,306.15,299.39,301.22,298.5,291.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,0.91,0.91,0.0,296.67,410.0,89997.79,0.0,13488.87,1.0,283.42,289.32,302.37,307.15,293.15,293.15,282.15,24289.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16310.69,0.0,1848.22,2275.33,0.0,2421.84,1.0,1.0,0.0,3.0,1.0,0.0
17409900.0,298.24,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.43,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,306.23,299.4,301.23,298.47,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,0.9,0.9,0.0,296.67,410.0,92111.6,0.0,13488.86,1.0,283.11,289.15,302.39,307.27,293.15,293.15,281.85,25181.14,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16634.47,0.0,1851.94,2275.33,0.0,2476.25,1.0,1.0,0.0,3.0,1.0,0.0
17410200.0,298.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.32,299.42,301.26,298.47,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,0.9,0.9,0.0,296.68,410.0,91819.28,0.0,13488.82,1.0,283.16,289.2,302.44,307.37,293.15,293.15,281.85,24750.28,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16803.78,0.0,1850.15,2275.33,0.0,2453.74,1.0,1.0,0.0,3.0,1.0,0.0
17410500.0,298.22,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,306.4,299.45,301.27,298.45,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,0.91,0.91,0.0,296.69,410.0,90315.73,0.0,13488.77,1.0,283.38,289.29,302.42,307.17,293.15,293.15,282.15,24583.79,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16246.98,0.0,1849.45,2275.33,0.0,2415.87,1.0,1.0,0.0,3.0,1.0,0.0
17410800.0,298.2,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.04,1.0,1.0,2.66,291.04,291.15,306.48,299.47,301.3,298.44,291.04,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,0.89,0.89,0.0,296.7,410.0,93752.07,0.0,13488.71,1.0,282.89,289.06,302.49,307.53,293.15,293.15,281.55,25380.7,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17282.62,0.0,1852.78,2275.33,0.0,2488.15,1.0,1.0,0.0,3.0,1.0,0.0
17411100.0,298.21,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,306.57,299.5,301.33,298.44,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.91,0.91,0.0,296.72,410.0,91711.02,0.0,13488.65,1.0,283.2,289.24,302.51,307.46,293.15,293.15,281.85,24436.51,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16963.26,0.0,1848.84,2275.33,0.0,2421.59,1.0,1.0,0.0,3.0,1.0,0.0
17411400.0,298.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,306.65,299.52,301.35,298.42,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.73,410.0,92110.08,0.0,13488.59,1.0,283.15,289.2,302.51,307.41,293.15,293.15,281.85,24771.81,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16838.15,0.0,1850.24,2275.33,0.0,2432.51,1.0,1.0,0.0,3.0,1.0,0.0
17411700.0,298.18,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.66,291.26,291.15,306.73,299.55,301.37,298.42,291.26,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.91,0.91,0.0,296.74,410.0,90566.25,0.0,13488.55,1.0,283.38,289.31,302.52,307.29,293.15,293.15,282.15,24441.29,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16342.47,0.0,1848.86,2275.33,0.0,2391.4,1.0,1.0,0.0,3.0,1.0,0.0
17412000.0,298.18,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,306.82,299.57,301.4,298.42,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.75,410.0,94064.43,0.0,13488.53,1.0,282.89,289.08,302.59,307.65,293.15,293.15,281.55,25119.53,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17399.9,0.0,1851.69,2275.33,0.0,2464.25,1.0,1.0,0.0,3.0,1.0,0.0
17412300.0,298.17,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,306.9,299.6,301.43,298.41,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.75,410.0,92607.21,0.0,13488.51,1.0,283.11,289.18,302.58,307.48,293.15,293.15,281.85,24854.97,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16826.58,0.0,1850.58,2275.33,0.0,2434.78,1.0,1.0,0.0,3.0,1.0,0.0
17412600.0,298.17,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,306.98,299.62,301.46,298.41,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.75,410.0,92415.66,0.0,13488.51,1.0,283.15,289.22,302.58,307.5,293.15,293.15,281.85,24595.75,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16932.41,0.0,1849.5,2275.33,0.0,2442.7,1.0,1.0,0.0,3.0,1.0,0.0
17412900.0,298.17,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,307.07,299.65,301.49,298.42,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.75,410.0,94010.25,0.0,13488.51,1.0,282.93,289.13,302.61,307.69,293.15,293.15,281.55,24820.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17539.46,0.0,1850.44,2275.33,0.0,2492.67,1.0,1.0,0.0,3.0,1.0,0.0
17413200.0,298.17,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,307.15,299.67,301.52,298.42,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.75,410.0,94365.2,0.0,13488.51,1.0,282.9,289.1,302.61,307.68,293.15,293.15,281.55,24995.18,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17458.45,0.0,1851.17,2275.33,0.0,2526.05,1.0,1.0,0.0,3.0,1.0,0.0
17413500.0,298.2,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.43,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,307.23,299.69,301.57,298.45,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.91,0.91,0.0,296.75,410.0,93013.64,0.0,13488.52,1.0,283.12,289.21,302.58,307.51,293.15,293.15,281.85,24591.7,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16891.1,0.0,1849.48,2275.33,0.0,2518.82,1.0,1.0,0.0,3.0,1.0,0.0
17413800.0,298.2,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.41,298.43,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.02,1.0,1.0,2.66,291.02,291.15,307.32,299.71,301.6,298.46,291.02,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.75,410.0,96465.49,0.0,13488.51,1.0,282.62,288.98,302.61,307.81,293.15,293.15,281.25,25464.0,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17973.12,0.0,1853.13,2275.33,0.0,2609.55,1.0,1.0,0.0,3.0,1.0,0.0
17414100.0,298.22,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.45,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,307.4,299.73,301.65,298.48,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.75,410.0,94444.34,0.0,13488.5,1.0,282.94,289.15,302.61,307.71,293.15,293.15,281.55,24551.63,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17608.21,0.0,1849.32,2275.33,0.0,2572.4,1.0,1.0,0.0,3.0,1.0,0.0
17414400.0,298.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.48,299.76,301.68,298.48,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.76,410.0,94854.41,0.0,13488.48,1.0,282.89,289.12,302.58,307.64,293.15,293.15,281.55,24929.1,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17465.6,0.0,1850.89,2275.33,0.0,2607.37,1.0,1.0,0.0,3.0,1.0,0.0
17414700.0,298.23,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,307.57,299.78,301.72,298.51,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.76,410.0,96498.05,0.0,13488.45,1.0,282.67,289.03,302.62,307.86,293.15,293.15,281.25,25010.3,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18133.14,0.0,1851.23,2275.33,0.0,2655.45,1.0,1.0,0.0,3.0,1.0,0.0
17415000.0,298.23,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,307.65,299.8,301.75,298.51,291.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.77,410.0,96800.89,0.0,13488.43,1.0,282.63,289.0,302.61,307.82,293.15,293.15,281.25,25356.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18023.56,0.0,1852.68,2275.33,0.0,2684.35,1.0,1.0,0.0,3.0,1.0,0.0
17415300.0,298.26,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,307.73,299.82,301.8,298.54,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.91,0.91,0.0,296.77,410.0,94817.87,0.0,13488.4,1.0,282.94,289.18,302.61,307.73,293.15,293.15,281.55,24343.09,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17668.47,0.0,1848.45,2275.33,0.0,2649.92,1.0,1.0,0.0,3.0,1.0,0.0
17415600.0,298.25,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,307.82,299.84,301.83,298.54,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.78,410.0,95255.97,0.0,13488.38,1.0,282.89,289.14,302.58,307.66,293.15,293.15,281.55,24601.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17531.85,0.0,1849.53,2275.33,0.0,2685.09,1.0,1.0,0.0,3.0,1.0,0.0
17415900.0,298.25,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,307.9,299.86,301.86,298.54,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.78,410.0,96816.59,0.0,13488.36,1.0,282.67,289.05,302.61,307.85,293.15,293.15,281.25,24865.61,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18169.11,0.0,1850.63,2275.33,0.0,2729.07,1.0,1.0,0.0,3.0,1.0,0.0
17416200.0,298.25,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,307.98,299.88,301.9,298.54,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.78,410.0,97139.93,0.0,13488.35,1.0,282.63,289.02,302.61,307.84,293.15,293.15,281.25,25085.11,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18081.2,0.0,1851.54,2275.33,0.0,2758.68,1.0,1.0,0.0,3.0,1.0,0.0
17416500.0,298.25,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,308.07,299.9,301.93,298.55,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.78,410.0,95706.2,0.0,13488.36,1.0,282.85,289.12,302.58,307.65,293.15,293.15,281.55,24754.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17465.93,0.0,1850.16,2275.33,0.0,2750.94,1.0,1.0,0.0,3.0,1.0,0.0
17416800.0,298.25,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,308.15,299.91,301.96,298.55,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.91,0.91,0.0,296.78,410.0,95517.67,0.0,13488.37,1.0,282.89,289.16,302.58,307.67,293.15,293.15,281.55,24448.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17574.17,0.0,1848.88,2275.33,0.0,2757.46,1.0,1.0,0.0,3.0,1.0,0.0
17417100.0,298.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,308.22,299.93,301.98,298.55,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.77,410.0,97104.91,0.0,13488.39,1.0,282.67,289.07,302.61,307.86,293.15,293.15,281.25,24627.4,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18218.38,0.0,1849.63,2275.33,0.0,2801.75,1.0,1.0,0.0,3.0,1.0,0.0
17417400.0,298.24,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,308.25,299.96,301.99,298.55,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.77,410.0,97451.65,0.0,13488.42,1.0,282.64,289.04,302.61,307.85,293.15,293.15,281.25,24770.6,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18135.29,0.0,1850.23,2275.33,0.0,2833.22,1.0,1.0,0.0,3.0,1.0,0.0
17417700.0,298.22,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.21,291.15,308.25,299.98,301.98,298.53,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.91,0.91,0.0,296.76,410.0,95939.38,0.0,13488.44,1.0,282.85,289.14,302.57,307.64,293.15,293.15,281.55,24677.09,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17488.26,0.0,1849.84,2275.33,0.0,2827.06,1.0,1.0,0.0,3.0,1.0,0.0
17418000.0,298.23,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,308.23,300.0,301.98,298.54,291.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.91,0.91,0.0,296.76,410.0,95787.0,0.0,13488.46,1.0,282.9,289.18,302.58,307.69,293.15,293.15,281.55,24309.69,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17618.63,0.0,1848.31,2275.33,0.0,2840.04,1.0,1.0,0.0,3.0,1.0,0.0
17418300.0,298.2,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,308.2,300.03,301.95,298.51,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.76,410.0,97948.35,0.0,13488.48,1.0,282.58,289.01,302.58,307.79,293.15,293.15,281.25,25217.93,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18004.41,0.0,1852.1,2275.33,0.0,2913.54,1.0,1.0,0.0,3.0,1.0,0.0
17418600.0,298.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,308.14,300.05,301.94,298.52,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.75,410.0,97700.52,0.0,13488.5,1.0,282.64,289.06,302.61,307.86,293.15,293.15,281.25,24809.49,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18175.16,0.0,1850.39,2275.33,0.0,2923.38,1.0,1.0,0.0,3.0,1.0,0.0
17418900.0,298.19,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,308.08,300.08,301.9,298.5,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.91,0.91,0.0,296.75,410.0,96233.12,0.0,13488.52,1.0,282.86,289.16,302.57,307.65,293.15,293.15,281.55,24673.49,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17535.01,0.0,1849.82,2275.33,0.0,2922.31,1.0,1.0,0.0,3.0,1.0,0.0
17419200.0,298.19,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.66,291.26,291.15,308.01,300.1,301.88,298.51,291.26,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.91,0.91,0.0,296.74,410.0,96112.36,0.0,13488.53,1.0,282.9,289.2,302.58,307.71,293.15,293.15,281.55,24269.12,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17670.36,0.0,1848.14,2275.33,0.0,2936.95,1.0,1.0,0.0,3.0,1.0,0.0
17419500.0,298.17,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,307.94,300.12,301.84,298.49,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.74,410.0,98298.09,0.0,13488.55,1.0,282.59,289.03,302.58,307.8,293.15,293.15,281.25,25129.93,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18062.35,0.0,1851.73,2275.33,0.0,3008.96,1.0,1.0,0.0,3.0,1.0,0.0
17419800.0,298.17,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.87,300.14,301.82,298.49,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.74,410.0,98064.0,0.0,13488.57,1.0,282.64,289.08,302.61,307.88,293.15,293.15,281.25,24687.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18235.02,0.0,1849.88,2275.33,0.0,3017.38,1.0,1.0,0.0,3.0,1.0,0.0
17420100.0,298.16,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.45,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,307.8,300.17,301.79,298.48,291.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.91,0.91,0.0,296.73,410.0,96602.6,0.0,13488.59,1.0,282.86,289.18,302.57,307.67,293.15,293.15,281.55,24515.24,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17594.64,0.0,1849.16,2275.33,0.0,3014.69,1.0,1.0,0.0,3.0,1.0,0.0
17420400.0,298.15,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,298.45,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,307.75,300.18,301.77,298.48,291.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.73,410.0,100056.44,0.0,13488.59,1.0,282.37,288.95,302.61,308.01,293.15,293.15,280.95,25309.96,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18772.9,0.0,1852.48,2275.33,0.0,3094.97,1.0,1.0,0.0,3.0,1.0,0.0
17420700.0,298.16,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.45,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,307.7,300.2,301.76,298.48,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.91,0.91,0.0,296.73,410.0,98042.42,0.0,13488.58,1.0,282.68,289.13,302.61,307.91,293.15,293.15,281.25,24386.17,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18371.71,0.0,1848.63,2275.33,0.0,3068.41,1.0,1.0,0.0,3.0,1.0,0.0
17421000.0,298.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.65,300.23,301.73,298.47,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.74,410.0,98459.64,0.0,13488.56,1.0,282.63,289.09,302.59,307.84,293.15,293.15,281.25,24737.39,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18230.5,0.0,1850.09,2275.33,0.0,3105.21,1.0,1.0,0.0,3.0,1.0,0.0
17421300.0,298.13,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.43,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,307.6,300.25,301.71,298.46,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.74,410.0,100009.61,0.0,13488.54,1.0,282.41,289.0,302.61,308.03,293.15,293.15,280.95,25108.87,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18904.74,0.0,1851.64,2275.33,0.0,3151.11,1.0,1.0,0.0,3.0,1.0,0.0
