time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17421600.0,298.14,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.29,1.0,1.0,2.66,291.29,291.15,307.55,300.28,301.7,298.47,291.29,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.91,0.91,0.0,296.75,410.0,96761.48,0.0,13488.52,1.0,282.91,289.25,302.58,307.73,293.15,293.15,281.55,24197.94,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17769.72,0.0,1847.84,2275.33,0.0,3119.09,1.0,1.0,0.0,3.0,1.0,0.0
17421900.0,298.12,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.5,300.3,301.67,298.46,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.75,410.0,99020.09,0.0,13488.49,1.0,282.59,289.09,302.59,307.84,293.15,293.15,281.25,24927.74,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18183.39,0.0,1850.89,2275.33,0.0,3193.36,1.0,1.0,0.0,3.0,1.0,0.0
17422200.0,298.12,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,307.45,300.33,301.65,298.46,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.76,410.0,98829.19,0.0,13488.46,1.0,282.63,289.12,302.59,307.86,293.15,293.15,281.25,24726.49,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18291.36,0.0,1850.05,2275.33,0.0,3210.75,1.0,1.0,0.0,3.0,1.0,0.0
17422500.0,298.11,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,307.39,300.35,301.63,298.45,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.76,410.0,100413.51,0.0,13488.44,1.0,282.41,289.03,302.61,308.05,293.15,293.15,280.95,25029.9,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18974.09,0.0,1851.31,2275.33,0.0,3258.53,1.0,1.0,0.0,3.0,1.0,0.0
17422800.0,298.1,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.72,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,307.34,300.38,301.6,298.44,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.77,410.0,100752.32,0.0,13488.41,1.0,282.38,289.01,302.6,308.03,293.15,293.15,280.95,25300.73,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18886.54,0.0,1852.44,2275.33,0.0,3293.51,1.0,1.0,0.0,3.0,1.0,0.0
17423100.0,298.09,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,307.29,300.4,301.58,298.44,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.78,410.0,99331.03,0.0,13488.39,1.0,282.6,289.11,302.58,307.85,293.15,293.15,281.25,25018.06,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18231.74,0.0,1851.26,2275.33,0.0,3297.36,1.0,1.0,0.0,3.0,1.0,0.0
17423400.0,298.08,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,307.24,300.42,301.56,298.43,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.78,410.0,99145.16,0.0,13488.38,1.0,282.64,289.15,302.59,307.87,293.15,293.15,281.25,24769.29,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18342.15,0.0,1850.22,2275.33,0.0,3310.36,1.0,1.0,0.0,3.0,1.0,0.0
17423700.0,298.07,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.69,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,307.19,300.43,301.54,298.42,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.78,410.0,100714.08,0.0,13488.37,1.0,282.42,289.05,302.6,308.06,293.15,293.15,280.95,25040.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19023.64,0.0,1851.35,2275.33,0.0,3349.83,1.0,1.0,0.0,3.0,1.0,0.0
17424000.0,298.06,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,307.15,300.45,301.51,298.41,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.78,410.0,101021.29,0.0,13488.37,1.0,282.38,289.03,302.6,308.05,293.15,293.15,280.95,25288.43,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18930.71,0.0,1852.39,2275.33,0.0,3374.56,1.0,1.0,0.0,3.0,1.0,0.0
17424300.0,298.04,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.66,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,307.12,300.45,301.5,298.4,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.78,410.0,99515.0,0.0,13488.38,1.0,282.6,289.13,302.58,307.86,293.15,293.15,281.25,25010.58,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18259.0,0.0,1851.23,2275.33,0.0,3359.62,1.0,1.0,0.0,3.0,1.0,0.0
17424600.0,298.03,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.64,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,307.12,300.42,301.49,298.38,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.77,410.0,99156.94,0.0,13488.4,1.0,282.64,289.15,302.58,307.87,293.15,293.15,281.25,24816.79,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18337.52,0.0,1850.42,2275.33,0.0,3331.01,1.0,1.0,0.0,3.0,1.0,0.0
17424900.0,298.03,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.64,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,307.13,300.38,301.49,298.38,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.77,410.0,100577.88,0.0,13488.43,1.0,282.42,289.05,302.6,308.07,293.15,293.15,280.95,24910.57,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19008.7,0.0,1850.81,2275.33,0.0,3309.91,1.0,1.0,0.0,3.0,1.0,0.0
17425200.0,298.0,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,307.15,300.32,301.48,298.35,291.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.76,410.0,100553.92,0.0,13488.46,1.0,282.37,288.99,302.59,308.01,293.15,293.15,280.95,25368.06,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18839.94,0.0,1852.72,2275.33,0.0,3259.56,1.0,1.0,0.0,3.0,1.0,0.0
17425500.0,298.0,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.6,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,307.18,300.24,301.49,298.35,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.75,410.0,98169.27,0.0,13488.49,1.0,282.68,289.15,302.58,307.9,293.15,293.15,281.25,24557.98,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18377.44,0.0,1849.34,2275.33,0.0,3140.57,1.0,1.0,0.0,3.0,1.0,0.0
17425800.0,297.97,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.57,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,307.21,300.16,301.48,298.32,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.75,410.0,98130.73,0.0,13488.52,1.0,282.63,289.08,302.56,307.8,293.15,293.15,281.25,25150.84,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18158.43,0.0,1851.82,2275.33,0.0,3068.95,1.0,1.0,0.0,3.0,1.0,0.0
17426100.0,297.96,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,307.24,300.07,301.48,298.31,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.74,410.0,96198.51,0.0,13488.55,1.0,282.86,289.16,302.56,307.66,293.15,293.15,281.55,24867.38,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17529.27,0.0,1850.63,2275.33,0.0,2951.71,1.0,1.0,0.0,3.0,1.0,0.0
17426400.0,297.95,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.55,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,307.26,299.98,301.48,298.29,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.73,410.0,95562.16,0.0,13488.58,1.0,282.89,289.17,302.56,307.65,293.15,293.15,281.55,24784.97,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17564.85,0.0,1850.29,2275.33,0.0,2848.45,1.0,1.0,0.0,3.0,1.0,0.0
17426700.0,297.93,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,307.27,299.89,301.47,298.28,291.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.91,0.91,0.0,296.73,410.0,93589.4,0.0,13488.59,1.0,283.12,289.25,302.55,307.49,293.15,293.15,281.85,24626.71,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16950.54,0.0,1849.63,2275.33,0.0,2728.29,1.0,1.0,0.0,3.0,1.0,0.0
17427000.0,297.93,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,307.25,299.81,301.46,298.27,291.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.91,0.91,0.0,296.74,410.0,93040.77,0.0,13488.55,1.0,283.16,289.26,302.56,307.52,293.15,293.15,281.85,24356.36,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17017.63,0.0,1848.5,2275.33,0.0,2635.15,1.0,1.0,0.0,3.0,1.0,0.0
17427300.0,297.91,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.22,299.73,301.44,298.26,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.74,410.0,94267.97,0.0,13488.53,1.0,282.94,289.14,302.59,307.69,293.15,293.15,281.55,24663.7,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17569.99,0.0,1849.78,2275.33,0.0,2590.21,1.0,1.0,0.0,3.0,1.0,0.0
17427600.0,297.88,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,307.15,299.67,301.4,298.23,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.75,410.0,94260.18,0.0,13488.5,1.0,282.9,289.09,302.59,307.66,293.15,293.15,281.55,25016.55,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17432.79,0.0,1851.26,2275.33,0.0,2542.84,1.0,1.0,0.0,3.0,1.0,0.0
17427900.0,297.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.07,299.62,301.36,298.21,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.76,410.0,92510.99,0.0,13488.47,1.0,283.11,289.18,302.56,307.47,293.15,293.15,281.85,24894.04,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16805.99,0.0,1850.75,2275.33,0.0,2467.8,1.0,1.0,0.0,3.0,1.0,0.0
17428200.0,297.84,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,306.98,299.58,301.31,298.19,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.76,410.0,92025.32,0.0,13488.44,1.0,283.15,289.19,302.57,307.47,293.15,293.15,281.85,24844.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16864.57,0.0,1850.54,2275.33,0.0,2422.32,1.0,1.0,0.0,3.0,1.0,0.0
17428500.0,297.83,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,306.9,299.56,301.27,298.18,291.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.77,410.0,93429.8,0.0,13488.41,1.0,282.93,289.09,302.59,307.66,293.15,293.15,281.55,25062.85,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17440.24,0.0,1851.45,2275.33,0.0,2457.2,1.0,1.0,0.0,3.0,1.0,0.0
17428800.0,297.81,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,306.82,299.53,301.23,298.16,291.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.91,0.91,0.0,296.78,410.0,89911.12,0.0,13488.37,1.0,283.42,289.32,302.52,307.29,293.15,293.15,282.15,24350.97,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16382.41,0.0,1848.48,2275.33,0.0,2381.48,1.0,1.0,0.0,3.0,1.0,0.0
17429100.0,297.79,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,306.73,299.52,301.19,298.14,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.79,410.0,91369.02,0.0,13488.33,1.0,283.2,289.21,302.53,307.47,293.15,293.15,281.85,24559.87,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16927.7,0.0,1849.35,2275.33,0.0,2416.52,1.0,1.0,0.0,3.0,1.0,0.0
17429400.0,297.75,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,306.65,299.5,301.14,298.1,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.8,410.0,91547.71,0.0,13488.3,1.0,283.14,289.16,302.49,307.37,293.15,293.15,281.85,25145.29,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16741.69,0.0,1851.79,2275.33,0.0,2432.56,1.0,1.0,0.0,3.0,1.0,0.0
17429700.0,297.74,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,306.57,299.49,301.1,298.09,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.8,410.0,89881.44,0.0,13488.26,1.0,283.38,289.27,302.47,307.23,293.15,293.15,282.15,24795.58,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16225.48,0.0,1850.33,2275.33,0.0,2402.23,1.0,1.0,0.0,3.0,1.0,0.0
17430000.0,297.73,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,306.48,299.48,301.06,298.07,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.81,410.0,89543.09,0.0,13488.23,1.0,283.42,289.29,302.46,307.23,293.15,293.15,282.15,24593.61,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16297.6,0.0,1849.49,2275.33,0.0,2391.26,1.0,1.0,0.0,3.0,1.0,0.0
17430300.0,297.7,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,306.4,299.46,301.01,298.05,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.82,410.0,90957.55,0.0,13488.2,1.0,283.19,289.19,302.48,307.39,293.15,293.15,281.85,24938.37,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16828.38,0.0,1850.93,2275.33,0.0,2423.89,1.0,1.0,0.0,3.0,1.0,0.0
17430600.0,297.68,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,306.32,299.44,300.97,298.02,291.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.83,410.0,91095.46,0.0,13488.17,1.0,283.15,289.15,302.46,307.36,293.15,293.15,281.85,25311.68,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16704.25,0.0,1852.49,2275.33,0.0,2441.19,1.0,1.0,0.0,3.0,1.0,0.0
17430900.0,297.67,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,306.23,299.42,300.94,298.02,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.83,410.0,88897.45,0.0,13488.15,1.0,283.47,289.32,302.44,307.23,293.15,293.15,282.15,24412.37,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16364.53,0.0,1848.74,2275.33,0.0,2385.95,1.0,1.0,0.0,3.0,1.0,0.0
17431200.0,297.64,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.15,299.39,300.88,297.98,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.83,410.0,89086.14,0.0,13488.14,1.0,283.41,289.26,302.37,307.12,293.15,293.15,282.15,24863.43,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16178.58,0.0,1850.62,2275.33,0.0,2411.63,1.0,1.0,0.0,3.0,1.0,0.0
17431500.0,297.62,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,306.07,299.34,300.84,297.97,291.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.84,410.0,90434.44,0.0,13488.13,1.0,283.19,289.15,302.38,307.29,293.15,293.15,281.85,25122.39,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16694.84,0.0,1851.7,2275.33,0.0,2454.56,1.0,1.0,0.0,3.0,1.0,0.0
17431800.0,297.6,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.23,291.15,305.98,299.28,300.8,297.95,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.84,410.0,86777.66,0.0,13488.12,1.0,283.68,289.37,302.27,306.88,293.15,293.15,282.45,24486.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15676.96,0.0,1849.04,2275.33,0.0,2385.43,1.0,1.0,0.0,3.0,1.0,0.0
17432100.0,297.58,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,305.9,299.21,300.76,297.93,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.84,410.0,88031.82,0.0,13488.1,1.0,283.45,289.25,302.23,306.99,293.15,293.15,282.15,24840.07,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16122.37,0.0,1850.52,2275.33,0.0,2434.92,1.0,1.0,0.0,3.0,1.0,0.0
17432400.0,297.55,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.07,1.0,0.99,2.66,291.07,291.15,305.82,299.13,300.71,297.9,291.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.84,410.0,87963.24,0.0,13488.09,1.0,283.41,289.2,302.15,306.88,293.15,293.15,282.15,25287.02,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15939.56,0.0,1852.39,2275.33,0.0,2466.7,1.0,1.0,0.0,3.0,1.0,0.0
17432700.0,297.55,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.18,1.0,0.99,2.66,291.18,291.15,305.73,299.05,300.68,297.89,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.85,410.0,85530.52,0.0,13488.07,1.0,283.72,289.35,302.07,306.69,293.15,293.15,282.45,24508.03,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15567.79,0.0,1849.13,2275.33,0.0,2419.07,1.0,1.0,0.0,3.0,1.0,0.0
17433000.0,297.51,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.11,1.0,0.97,2.66,291.11,291.15,305.65,298.96,300.62,297.85,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.85,410.0,85485.68,0.0,13488.05,1.0,283.66,289.28,301.95,306.5,293.15,293.15,282.45,25138.4,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15326.97,0.0,1851.77,2275.33,0.0,2457.08,1.0,1.0,0.0,3.0,1.0,0.0
17433300.0,297.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.17,1.0,0.96,2.66,291.17,291.15,305.57,298.87,300.58,297.84,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.86,410.0,83549.9,0.0,13488.03,1.0,283.89,289.37,301.86,306.28,293.15,293.15,282.75,24902.26,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14811.67,0.0,1850.78,2275.33,0.0,2438.26,1.0,1.0,0.0,3.0,1.0,0.0
17433600.0,297.47,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.17,1.0,0.94,2.66,291.17,291.15,305.48,298.79,300.54,297.82,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.86,410.0,82929.53,0.0,13488.01,1.0,283.93,289.37,301.77,306.18,293.15,293.15,282.75,24864.11,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14803.56,0.0,1850.62,2275.33,0.0,2438.41,1.0,1.0,0.0,3.0,1.0,0.0
17433900.0,297.46,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.06,1.0,0.92,2.66,291.06,291.15,305.4,298.7,300.5,297.8,291.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.87,410.0,84168.09,0.0,13487.99,1.0,283.7,289.26,301.74,306.3,293.15,293.15,282.45,25141.9,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15211.98,0.0,1851.78,2275.33,0.0,2488.97,1.0,1.0,0.0,3.0,1.0,0.0
17434200.0,297.44,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.23,1.0,0.9,2.66,291.23,291.15,305.32,298.63,300.46,297.78,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.87,410.0,80502.78,0.0,13487.97,1.0,284.19,289.48,301.61,305.88,293.15,293.15,283.05,24514.66,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14338.32,0.0,1849.16,2275.33,0.0,2408.35,1.0,1.0,0.0,3.0,1.0,0.0
17434500.0,297.42,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.13,1.0,0.88,2.66,291.13,291.15,305.23,298.57,300.41,297.76,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.87,410.0,81803.86,0.0,13487.95,1.0,283.97,289.36,301.59,306.0,293.15,293.15,282.75,24863.95,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14720.14,0.0,1850.62,2275.33,0.0,2454.91,1.0,1.0,0.0,3.0,1.0,0.0
17434800.0,297.39,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,291.08,1.0,0.85,2.66,291.08,291.15,305.15,298.52,300.37,297.74,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.88,410.0,81848.45,0.0,13487.94,1.0,283.93,289.31,301.54,305.92,293.15,293.15,282.75,25253.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14585.8,0.0,1852.25,2275.33,0.0,2478.25,1.0,1.0,0.0,3.0,1.0,0.0
17435100.0,298.69,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.15,303.15,305.01,298.51,297.61,297.55,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,73.7,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17435400.0,299.18,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.15,303.15,304.76,298.54,297.61,297.55,289.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,3.22,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17435700.0,299.43,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.15,303.15,304.43,298.62,297.61,297.55,289.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,3.17,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436000.0,299.57,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.15,303.15,304.04,298.7,297.61,297.55,289.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,2.96,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436300.0,299.64,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.15,303.15,303.6,298.79,297.61,297.55,289.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,2.6,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436600.0,299.69,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.15,303.15,303.15,298.87,297.61,297.55,290.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,2.22,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436900.0,299.72,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.15,303.15,302.7,298.93,297.61,297.55,290.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,1.88,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437200.0,299.74,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.15,303.15,302.26,298.97,297.61,297.55,290.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,1.57,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437500.0,299.75,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.15,303.15,301.87,298.99,297.61,297.55,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,1.31,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437800.0,299.76,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.15,303.15,301.54,298.99,297.61,297.55,290.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,2.46,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438100.0,299.77,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.15,303.15,301.29,298.97,297.61,297.55,290.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,2.44,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438400.0,299.78,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.15,303.15,301.15,298.94,297.61,297.55,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,2.07,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438700.0,299.78,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.14,303.15,301.09,298.88,297.61,297.55,290.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,1.46,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439000.0,299.79,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.14,303.15,301.06,298.78,297.61,297.55,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,1.63,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439300.0,299.79,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.12,303.15,301.06,298.65,297.61,297.55,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,1.07,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439600.0,299.8,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.15,303.15,301.08,298.5,297.61,297.55,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,1.18,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439900.0,299.8,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.15,303.15,301.11,298.34,297.61,297.55,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.79,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440200.0,299.81,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.13,303.15,301.15,298.17,297.61,297.55,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.38,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440500.0,299.81,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.13,303.15,301.19,298.0,297.61,297.55,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.62,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440800.0,299.82,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.13,303.15,301.22,297.84,297.61,297.55,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.55,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441100.0,299.82,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.13,303.15,301.24,297.69,297.61,297.55,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.47,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441400.0,299.82,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.13,303.15,301.24,297.57,297.61,297.55,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.4,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441700.0,299.82,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.13,303.15,301.21,297.49,297.61,297.55,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.34,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442000.0,299.83,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.13,303.15,301.15,297.45,297.61,297.55,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.29,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442300.0,299.83,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.13,303.15,301.07,297.44,297.61,297.55,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.21,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442600.0,299.83,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.13,303.15,300.98,297.43,297.61,297.55,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.2,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442900.0,299.83,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.13,303.15,300.9,297.41,297.61,297.55,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.18,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443200.0,299.83,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.13,303.15,300.82,297.4,297.61,297.55,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.15,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443500.0,299.83,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.13,303.15,300.73,297.38,297.61,297.55,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.13,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443800.0,299.83,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.13,303.15,300.65,297.37,297.61,297.55,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.74,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444100.0,299.83,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.12,303.15,300.57,297.35,297.61,297.55,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444400.0,299.83,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.11,303.15,300.48,297.33,297.62,297.55,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444700.0,299.83,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.12,303.15,300.4,297.32,297.61,297.55,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
