time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17469600.0,299.73,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.0,303.15,298.15,296.95,297.63,297.56,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.01,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17469900.0,299.73,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.0,303.15,298.15,296.87,297.63,297.56,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.01,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17470200.0,299.72,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.0,303.15,298.15,296.81,297.63,297.56,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.01,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17470500.0,299.72,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.0,303.15,298.15,296.76,297.63,297.56,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.01,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17470800.0,299.72,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.0,303.15,298.15,296.74,297.63,297.56,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17471100.0,299.72,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.0,303.15,298.14,296.75,297.63,297.56,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17471400.0,299.72,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.0,303.15,298.13,296.78,297.63,297.56,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.02,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17471700.0,299.72,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.0,303.15,298.1,296.84,297.63,297.56,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.01,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472000.0,299.72,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.0,303.15,298.08,296.92,297.63,297.56,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.01,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472300.0,299.72,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.0,303.15,298.05,297.0,297.63,297.56,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.01,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472600.0,299.73,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.0,303.15,298.02,297.09,297.63,297.56,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.01,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472900.0,299.73,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.0,303.15,298.01,297.18,297.63,297.56,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.01,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473200.0,299.73,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.0,303.15,298.0,297.26,297.63,297.56,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.01,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473500.0,299.73,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.0,303.15,298.01,297.33,297.63,297.56,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.01,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473800.0,299.73,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.0,303.15,298.03,297.37,297.63,297.56,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.01,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474100.0,299.73,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.0,303.15,298.08,297.4,297.63,297.56,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.01,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474400.0,299.73,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.0,303.15,298.15,297.39,297.63,297.56,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.02,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474700.0,299.74,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.0,303.15,298.25,297.38,297.63,297.56,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.02,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475000.0,299.74,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.0,303.15,298.37,297.39,297.63,297.56,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.01,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475300.0,299.74,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.0,303.15,298.51,297.42,297.63,297.56,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.04,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475600.0,299.75,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.0,303.15,298.67,297.46,297.63,297.56,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.01,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475900.0,299.75,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.0,303.15,298.84,297.52,297.63,297.56,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.01,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476200.0,299.76,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,293.99,303.15,299.02,297.59,297.64,297.56,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476500.0,299.76,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.98,303.15,299.22,297.66,297.64,297.56,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476800.0,299.77,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.98,303.15,299.41,297.73,297.64,297.56,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477100.0,299.79,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.98,303.15,299.6,297.81,297.64,297.56,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477400.0,299.81,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.98,303.15,299.79,297.87,297.64,297.56,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.32,410.0,0.01,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477700.0,299.83,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.99,303.15,299.98,297.93,297.64,297.56,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.48,410.0,0.24,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17478000.0,299.86,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,293.99,303.15,300.15,297.98,297.64,297.56,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.56,410.0,0.06,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17478300.0,299.29,297.15,293.15,0.0,0.0,295.23,1.0,0.91,0.53,299.51,297.15,293.15,0.0,0.0,295.23,1.0,0.95,0.56,299.38,297.15,293.15,0.0,0.0,295.23,1.0,0.93,0.41,299.41,297.15,293.15,0.0,0.0,295.23,1.0,0.93,0.56,299.07,297.15,293.15,0.0,0.0,295.23,1.0,0.85,2.66,295.22,291.15,300.32,298.02,300.13,299.37,295.21,1.0,1.0,0.8,0.8,0.2,0.8,5.69,4.57,1.12,3.28,0.78,0.78,0.0,297.8,410.0,53146.46,0.0,13479.57,1.0,284.7,293.13,302.97,306.17,293.15,293.15,283.15,6501.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.53,1.88,0.1,5.29,4.13,1.16,0.0,0.0,0.0,10371.01,0.0,152.26,2275.36,0.0,1019.84,0.43,1.0,0.0,3.0,1.0,0.0
17478600.0,298.64,297.15,293.15,0.0,0.0,294.25,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,294.25,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,294.25,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,294.25,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,294.25,1.0,1.0,2.66,294.25,291.15,300.48,298.06,300.07,298.77,294.25,1.0,1.0,0.75,0.75,0.25,0.75,5.69,4.32,1.37,3.04,0.86,0.86,0.0,297.68,410.0,70334.37,0.0,13481.53,1.0,284.67,292.26,301.21,304.88,293.15,293.15,283.15,10386.39,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.23,2.7,0.18,5.29,4.13,1.16,0.0,0.0,0.0,12068.3,0.0,435.91,2275.33,0.0,2046.87,0.62,1.0,0.0,3.0,1.0,0.0
17478900.0,298.36,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.59,1.0,1.0,2.66,293.59,291.15,300.65,298.1,300.04,298.48,293.58,1.0,1.0,0.71,0.71,0.29,0.71,5.69,4.09,1.6,2.8,0.93,0.93,0.0,297.58,410.0,80597.98,0.0,13483.13,1.0,284.6,291.69,301.17,305.37,293.15,293.15,283.15,13054.99,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.73,3.29,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13502.18,0.0,769.41,2275.33,0.0,2419.36,0.75,1.0,0.0,3.0,1.0,0.0
17479200.0,298.19,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,293.02,291.15,300.82,298.14,300.01,298.3,293.02,1.0,1.0,0.67,0.67,0.33,0.67,5.69,3.86,1.83,2.58,0.98,0.98,0.0,297.5,410.0,88210.36,0.0,13484.4,1.0,284.53,291.2,301.18,305.8,293.15,293.15,283.15,16157.23,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.17,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,14728.95,0.0,1188.77,2275.33,0.0,2663.67,0.86,1.0,0.0,3.0,1.0,0.0
17479500.0,298.07,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,292.53,1.0,1.0,2.66,292.53,291.15,300.98,298.17,299.98,298.17,292.53,1.0,1.0,0.64,0.64,0.36,0.64,5.69,3.65,2.04,2.37,1.0,1.0,0.0,297.42,410.0,93743.57,0.0,13485.38,1.0,284.47,290.77,301.2,306.12,293.15,293.15,283.15,19915.9,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.57,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,15733.38,0.0,1680.1,2275.33,0.0,2818.8,0.97,1.0,0.0,3.0,1.0,0.0
17479800.0,298.0,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,292.31,1.0,1.0,2.66,292.31,291.15,301.15,298.21,299.95,298.08,292.31,1.0,1.0,0.61,0.61,0.39,0.61,5.69,3.46,2.23,2.18,1.0,1.0,0.0,297.34,410.0,94070.62,0.0,13486.14,1.0,284.44,290.57,301.21,306.19,293.15,293.15,283.15,21122.89,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15843.85,0.0,1835.04,2275.33,0.0,2869.85,1.0,1.0,0.0,3.0,1.0,0.0
17480100.0,297.96,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,292.2,1.0,1.0,2.66,292.2,291.15,301.32,298.24,299.93,298.03,292.2,1.0,1.0,0.58,0.58,0.42,0.58,5.69,3.28,2.41,2.0,1.0,1.0,0.0,297.28,410.0,92756.55,0.0,13486.71,1.0,284.43,290.47,301.23,306.14,293.15,293.15,283.15,21122.89,29880.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15686.54,0.0,1835.04,2275.33,0.0,2834.75,1.0,1.0,0.0,3.0,1.0,0.0
17480400.0,297.94,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,292.1,1.0,1.0,2.66,292.1,291.15,301.48,298.27,299.92,298.0,292.1,1.0,1.0,0.56,0.56,0.44,0.56,5.69,3.13,2.56,1.85,1.0,1.0,0.0,297.21,410.0,91528.66,0.0,13487.16,1.0,284.42,290.38,301.26,306.11,293.15,293.15,283.15,21122.89,32040.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15545.46,0.0,1835.04,2275.33,0.0,2796.28,1.0,1.0,0.0,3.0,1.0,0.0
17480700.0,297.92,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,292.01,1.0,1.0,2.66,292.01,291.15,301.65,298.3,299.9,297.96,292.01,1.0,1.0,0.54,0.54,0.46,0.54,5.69,2.99,2.7,1.71,1.0,1.0,0.0,297.16,410.0,90392.14,0.0,13487.5,1.0,284.4,290.29,301.29,306.08,293.15,293.15,283.15,21122.89,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15416.23,0.0,1835.04,2275.33,0.0,2759.74,1.0,1.0,0.0,3.0,1.0,0.0
17481000.0,297.89,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,291.77,1.0,1.0,2.66,291.77,291.15,301.82,298.32,299.89,297.92,291.77,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.87,2.82,1.59,1.0,1.0,0.0,297.11,410.0,91912.85,0.0,13487.77,1.0,284.03,290.02,301.34,306.24,293.15,293.15,282.75,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15806.23,0.0,1835.04,2275.33,0.0,2790.27,1.0,1.0,0.0,3.0,1.0,0.0
17481300.0,297.82,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.35,1.0,1.0,2.66,291.35,291.15,301.98,298.35,299.86,297.85,291.34,1.0,1.0,0.51,0.51,0.49,0.51,5.69,2.76,2.93,1.48,1.0,1.0,0.0,297.06,410.0,96356.8,0.0,13487.97,1.0,283.24,289.53,301.37,306.56,293.15,293.15,281.85,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16980.21,0.0,1835.04,2275.33,0.0,2885.06,1.0,1.0,0.0,3.0,1.0,0.0
17481600.0,297.75,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.53,297.88,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,290.98,1.0,1.0,2.66,290.98,291.15,302.15,298.38,299.83,297.77,290.98,1.0,1.0,0.5,0.5,0.5,0.5,5.69,2.67,3.03,1.39,0.97,0.97,0.0,297.02,410.0,99230.82,0.0,13488.12,1.0,282.64,289.11,301.38,306.7,293.15,293.15,281.25,21869.48,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17613.59,0.0,1838.14,2275.33,0.0,2951.57,1.0,1.0,0.0,3.0,1.0,0.0
17481900.0,297.67,297.15,293.15,0.0,0.0,290.55,1.0,1.0,0.53,297.8,297.15,293.15,0.0,0.0,290.55,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,290.55,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,290.55,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,290.55,1.0,0.99,2.66,290.55,291.15,302.3,298.39,299.79,297.69,290.55,1.0,1.0,0.49,0.49,0.51,0.49,5.69,2.58,3.11,1.3,0.91,0.91,0.0,296.99,410.0,103120.05,0.0,13488.24,1.0,281.84,288.62,301.41,307.01,293.15,293.15,280.35,24129.62,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19002.38,0.0,1847.56,2275.33,0.0,3028.67,1.0,1.0,0.0,3.0,1.0,0.0
17482200.0,297.61,297.15,293.15,0.0,0.0,290.42,1.0,1.0,0.53,297.73,297.15,293.15,0.0,0.0,290.42,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,290.42,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,290.42,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,290.42,1.0,0.96,2.66,290.42,291.15,302.42,298.41,299.75,297.62,290.42,1.0,1.0,0.48,0.48,0.52,0.48,5.69,2.51,3.18,1.23,0.86,0.86,0.0,296.96,410.0,101808.84,0.0,13488.33,1.0,281.76,288.49,301.39,306.82,293.15,293.15,280.35,27044.19,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18524.75,0.0,1859.73,2275.33,0.0,3003.87,1.0,1.0,0.0,3.0,1.0,0.0
17482500.0,297.64,297.15,293.15,0.0,0.0,290.68,1.0,1.0,0.53,297.74,297.15,293.15,0.0,0.0,290.68,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,290.68,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,290.68,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,290.68,1.0,0.94,2.66,290.68,291.15,302.52,298.42,299.74,297.64,290.69,1.0,1.0,0.47,0.47,0.53,0.47,5.69,2.45,3.24,1.17,0.86,0.86,0.0,296.93,410.0,95296.6,0.0,13488.4,1.0,282.54,288.83,301.38,306.39,293.15,293.15,281.25,27503.04,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16767.47,0.0,1861.65,2275.33,0.0,2855.63,1.0,1.0,0.0,3.0,1.0,0.0
17482800.0,297.69,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.53,297.78,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,290.9,1.0,0.91,2.66,290.9,291.15,302.59,298.42,299.75,297.67,290.9,1.0,1.0,0.46,0.46,0.54,0.46,5.69,2.4,3.29,1.12,0.86,0.86,0.0,296.91,410.0,90539.05,0.0,13488.45,1.0,283.12,289.1,301.4,306.19,293.15,293.15,281.85,27143.73,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15930.76,0.0,1860.15,2275.33,0.0,2728.97,1.0,1.0,0.0,3.0,1.0,0.0
17483100.0,297.75,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,297.82,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.2,1.0,0.9,2.66,291.2,291.15,302.66,298.43,299.77,297.72,291.2,1.0,1.0,0.46,0.46,0.54,0.46,5.69,2.35,3.34,1.07,0.89,0.89,0.0,296.89,410.0,84849.74,0.0,13488.49,1.0,283.9,289.47,301.39,305.83,293.15,293.15,282.75,25756.6,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14722.81,0.0,1854.35,2275.33,0.0,2580.56,1.0,1.0,0.0,3.0,1.0,0.0
17483400.0,297.8,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,297.86,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.22,1.0,0.9,2.66,291.22,291.15,302.71,298.44,299.78,297.76,291.22,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.87,410.0,84371.87,0.0,13488.52,1.0,283.95,289.5,301.45,305.96,293.15,293.15,282.75,25143.51,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14862.21,0.0,1851.79,2275.33,0.0,2558.15,1.0,1.0,0.0,3.0,1.0,0.0
17483700.0,297.82,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,297.87,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.29,1.0,0.89,2.66,291.29,291.15,302.76,298.45,299.77,297.78,291.29,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.27,3.42,0.99,0.91,0.91,0.0,296.85,410.0,82764.74,0.0,13488.54,1.0,284.17,289.59,301.43,305.79,293.15,293.15,283.05,24613.55,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14410.43,0.0,1849.57,2275.33,0.0,2520.34,1.0,1.0,0.0,3.0,1.0,0.0
17484000.0,297.82,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,297.87,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.08,1.0,0.89,2.66,291.08,291.15,302.82,298.47,299.76,297.77,291.08,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.24,3.45,0.96,0.89,0.89,0.0,296.83,410.0,86036.26,0.0,13488.57,1.0,283.68,289.34,301.49,306.1,293.15,293.15,282.45,25396.96,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15196.99,0.0,1852.85,2275.33,0.0,2598.04,1.0,1.0,0.0,3.0,1.0,0.0
17484300.0,297.84,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,297.88,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.22,1.0,0.88,2.66,291.22,291.15,302.88,298.5,299.77,297.79,291.22,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.21,3.48,0.93,0.91,0.91,0.0,296.82,410.0,83819.68,0.0,13488.58,1.0,283.99,289.51,301.51,306.01,293.15,293.15,282.75,24449.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14941.24,0.0,1848.89,2275.33,0.0,2511.62,1.0,1.0,0.0,3.0,1.0,0.0
17484600.0,297.84,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.88,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.18,1.0,0.88,2.66,291.18,291.15,302.95,298.54,299.78,297.78,291.18,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.19,3.5,0.91,0.9,0.9,0.0,296.81,410.0,84115.77,0.0,13488.6,1.0,283.94,289.46,301.52,305.97,293.15,293.15,282.75,24788.49,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14821.64,0.0,1850.3,2275.33,0.0,2520.66,1.0,1.0,0.0,3.0,1.0,0.0
17484900.0,297.85,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,297.89,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.27,1.0,0.87,2.66,291.27,291.15,303.04,298.59,299.8,297.79,291.27,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.17,3.52,0.89,0.91,0.91,0.0,296.8,410.0,82514.7,0.0,13488.61,1.0,284.17,289.57,301.55,305.87,293.15,293.15,283.05,24455.28,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14431.75,0.0,1848.91,2275.33,0.0,2462.7,1.0,1.0,0.0,3.0,1.0,0.0
17485200.0,297.87,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,297.9,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.09,1.0,0.87,2.66,291.09,291.15,303.15,298.65,299.83,297.8,291.09,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.15,3.54,0.87,0.89,0.89,0.0,296.79,410.0,86044.57,0.0,13488.61,1.0,283.68,289.34,301.67,306.27,293.15,293.15,282.45,25099.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15294.79,0.0,1851.6,2275.33,0.0,2535.23,1.0,1.0,0.0,3.0,1.0,0.0
17485500.0,297.88,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.9,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.18,1.0,0.86,2.66,291.18,291.15,303.29,298.73,299.87,297.8,291.19,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.13,3.56,0.85,0.9,0.9,0.0,296.78,410.0,84679.23,0.0,13488.62,1.0,283.9,289.45,301.71,306.16,293.15,293.15,282.75,24759.04,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14877.66,0.0,1850.18,2275.33,0.0,2476.26,1.0,1.0,0.0,3.0,1.0,0.0
17485800.0,297.89,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.23,1.0,0.86,2.66,291.23,291.15,303.45,298.84,299.92,297.81,291.23,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.12,3.57,0.84,0.91,0.91,0.0,296.77,410.0,84672.23,0.0,13488.65,1.0,283.95,289.5,301.82,306.29,293.15,293.15,282.75,24361.9,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15049.43,0.0,1848.52,2275.33,0.0,2432.02,1.0,1.0,0.0,3.0,1.0,0.0
17486100.0,297.88,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.12,1.0,0.85,2.66,291.12,291.15,303.63,298.96,299.97,297.8,291.12,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.11,3.58,0.83,0.9,0.9,0.0,296.75,410.0,87094.04,0.0,13488.69,1.0,283.64,289.35,301.94,306.52,293.15,293.15,282.45,25125.0,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15413.01,0.0,1851.71,2275.33,0.0,2468.73,1.0,1.0,0.0,3.0,1.0,0.0
17486400.0,297.91,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,297.93,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.19,1.0,0.85,2.66,291.19,291.15,303.82,299.09,300.04,297.82,291.19,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.1,3.59,0.82,0.91,0.91,0.0,296.74,410.0,87159.11,0.0,13488.72,1.0,283.7,289.42,302.1,306.75,293.15,293.15,282.45,24477.95,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15682.16,0.0,1849.01,2275.33,0.0,2417.16,1.0,1.0,0.0,3.0,1.0,0.0
17486700.0,297.91,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.93,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.14,1.0,0.84,2.66,291.14,291.15,304.01,299.23,300.1,297.82,291.14,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.09,3.6,0.81,0.9,0.9,0.0,296.73,410.0,89156.05,0.0,13488.76,1.0,283.47,289.34,302.24,307.03,293.15,293.15,282.15,24651.87,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16283.07,0.0,1849.73,2275.33,0.0,2420.68,1.0,1.0,0.0,3.0,1.0,0.0
17487000.0,297.92,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.15,1.0,0.83,2.66,291.15,291.15,304.21,299.37,300.17,297.82,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.08,3.61,0.8,0.9,0.9,0.0,296.72,410.0,89863.26,0.0,13488.8,1.0,283.43,289.34,302.38,307.18,293.15,293.15,282.15,24609.98,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16340.87,0.0,1849.56,2275.33,0.0,2404.21,1.0,1.0,0.0,3.0,1.0,0.0
17487300.0,297.91,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,297.93,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.1,1.0,0.82,2.66,291.1,291.15,304.41,299.51,300.22,297.82,291.09,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.07,3.62,0.79,0.9,0.9,0.0,296.7,410.0,91816.66,0.0,13488.83,1.0,283.2,289.25,302.52,307.46,293.15,293.15,281.85,24902.73,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16978.55,0.0,1850.78,2275.33,0.0,2405.74,1.0,1.0,0.0,3.0,1.0,0.0
17487600.0,297.92,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.11,1.0,0.81,2.66,291.11,291.15,304.59,299.64,300.29,297.82,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.63,0.78,0.9,0.9,0.0,296.7,410.0,92455.91,0.0,13488.85,1.0,283.17,289.25,302.62,307.58,293.15,293.15,281.85,24993.49,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17008.59,0.0,1851.16,2275.33,0.0,2435.3,1.0,1.0,0.0,3.0,1.0,0.0
17487900.0,297.92,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.05,1.0,0.8,2.66,291.05,291.15,304.77,299.75,300.34,297.82,291.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.63,0.78,0.89,0.89,0.0,296.69,410.0,94405.98,0.0,13488.87,1.0,282.94,289.17,302.64,307.76,293.15,293.15,281.55,25170.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17623.77,0.0,1851.9,2275.33,0.0,2567.91,1.0,1.0,0.0,3.0,1.0,0.0
17488200.0,297.92,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.27,1.0,0.79,2.66,291.27,291.15,304.92,299.84,300.4,297.83,291.27,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.77,0.91,0.91,0.0,296.69,410.0,91299.67,0.0,13488.88,1.0,283.44,289.42,302.59,307.44,293.15,293.15,282.15,24249.45,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16626.91,0.0,1848.06,2275.33,0.0,2583.01,1.0,1.0,0.0,3.0,1.0,0.0
17488500.0,297.9,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.15,1.0,0.78,2.66,291.15,291.15,305.05,299.91,300.43,297.82,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.77,0.9,0.9,0.0,296.68,410.0,93652.06,0.0,13488.88,1.0,283.13,289.27,302.59,307.55,293.15,293.15,281.85,24946.76,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16991.06,0.0,1850.97,2275.33,0.0,2712.21,1.0,1.0,0.0,3.0,1.0,0.0
17488800.0,297.89,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.18,1.0,0.76,2.66,291.18,291.15,305.15,299.95,300.46,297.81,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.9,0.9,0.0,296.68,410.0,93456.51,0.0,13488.88,1.0,283.17,289.3,302.59,307.56,293.15,293.15,281.85,24724.01,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17090.69,0.0,1850.04,2275.33,0.0,2744.53,1.0,1.0,0.0,3.0,1.0,0.0
17489100.0,297.88,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.1,1.0,0.75,2.66,291.1,291.15,305.23,299.98,300.48,297.81,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.89,0.89,0.0,296.68,410.0,94983.41,0.0,13488.89,1.0,282.95,289.2,302.61,307.74,293.15,293.15,281.55,25030.56,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17688.52,0.0,1851.32,2275.33,0.0,2794.23,1.0,1.0,0.0,3.0,1.0,0.0
17489400.0,297.86,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.08,1.0,0.73,2.66,291.08,291.15,305.32,299.99,300.5,297.8,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.89,0.89,0.0,296.67,410.0,95256.46,0.0,13488.9,1.0,282.91,289.18,302.61,307.73,293.15,293.15,281.55,25311.15,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17593.35,0.0,1852.49,2275.33,0.0,2824.77,1.0,1.0,0.0,3.0,1.0,0.0
17489700.0,297.84,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.17,1.0,0.71,2.66,291.17,291.15,305.4,300.01,300.52,297.79,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.66,0.75,0.9,0.9,0.0,296.67,410.0,93761.81,0.0,13488.92,1.0,283.13,289.28,302.58,307.54,293.15,293.15,281.85,25040.3,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17000.01,0.0,1851.36,2275.33,0.0,2815.74,1.0,1.0,0.0,3.0,1.0,0.0
17490000.0,297.83,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,297.93,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.19,1.0,0.7,2.66,291.19,291.15,305.48,300.03,300.55,297.79,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.9,0.9,0.0,296.66,410.0,93510.73,0.0,13488.94,1.0,283.17,289.31,302.58,307.56,293.15,293.15,281.85,24799.91,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17095.4,0.0,1850.35,2275.33,0.0,2818.67,1.0,1.0,0.0,3.0,1.0,0.0
17490300.0,297.81,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,297.93,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.12,1.0,0.68,2.66,291.12,291.15,305.57,300.04,300.57,297.78,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.89,0.89,0.0,296.65,410.0,95031.62,0.0,13488.96,1.0,282.95,289.21,302.61,307.75,293.15,293.15,281.55,25076.2,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17694.2,0.0,1851.51,2275.33,0.0,2857.35,1.0,1.0,0.0,3.0,1.0,0.0
17490600.0,297.79,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,297.92,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.1,1.0,0.66,2.66,291.1,291.15,305.65,300.05,300.59,297.77,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.89,0.89,0.0,296.65,410.0,95303.65,0.0,13488.99,1.0,282.91,289.18,302.6,307.73,293.15,293.15,281.55,25323.32,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17599.58,0.0,1852.54,2275.33,0.0,2880.89,1.0,1.0,0.0,3.0,1.0,0.0
17490900.0,297.78,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.18,1.0,0.64,2.66,291.18,291.15,305.73,300.06,300.62,297.77,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.9,0.9,0.0,296.64,410.0,93814.07,0.0,13489.01,1.0,283.13,289.28,302.58,307.55,293.15,293.15,281.85,25016.04,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17007.64,0.0,1851.25,2275.33,0.0,2867.2,1.0,1.0,0.0,3.0,1.0,0.0
17491200.0,297.78,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.92,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.21,1.0,0.61,2.66,291.21,291.15,305.82,300.08,300.64,297.77,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.67,0.74,0.9,0.9,0.0,296.64,410.0,93575.3,0.0,13489.03,1.0,283.17,289.31,302.58,307.56,293.15,293.15,281.85,24737.3,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17105.45,0.0,1850.09,2275.33,0.0,2866.91,1.0,1.0,0.0,3.0,1.0,0.0
17491500.0,297.77,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,297.92,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.42,297.75,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.13,1.0,0.59,2.66,291.13,291.15,305.9,300.09,300.67,297.77,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.89,0.89,0.0,296.79,410.0,95114.28,0.0,13488.32,1.0,282.95,289.21,302.61,307.75,293.15,293.15,281.55,24965.9,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17708.04,0.0,1851.05,2275.33,0.0,2903.58,1.0,1.0,0.0,3.0,1.0,0.0
17491800.0,297.75,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.55,297.9,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.58,297.58,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.43,297.73,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.58,297.03,297.15,293.15,0.0,0.0,291.1,0.98,0.57,2.57,291.1,291.15,305.98,300.1,300.69,297.75,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.68,2.02,3.66,0.74,0.89,0.89,0.0,302.46,410.0,95314.84,0.0,13462.9,1.0,282.91,289.18,302.6,307.73,293.15,293.15,281.55,25222.58,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17602.67,0.0,1852.12,2275.33,0.0,2926.14,1.0,1.0,0.0,3.0,1.0,0.0
17492100.0,297.73,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.57,297.89,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.6,297.57,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.45,297.72,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.6,297.05,297.15,293.15,0.0,0.0,291.18,0.96,0.55,2.49,291.18,291.15,306.07,300.11,300.71,297.74,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.02,3.65,0.74,0.9,0.9,0.0,307.61,410.0,93760.15,0.0,13439.6,1.0,283.13,289.27,302.58,307.54,293.15,293.15,281.85,24954.5,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17000.68,0.0,1851.0,2275.33,0.0,2913.11,1.0,1.0,0.0,3.0,1.0,0.0
17492400.0,297.71,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.59,297.89,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.62,297.57,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.46,297.71,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.62,297.07,297.15,293.15,0.0,0.0,291.2,0.94,0.54,2.42,291.2,291.15,306.15,300.13,300.74,297.73,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.66,2.01,3.64,0.74,0.9,0.9,0.0,311.89,410.0,93477.97,0.0,13420.09,1.0,283.17,289.3,302.58,307.56,293.15,293.15,281.85,24716.1,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17091.66,0.0,1850.0,2275.33,0.0,2915.36,1.0,1.0,0.0,3.0,1.0,0.0
17492700.0,297.7,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.6,297.89,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.63,297.56,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,297.7,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.63,297.09,297.15,293.15,0.0,0.0,291.12,0.93,0.53,2.37,291.12,291.15,306.24,300.15,300.77,297.72,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.64,0.74,0.89,0.89,0.0,315.4,410.0,94988.77,0.0,13403.99,1.0,282.95,289.2,302.61,307.74,293.15,293.15,281.55,24985.4,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17688.88,0.0,1851.13,2275.33,0.0,2956.2,1.0,1.0,0.0,3.0,1.0,0.0
