time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17493000.0,297.69,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.61,297.89,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.64,297.55,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,297.69,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.64,297.1,297.15,293.15,0.0,0.0,291.1,0.92,0.52,2.33,291.1,291.15,306.33,300.17,300.8,297.72,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.64,2.01,3.63,0.74,0.89,0.89,0.0,318.32,410.0,95271.69,0.0,13390.51,1.0,282.91,289.18,302.61,307.73,293.15,293.15,281.55,25219.02,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17596.46,0.0,1852.1,2275.33,0.0,2985.82,1.0,1.0,0.0,3.0,1.0,0.0
17493300.0,297.68,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.62,297.9,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.65,297.55,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.48,297.69,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.65,297.11,297.15,293.15,0.0,0.0,291.19,0.91,0.51,2.29,291.19,291.15,306.42,300.19,300.83,297.71,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.64,2.01,3.63,0.74,0.9,0.9,0.0,320.7,410.0,93817.48,0.0,13379.45,1.0,283.13,289.28,302.58,307.55,293.15,293.15,281.85,24891.67,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17010.72,0.0,1850.74,2275.33,0.0,2982.41,1.0,1.0,0.0,3.0,1.0,0.0
17493600.0,297.68,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.62,297.91,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.65,297.55,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.48,297.69,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.65,297.12,297.15,293.15,0.0,0.0,291.22,0.9,0.5,2.27,291.22,291.15,306.52,300.21,300.87,297.72,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.01,3.62,0.74,0.91,0.91,0.0,322.55,410.0,93629.43,0.0,13370.87,1.0,283.17,289.31,302.58,307.57,293.15,293.15,281.85,24578.77,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17116.79,0.0,1849.43,2275.33,0.0,2994.27,1.0,1.0,0.0,3.0,1.0,0.0
17493900.0,297.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.63,297.92,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.66,297.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.49,297.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.66,297.13,297.15,293.15,0.0,0.0,291.15,0.89,0.5,2.25,291.15,291.15,306.62,300.23,300.91,297.72,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.01,3.62,0.74,0.9,0.9,0.0,323.96,410.0,95227.23,0.0,13364.28,1.0,282.95,289.22,302.61,307.76,293.15,293.15,281.55,24751.03,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17729.29,0.0,1850.15,2275.33,0.0,3043.28,1.0,1.0,0.0,3.0,1.0,0.0
17494200.0,297.67,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.63,297.92,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.66,297.55,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.49,297.69,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.66,297.13,297.15,293.15,0.0,0.0,291.13,0.89,0.49,2.23,291.13,291.15,306.71,300.26,300.94,297.72,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.01,3.62,0.74,0.9,0.9,0.0,325.1,410.0,95591.86,0.0,13358.93,1.0,282.91,289.19,302.61,307.75,293.15,293.15,281.55,24873.25,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17650.74,0.0,1850.66,2275.33,0.0,3081.08,1.0,1.0,0.0,3.0,1.0,0.0
17494500.0,297.66,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.63,297.93,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.67,297.54,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.49,297.69,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.05,0.89,0.49,2.22,291.05,291.15,306.8,300.29,300.98,297.72,291.05,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.01,3.61,0.74,0.89,0.89,0.0,326.04,410.0,97269.06,0.0,13354.53,1.0,282.68,289.09,302.62,307.9,293.15,293.15,281.25,25134.1,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18256.04,0.0,1851.75,2275.33,0.0,3135.84,1.0,1.0,0.0,3.0,1.0,0.0
17494800.0,297.65,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.64,297.93,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.67,297.55,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.5,297.69,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.25,0.88,0.49,2.2,291.25,291.15,306.89,300.32,301.01,297.72,291.25,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.01,3.61,0.74,0.91,0.91,0.0,327.43,410.0,93966.7,0.0,13348.05,1.0,283.17,289.33,302.58,307.58,293.15,293.15,281.85,24318.99,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17167.19,0.0,1848.35,2275.33,0.0,3104.94,1.0,1.0,0.0,3.0,1.0,0.0
17495100.0,297.63,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.64,297.93,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.67,297.53,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.5,297.68,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.12,0.88,0.48,2.19,291.12,291.15,306.97,300.35,301.03,297.71,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.01,3.61,0.74,0.9,0.9,0.0,328.38,410.0,96159.87,0.0,13343.56,1.0,282.86,289.17,302.59,307.69,293.15,293.15,281.55,25151.49,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17537.28,0.0,1851.82,2275.33,0.0,3185.15,1.0,1.0,0.0,3.0,1.0,0.0
17495400.0,297.64,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.64,297.95,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.68,297.54,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.5,297.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.17,0.88,0.48,2.18,291.17,291.15,307.04,300.38,301.07,297.72,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.01,3.61,0.74,0.9,0.9,0.0,329.0,410.0,95975.23,0.0,13340.66,1.0,282.91,289.22,302.61,307.77,293.15,293.15,281.55,24644.11,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17713.4,0.0,1849.7,2275.33,0.0,3205.53,1.0,1.0,0.0,3.0,1.0,0.0
17495700.0,297.62,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.64,297.95,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.68,297.53,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.5,297.67,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.08,0.87,0.48,2.16,291.08,291.15,307.1,300.41,301.08,297.71,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.74,0.89,0.89,0.0,329.97,410.0,97617.32,0.0,13336.08,1.0,282.68,289.11,302.61,307.89,293.15,293.15,281.25,25083.14,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18298.15,0.0,1851.53,2275.33,0.0,3267.21,1.0,1.0,0.0,3.0,1.0,0.0
17496000.0,297.62,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.65,297.97,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.68,297.54,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.5,297.68,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.29,0.87,0.48,2.15,291.29,291.15,307.15,300.45,301.11,297.72,291.29,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,0.91,0.91,0.0,330.83,410.0,94400.8,0.0,13332.0,1.0,283.18,289.36,302.58,307.6,293.15,293.15,281.85,24145.47,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17236.0,0.0,1847.62,2275.33,0.0,3248.77,1.0,1.0,0.0,3.0,1.0,0.0
17496300.0,297.59,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.65,297.95,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.51,297.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.16,0.87,0.47,2.14,291.16,291.15,307.18,300.48,301.11,297.7,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,0.9,0.9,0.0,331.73,410.0,96623.0,0.0,13327.75,1.0,282.86,289.2,302.59,307.71,293.15,293.15,281.55,24860.38,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17613.73,0.0,1850.6,2275.33,0.0,3331.76,1.0,1.0,0.0,3.0,1.0,0.0
17496600.0,297.58,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.65,297.95,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,297.51,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.51,297.65,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,297.12,297.15,293.15,0.0,0.0,291.18,0.86,0.47,2.12,291.18,291.15,307.21,300.5,301.11,297.69,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,0.9,0.9,0.0,333.18,410.0,96377.32,0.0,13320.91,1.0,282.9,289.23,302.59,307.72,293.15,293.15,281.55,24660.67,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17709.07,0.0,1849.77,2275.33,0.0,3347.74,1.0,1.0,0.0,3.0,1.0,0.0
17496900.0,297.56,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.66,297.95,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.69,297.5,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.51,297.64,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.1,0.86,0.46,2.1,291.1,291.15,307.22,300.51,301.12,297.68,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,0.89,0.89,0.0,334.54,410.0,97873.48,0.0,13314.42,1.0,282.68,289.13,302.6,307.9,293.15,293.15,281.25,24986.24,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18337.69,0.0,1851.13,2275.33,0.0,3382.83,1.0,1.0,0.0,3.0,1.0,0.0
17497200.0,297.55,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.66,297.95,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.7,297.5,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.52,297.63,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.08,0.86,0.46,2.08,291.08,291.15,307.22,300.51,301.11,297.68,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,0.89,0.89,0.0,335.87,410.0,98103.21,0.0,13308.11,1.0,282.64,289.1,302.6,307.88,293.15,293.15,281.25,25305.96,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18232.02,0.0,1852.47,2275.33,0.0,3397.8,1.0,1.0,0.0,3.0,1.0,0.0
17497500.0,297.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.95,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.46,2.07,291.15,291.15,307.22,300.51,301.11,297.67,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,0.9,0.9,0.0,337.14,410.0,96562.62,0.0,13302.07,1.0,282.86,289.2,302.58,307.7,293.15,293.15,281.55,25094.23,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17595.7,0.0,1851.58,2275.33,0.0,3376.11,1.0,1.0,0.0,3.0,1.0,0.0
17497800.0,297.54,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.67,297.97,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.51,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.52,297.64,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.19,0.85,0.46,2.06,291.19,291.15,307.21,300.5,301.12,297.69,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,0.9,0.9,0.0,337.63,410.0,96287.0,0.0,13299.74,1.0,282.92,289.24,302.6,307.77,293.15,293.15,281.55,24563.64,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17757.37,0.0,1849.37,2275.33,0.0,3356.4,1.0,1.0,0.0,3.0,1.0,0.0
17498100.0,297.52,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.67,297.96,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.71,297.5,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.52,297.62,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.09,0.85,0.45,2.05,291.09,291.15,307.2,300.49,301.11,297.67,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.89,0.89,0.0,338.56,410.0,97783.34,0.0,13295.29,1.0,282.68,289.12,302.6,307.89,293.15,293.15,281.25,25023.65,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18319.19,0.0,1851.29,2275.33,0.0,3370.01,1.0,1.0,0.0,3.0,1.0,0.0
17498400.0,297.52,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.67,297.97,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.71,297.51,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.52,297.62,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.29,0.84,0.45,2.03,291.29,291.15,307.19,300.48,301.11,297.68,291.29,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.91,0.91,0.0,339.54,410.0,94394.26,0.0,13290.58,1.0,283.18,289.36,302.57,307.59,293.15,293.15,281.85,24156.11,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17228.73,0.0,1847.67,2275.33,0.0,3301.0,1.0,1.0,0.0,3.0,1.0,0.0
17498700.0,297.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.96,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,297.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.14,0.84,0.45,2.02,291.14,291.15,307.17,300.47,301.1,297.66,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.9,0.9,0.0,340.2,410.0,96465.02,0.0,13287.41,1.0,282.86,289.19,302.58,307.69,293.15,293.15,281.55,24965.25,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17581.71,0.0,1851.04,2275.33,0.0,3332.4,1.0,1.0,0.0,3.0,1.0,0.0
17499000.0,297.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.96,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.16,0.84,0.44,2.01,291.16,291.15,307.16,300.46,301.09,297.66,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.9,0.9,0.0,341.39,410.0,96098.78,0.0,13281.7,1.0,282.9,289.21,302.58,307.7,293.15,293.15,281.55,24864.99,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17658.58,0.0,1850.62,2275.33,0.0,3309.35,1.0,1.0,0.0,3.0,1.0,0.0
17499300.0,297.48,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.68,297.97,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.72,297.51,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.08,0.84,0.44,2.0,291.08,291.15,307.15,300.45,301.09,297.67,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.58,0.75,0.89,0.89,0.0,341.84,410.0,97631.09,0.0,13279.54,1.0,282.68,289.12,302.61,307.91,293.15,293.15,281.25,24988.72,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18310.5,0.0,1851.14,2275.33,0.0,3320.6,1.0,1.0,0.0,3.0,1.0,0.0
17499600.0,297.48,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.68,297.98,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.72,297.52,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.27,0.84,0.44,1.99,291.27,291.15,307.15,300.45,301.09,297.67,291.27,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.75,0.91,0.91,0.0,342.75,410.0,94261.28,0.0,13275.18,1.0,283.17,289.35,302.58,307.59,293.15,293.15,281.85,24169.11,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17209.6,0.0,1847.72,2275.33,0.0,3259.73,1.0,1.0,0.0,3.0,1.0,0.0
17499900.0,297.47,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.99,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.72,297.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.72,297.15,297.15,293.15,0.0,0.0,291.13,0.84,0.44,2.0,291.14,291.15,307.15,300.45,301.1,297.67,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.75,0.9,0.9,0.0,342.4,410.0,96428.03,0.0,13276.85,1.0,282.86,289.18,302.58,307.69,293.15,293.15,281.55,24956.93,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17577.31,0.0,1851.01,2275.33,0.0,3305.36,1.0,1.0,0.0,3.0,1.0,0.0
17500200.0,297.47,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,298.0,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.44,2.0,291.16,291.15,307.15,300.45,301.1,297.68,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.75,0.9,0.9,0.0,342.31,410.0,96148.11,0.0,13277.28,1.0,282.9,289.21,302.58,307.7,293.15,293.15,281.55,24815.69,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17668.13,0.0,1850.42,2275.33,0.0,3295.43,1.0,1.0,0.0,3.0,1.0,0.0
17500500.0,297.48,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.68,298.01,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.72,297.57,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.72,297.16,297.15,293.15,0.0,0.0,291.09,0.84,0.44,2.01,291.09,291.15,307.15,300.45,301.11,297.7,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.57,0.75,0.9,0.9,0.0,341.55,410.0,97753.16,0.0,13280.93,1.0,282.68,289.12,302.61,307.92,293.15,293.15,281.25,24886.83,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18332.58,0.0,1850.72,2275.33,0.0,3317.0,1.0,1.0,0.0,3.0,1.0,0.0
17500800.0,297.46,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.68,298.01,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.72,297.57,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.72,297.15,297.15,293.15,0.0,0.0,291.06,0.84,0.44,2.01,291.06,291.15,307.15,300.45,301.11,297.69,291.06,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.57,0.75,0.89,0.89,0.0,341.6,410.0,97972.91,0.0,13280.71,1.0,282.64,289.09,302.6,307.87,293.15,293.15,281.25,25267.09,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18210.84,0.0,1852.3,2275.33,0.0,3327.19,1.0,1.0,0.0,3.0,1.0,0.0
17501100.0,297.46,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,298.01,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.72,297.58,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.14,0.84,0.44,2.0,291.14,291.15,307.15,300.45,301.11,297.69,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.75,0.9,0.9,0.0,341.9,410.0,96447.87,0.0,13279.28,1.0,282.86,289.19,302.58,307.69,293.15,293.15,281.55,25082.07,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17577.79,0.0,1851.53,2275.33,0.0,3305.93,1.0,1.0,0.0,3.0,1.0,0.0
17501400.0,297.47,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.68,298.03,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.72,297.62,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.72,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.44,2.01,291.18,291.15,307.15,300.45,301.12,297.71,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.57,0.75,0.9,0.9,0.0,341.53,410.0,96211.82,0.0,13281.03,1.0,282.92,289.24,302.6,307.77,293.15,293.15,281.55,24557.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17746.75,0.0,1849.34,2275.33,0.0,3293.2,1.0,1.0,0.0,3.0,1.0,0.0
17501700.0,297.45,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.68,298.02,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.72,297.62,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.72,297.15,297.15,293.15,0.0,0.0,291.09,0.84,0.44,2.0,291.09,291.15,307.15,300.45,301.12,297.7,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.57,0.75,0.89,0.89,0.0,341.65,410.0,97761.59,0.0,13280.45,1.0,282.68,289.12,302.6,307.89,293.15,293.15,281.25,25004.56,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18317.49,0.0,1851.21,2275.33,0.0,3318.38,1.0,1.0,0.0,3.0,1.0,0.0
17502000.0,297.44,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.68,298.02,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.72,297.63,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.06,0.84,0.44,2.0,291.06,291.15,307.15,300.45,301.12,297.7,291.06,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.75,0.89,0.89,0.0,342.08,410.0,97977.35,0.0,13278.39,1.0,282.64,289.09,302.6,307.87,293.15,293.15,281.25,25363.7,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18210.41,0.0,1852.71,2275.33,0.0,3327.27,1.0,1.0,0.0,3.0,1.0,0.0
17502300.0,297.46,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.68,298.04,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.72,297.66,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.72,297.16,297.15,293.15,0.0,0.0,291.21,0.84,0.44,2.0,291.21,291.15,307.15,300.45,301.13,297.72,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.75,0.91,0.91,0.0,342.09,410.0,95953.45,0.0,13278.38,1.0,282.96,289.27,302.6,307.79,293.15,293.15,281.55,24376.99,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17841.93,0.0,1848.59,2275.33,0.0,3283.3,1.0,1.0,0.0,3.0,1.0,0.0
17502600.0,297.44,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.68,298.03,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.72,297.67,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.72,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.44,2.0,291.17,291.15,307.15,300.45,301.13,297.71,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.75,0.9,0.9,0.0,342.18,410.0,96294.18,0.0,13277.92,1.0,282.9,289.22,302.58,307.71,293.15,293.15,281.55,24711.58,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17692.83,0.0,1849.98,2275.33,0.0,3298.03,1.0,1.0,0.0,3.0,1.0,0.0
17502900.0,297.43,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.68,298.03,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.72,297.68,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.09,0.84,0.44,1.99,291.09,291.15,307.15,300.45,301.13,297.71,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.75,0.89,0.89,0.0,342.62,410.0,97752.48,0.0,13275.82,1.0,282.68,289.12,302.6,307.89,293.15,293.15,281.25,25079.44,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18314.95,0.0,1851.52,2275.33,0.0,3318.26,1.0,1.0,0.0,3.0,1.0,0.0
17503200.0,297.44,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.68,298.04,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.72,297.71,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.72,297.15,297.15,293.15,0.0,0.0,291.29,0.83,0.44,1.99,291.29,291.15,307.15,300.45,301.13,297.72,291.29,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.75,0.91,0.91,0.0,342.94,410.0,94434.46,0.0,13274.26,1.0,283.18,289.37,302.58,307.6,293.15,293.15,281.85,24173.68,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17236.1,0.0,1847.74,2275.33,0.0,3261.81,1.0,1.0,0.0,3.0,1.0,0.0
17503500.0,297.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,298.02,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.72,297.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.14,0.83,0.44,1.99,291.14,291.15,307.17,300.42,301.13,297.71,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.76,0.9,0.9,0.0,342.92,410.0,96471.77,0.0,13274.34,1.0,282.86,289.19,302.57,307.69,293.15,293.15,281.55,24971.66,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17580.66,0.0,1851.07,2275.33,0.0,3289.68,1.0,1.0,0.0,3.0,1.0,0.0
17503800.0,297.41,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,298.02,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.15,0.83,0.44,1.98,291.15,291.15,307.21,300.34,301.15,297.71,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.76,0.9,0.9,0.0,343.55,410.0,95871.84,0.0,13271.31,1.0,282.9,289.2,302.56,307.68,293.15,293.15,281.55,24948.8,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17613.6,0.0,1850.97,2275.33,0.0,3210.11,1.0,1.0,0.0,3.0,1.0,0.0
17504100.0,297.42,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.69,298.03,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.72,297.74,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.72,297.15,297.15,293.15,0.0,0.0,291.21,0.83,0.44,1.98,291.21,291.15,307.28,300.23,301.18,297.72,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.76,0.91,0.91,0.0,343.64,410.0,93931.43,0.0,13270.88,1.0,283.13,289.28,302.55,307.53,293.15,293.15,281.85,24582.94,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17014.39,0.0,1849.45,2275.33,0.0,3071.62,1.0,1.0,0.0,3.0,1.0,0.0
17504400.0,297.41,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.69,298.02,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.72,297.76,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.72,297.15,297.15,293.15,0.0,0.0,291.2,0.83,0.44,1.98,291.2,291.15,307.37,300.09,301.22,297.72,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.76,0.91,0.91,0.0,343.77,410.0,93157.09,0.0,13270.26,1.0,283.16,289.28,302.55,307.51,293.15,293.15,281.85,24465.07,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17026.91,0.0,1848.96,2275.33,0.0,2917.64,1.0,1.0,0.0,3.0,1.0,0.0
17504700.0,297.4,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.69,298.01,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.72,297.76,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,297.59,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.08,0.83,0.44,1.97,291.08,291.15,307.48,299.93,301.25,297.72,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.76,0.89,0.89,0.0,344.26,410.0,94008.38,0.0,13267.9,1.0,282.93,289.13,302.57,307.66,293.15,293.15,281.55,25007.38,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17514.89,0.0,1851.22,2275.33,0.0,2783.38,1.0,1.0,0.0,3.0,1.0,0.0
17505000.0,297.4,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.69,298.01,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.73,297.78,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.54,297.59,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,291.23,0.83,0.43,1.96,291.23,291.15,307.59,299.76,301.29,297.72,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.76,0.91,0.91,0.0,345.02,410.0,89990.37,0.0,13264.22,1.0,283.42,289.33,302.54,307.32,293.15,293.15,282.15,24413.63,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16408.69,0.0,1848.74,2275.33,0.0,2548.02,1.0,1.0,0.0,3.0,1.0,0.0
17505300.0,297.39,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.69,298.01,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.73,297.79,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,297.59,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,291.11,0.83,0.43,1.96,291.11,291.15,307.7,299.6,301.33,297.72,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.56,0.76,0.9,0.9,0.0,345.33,410.0,90880.12,0.0,13262.73,1.0,283.19,289.18,302.57,307.49,293.15,293.15,281.85,24857.99,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16880.19,0.0,1850.59,2275.33,0.0,2424.86,1.0,1.0,0.0,3.0,1.0,0.0
17505600.0,297.37,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.69,297.99,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.73,297.79,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.54,297.57,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,291.04,0.83,0.43,1.95,291.04,291.15,307.82,299.45,301.37,297.71,291.04,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.76,0.89,0.89,0.0,346.02,410.0,90515.89,0.0,13259.38,1.0,283.15,289.11,302.47,307.35,293.15,293.15,281.85,25433.85,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16626.46,0.0,1853.0,2275.33,0.0,2447.32,1.0,1.0,0.0,3.0,1.0,0.0
17505900.0,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.99,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.73,297.81,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,291.16,0.82,0.43,1.94,291.16,291.15,307.92,299.33,301.41,297.72,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.76,0.9,0.9,0.0,346.62,410.0,87974.53,0.0,13256.5,1.0,283.45,289.25,302.35,307.11,293.15,293.15,282.15,24716.73,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16181.39,0.0,1850.01,2275.33,0.0,2405.3,1.0,1.0,0.0,3.0,1.0,0.0
17506200.0,297.36,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.69,297.98,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.73,297.81,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,297.58,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,291.11,0.82,0.43,1.94,291.11,291.15,308.02,299.25,301.44,297.71,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.76,0.9,0.9,0.0,346.92,410.0,87982.58,0.0,13255.03,1.0,283.41,289.2,302.27,307.0,293.15,293.15,282.15,25020.68,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16010.57,0.0,1851.27,2275.33,0.0,2430.51,1.0,1.0,0.0,3.0,1.0,0.0
17506500.0,297.35,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.97,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.73,297.81,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.54,297.57,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,291.18,0.82,0.43,1.93,291.18,291.15,308.1,299.23,301.47,297.71,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.76,0.9,0.9,0.0,347.45,410.0,86497.91,0.0,13252.45,1.0,283.63,289.3,302.21,306.78,293.15,293.15,282.45,24777.14,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15487.42,0.0,1850.26,2275.33,0.0,2393.01,1.0,1.0,0.0,3.0,1.0,0.0
17506800.0,297.35,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.7,297.97,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.73,297.82,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.54,297.57,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,291.22,0.82,0.42,1.92,291.22,291.15,308.15,299.29,301.49,297.71,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.76,0.91,0.91,0.0,348.04,410.0,86381.0,0.0,13249.58,1.0,283.67,289.34,302.27,306.84,293.15,293.15,282.45,24474.77,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15621.11,0.0,1849.0,2275.33,0.0,2353.72,1.0,1.0,0.0,3.0,1.0,0.0
17507100.0,297.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.96,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.74,297.82,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.74,297.14,297.15,293.15,0.0,0.0,291.16,0.82,0.42,1.92,291.16,291.15,308.19,299.39,301.5,297.7,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.76,0.9,0.9,0.0,348.54,410.0,88068.74,0.0,13247.17,1.0,283.46,289.25,302.4,307.14,293.15,293.15,282.15,24546.93,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16221.76,0.0,1849.3,2275.33,0.0,2358.67,1.0,1.0,0.0,3.0,1.0,0.0
17507400.0,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.94,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.55,297.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.15,0.82,0.42,1.9,291.15,291.15,308.21,299.49,301.5,297.68,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.76,0.9,0.9,0.0,349.6,410.0,88639.27,0.0,13242.03,1.0,283.41,289.23,302.47,307.17,293.15,293.15,282.15,24866.92,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16168.57,0.0,1850.63,2275.33,0.0,2348.02,1.0,1.0,0.0,3.0,1.0,0.0
17507700.0,297.32,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.94,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.74,297.81,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.55,297.56,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.74,297.14,297.15,293.15,0.0,0.0,291.1,0.81,0.42,1.9,291.1,291.15,308.23,299.6,301.51,297.69,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.55,0.76,0.9,0.9,0.0,350.06,410.0,90580.25,0.0,13239.78,1.0,283.19,289.16,302.63,307.53,293.15,293.15,281.85,24812.4,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16870.18,0.0,1850.4,2275.33,0.0,2368.99,1.0,1.0,0.0,3.0,1.0,0.0
17508000.0,297.3,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.71,297.92,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.74,297.8,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.55,297.54,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.1,0.81,0.41,1.88,291.1,291.15,308.24,299.72,301.5,297.67,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.01,3.55,0.76,0.9,0.9,0.0,351.03,410.0,91216.88,0.0,13235.03,1.0,283.16,289.15,302.63,307.53,293.15,293.15,281.85,24968.9,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16826.83,0.0,1851.06,2275.33,0.0,2476.05,1.0,1.0,0.0,3.0,1.0,0.0
17508300.0,297.29,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.71,297.91,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.75,297.79,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.55,297.53,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.75,297.13,297.15,293.15,0.0,0.0,291.04,0.81,0.41,1.87,291.04,291.15,308.24,299.84,301.5,297.66,291.04,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.01,3.55,0.76,0.89,0.89,0.0,351.99,410.0,93195.99,0.0,13230.37,1.0,282.93,289.07,302.64,307.7,293.15,293.15,281.55,25183.47,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17436.38,0.0,1851.95,2275.33,0.0,2613.63,1.0,1.0,0.0,3.0,1.0,0.0
17508600.0,297.29,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.71,297.9,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.75,297.79,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.55,297.53,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.75,297.13,297.15,293.15,0.0,0.0,291.26,0.81,0.41,1.85,291.26,291.15,308.24,299.95,301.5,297.66,291.27,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.01,3.55,0.76,0.91,0.91,0.0,353.42,410.0,90241.37,0.0,13223.35,1.0,283.43,289.34,302.6,307.39,293.15,293.15,282.15,24257.09,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16475.6,0.0,1848.09,2275.33,0.0,2649.16,1.0,1.0,0.0,3.0,1.0,0.0
17508900.0,297.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.88,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.75,297.77,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.75,297.13,297.15,293.15,0.0,0.0,291.15,0.8,0.41,1.84,291.15,291.15,308.23,300.07,301.49,297.64,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,0.9,0.9,0.0,354.35,410.0,92775.66,0.0,13218.78,1.0,283.12,289.2,302.6,307.52,293.15,293.15,281.85,24921.12,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16864.63,0.0,1850.86,2275.33,0.0,2819.74,1.0,1.0,0.0,3.0,1.0,0.0
17509200.0,297.25,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.72,297.87,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.76,297.77,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.76,297.13,297.15,293.15,0.0,0.0,291.2,0.8,0.4,1.83,291.2,291.15,308.22,300.17,301.48,297.64,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,0.91,0.91,0.0,355.56,410.0,92902.34,0.0,13212.83,1.0,283.16,289.26,302.6,307.55,293.15,293.15,281.85,24570.75,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17016.95,0.0,1849.4,2275.33,0.0,2919.42,1.0,1.0,0.0,3.0,1.0,0.0
17509500.0,297.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.87,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.76,297.77,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,291.15,0.8,0.4,1.81,291.15,291.15,308.2,300.28,301.48,297.64,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,0.9,0.9,0.0,356.54,410.0,94809.9,0.0,13208.04,1.0,282.94,289.18,302.63,307.75,293.15,293.15,281.55,24659.99,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17675.17,0.0,1849.77,2275.33,0.0,3053.86,1.0,1.0,0.0,3.0,1.0,0.0
17509800.0,297.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.76,297.77,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,291.15,0.79,0.4,1.8,291.15,291.15,308.18,300.37,301.47,297.63,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,0.9,0.9,0.0,357.31,410.0,95476.48,0.0,13204.22,1.0,282.91,289.18,302.62,307.76,293.15,293.15,281.55,24658.7,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17643.94,0.0,1849.76,2275.33,0.0,3169.72,1.0,1.0,0.0,3.0,1.0,0.0
17510100.0,297.2,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.73,297.83,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.77,297.76,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.57,297.48,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.77,297.13,297.15,293.15,0.0,0.0,291.08,0.79,0.39,1.79,291.08,291.15,308.17,300.46,301.46,297.62,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.01,3.53,0.76,0.89,0.89,0.0,358.69,410.0,97301.35,0.0,13197.43,1.0,282.68,289.09,302.62,307.89,293.15,293.15,281.25,25068.22,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18254.38,0.0,1851.47,2275.33,0.0,3290.77,1.0,1.0,0.0,3.0,1.0,0.0
17510400.0,297.18,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.73,297.82,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.77,297.76,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.57,297.47,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.77,297.13,297.15,293.15,0.0,0.0,291.07,0.79,0.39,1.77,291.07,291.15,308.15,300.53,301.45,297.61,291.07,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.01,3.53,0.76,0.89,0.89,0.0,360.14,410.0,97797.5,0.0,13190.25,1.0,282.64,289.08,302.62,307.88,293.15,293.15,281.25,25329.87,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18192.27,0.0,1852.57,2275.33,0.0,3384.81,1.0,1.0,0.0,3.0,1.0,0.0
17510700.0,297.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.73,297.81,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.77,297.78,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.57,297.46,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.77,297.13,297.15,293.15,0.0,0.0,291.17,0.78,0.38,1.75,291.17,291.15,308.14,300.59,301.45,297.62,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.01,3.53,0.76,0.9,0.9,0.0,361.4,410.0,96566.05,0.0,13184.02,1.0,282.86,289.19,302.6,307.71,293.15,293.15,281.55,24985.18,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17607.26,0.0,1851.13,2275.33,0.0,3442.72,1.0,1.0,0.0,3.0,1.0,0.0
17511000.0,297.17,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.74,297.81,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.78,297.8,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.57,297.46,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.22,0.78,0.38,1.74,291.22,291.15,308.14,300.66,301.46,297.62,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.01,3.53,0.76,0.9,0.9,0.0,362.34,410.0,96594.26,0.0,13179.33,1.0,282.9,289.24,302.6,307.74,293.15,293.15,281.55,24622.55,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17750.64,0.0,1849.61,2275.33,0.0,3512.35,1.0,1.0,0.0,3.0,1.0,0.0
17511300.0,297.16,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.74,297.8,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.78,297.82,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.57,297.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.16,0.78,0.38,1.73,291.16,291.15,308.14,300.72,301.46,297.63,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.53,2.01,3.52,0.76,0.9,0.9,0.0,363.01,410.0,98381.82,0.0,13176.02,1.0,282.69,289.16,302.62,307.94,293.15,293.15,281.25,24728.57,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18430.87,0.0,1850.05,2275.33,0.0,3606.85,1.0,1.0,0.0,3.0,1.0,0.0
17511600.0,297.14,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.78,297.84,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.58,297.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.15,0.78,0.38,1.73,291.15,291.15,308.13,300.77,301.46,297.64,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.53,2.01,3.52,0.76,0.9,0.9,0.0,363.52,410.0,98912.59,0.0,13173.47,1.0,282.65,289.15,302.61,307.94,293.15,293.15,281.25,24769.69,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18377.67,0.0,1850.23,2275.33,0.0,3683.89,1.0,1.0,0.0,3.0,1.0,0.0
17511900.0,297.11,297.15,293.15,0.0,0.0,291.24,1.0,0.99,0.74,297.77,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.78,297.85,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.58,297.44,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.78,297.13,297.15,293.15,0.0,0.0,291.24,0.77,0.38,1.71,291.24,291.15,308.11,300.81,301.46,297.64,291.24,1.0,1.0,0.42,0.42,0.58,0.42,5.53,2.01,3.52,0.76,0.91,0.91,0.0,364.69,410.0,97542.06,0.0,13167.67,1.0,282.87,289.26,302.58,307.73,293.15,293.15,281.55,24565.35,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17749.4,0.0,1849.37,2275.33,0.0,3724.4,1.0,1.0,0.0,3.0,1.0,0.0
17512200.0,297.09,297.15,293.15,0.0,0.0,291.05,1.0,0.98,0.75,297.76,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.78,297.85,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.58,297.42,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.78,297.13,297.15,293.15,0.0,0.0,291.05,0.77,0.37,1.7,291.05,291.15,308.08,300.84,301.45,297.64,291.05,1.0,1.0,0.42,0.42,0.58,0.42,5.53,2.01,3.52,0.77,0.89,0.89,0.0,365.3,410.0,101010.03,0.0,13164.62,1.0,282.38,289.03,302.61,308.06,293.15,293.15,280.95,25344.95,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18934.35,0.0,1852.63,2275.33,0.0,3805.65,1.0,1.0,0.0,3.0,1.0,0.0
17512500.0,297.1,297.15,293.15,0.0,0.0,291.2,1.0,0.97,0.75,297.76,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.79,297.88,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.58,297.43,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.2,0.77,0.37,1.69,291.2,291.15,308.02,300.85,301.44,297.65,291.19,1.0,1.0,0.42,0.42,0.58,0.42,5.53,2.01,3.52,0.77,0.91,0.91,0.0,366.15,410.0,98987.8,0.0,13160.41,1.0,282.69,289.21,302.6,307.96,293.15,293.15,281.25,24406.55,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18523.1,0.0,1848.71,2275.33,0.0,3788.2,1.0,1.0,0.0,3.0,1.0,0.0
17512800.0,297.05,297.15,293.15,0.0,0.0,291.15,1.0,0.96,0.75,297.73,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.87,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.58,297.41,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.13,297.15,293.15,0.0,0.0,291.15,0.77,0.37,1.68,291.15,291.15,307.93,300.83,301.4,297.64,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.01,3.51,0.77,0.9,0.9,0.0,367.15,410.0,99244.0,0.0,13155.38,1.0,282.64,289.16,302.58,307.88,293.15,293.15,281.25,24837.05,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18354.11,0.0,1850.51,2275.33,0.0,3788.77,1.0,1.0,0.0,3.0,1.0,0.0
17513100.0,297.04,297.15,293.15,0.0,0.0,291.06,1.0,0.94,0.75,297.73,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.79,297.88,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.58,297.4,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.06,0.76,0.37,1.67,291.06,291.15,307.81,300.78,301.36,297.64,291.05,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.01,3.51,0.77,0.89,0.89,0.0,367.89,410.0,100609.64,0.0,13151.69,1.0,282.42,289.05,302.59,308.07,293.15,293.15,280.95,25081.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19009.01,0.0,1851.53,2275.33,0.0,3760.36,1.0,1.0,0.0,3.0,1.0,0.0
17513400.0,297.02,297.15,293.15,0.0,0.0,291.22,1.0,0.92,0.76,297.71,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.8,297.88,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.59,297.39,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.8,297.13,297.15,293.15,0.0,0.0,291.22,0.76,0.36,1.65,291.22,291.15,307.64,300.71,301.3,297.64,291.22,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.01,3.51,0.77,0.91,0.91,0.0,369.37,410.0,96951.91,0.0,13144.27,1.0,282.91,289.27,302.56,307.72,293.15,293.15,281.55,24458.59,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17783.73,0.0,1848.93,2275.33,0.0,3635.29,1.0,1.0,0.0,3.0,1.0,0.0
17513700.0,297.0,297.15,293.15,0.0,0.0,291.11,1.0,0.89,0.76,297.7,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.8,297.88,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.59,297.38,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.8,297.13,297.15,293.15,0.0,0.0,291.11,0.76,0.36,1.64,291.11,291.15,307.42,300.6,301.22,297.64,291.1,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.01,3.51,0.77,0.9,0.9,0.0,370.43,410.0,98043.88,0.0,13138.91,1.0,282.68,289.14,302.57,307.88,293.15,293.15,281.25,24900.79,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18346.19,0.0,1850.77,2275.33,0.0,3532.08,1.0,1.0,0.0,3.0,1.0,0.0
17514000.0,296.99,297.15,293.15,0.0,0.0,291.25,1.0,0.86,0.76,297.69,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.8,297.88,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.59,297.37,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.8,297.13,297.15,293.15,0.0,0.0,291.25,0.75,0.36,1.63,291.25,291.15,307.15,300.45,301.12,297.64,291.25,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.01,3.5,0.77,0.91,0.91,0.0,371.7,410.0,94149.62,0.0,13132.52,1.0,283.17,289.35,302.54,307.55,293.15,293.15,281.85,24276.5,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17171.72,0.0,1848.17,2275.33,0.0,3314.93,1.0,1.0,0.0,3.0,1.0,0.0
17514300.0,296.97,297.15,293.15,0.0,0.0,291.11,0.99,0.83,0.75,297.66,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.81,297.86,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.6,297.35,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.81,297.13,297.15,293.15,0.0,0.0,291.11,0.75,0.35,1.61,291.11,291.15,306.83,300.27,300.99,297.62,291.11,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.01,3.5,0.77,0.9,0.9,0.0,374.47,410.0,94985.41,0.0,13118.55,1.0,282.94,289.2,302.56,307.7,293.15,293.15,281.55,24784.66,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17664.36,0.0,1850.29,2275.33,0.0,3144.1,1.0,1.0,0.0,3.0,1.0,0.0
17514600.0,296.98,297.15,293.15,0.0,0.0,291.01,0.98,0.8,0.72,297.62,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.82,297.82,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.61,297.3,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.82,297.12,297.15,293.15,0.0,0.0,291.01,0.74,0.35,1.59,291.01,291.15,306.47,300.09,300.84,297.58,291.01,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.0,3.49,0.77,0.88,0.88,0.0,379.65,410.0,94399.19,0.0,13092.21,1.0,282.9,289.12,302.56,307.65,293.15,293.15,281.55,25586.4,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17431.78,0.0,1853.64,2275.33,0.0,2960.96,1.0,1.0,0.0,3.0,1.0,0.0
17514900.0,297.02,297.15,293.15,0.0,0.0,291.25,0.96,0.77,0.7,297.6,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.84,297.81,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.62,297.28,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.84,297.12,297.15,293.15,0.0,0.0,291.25,0.73,0.34,1.57,291.25,291.15,306.08,299.91,300.69,297.56,291.25,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.0,3.48,0.77,0.91,0.91,0.0,384.8,410.0,88449.73,0.0,13065.85,1.0,283.66,289.45,302.52,307.18,293.15,293.15,282.45,24527.95,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15921.37,0.0,1849.22,2275.33,0.0,2658.13,1.0,1.0,0.0,3.0,1.0,0.0
17515200.0,297.05,297.15,293.15,0.0,0.0,291.21,0.95,0.76,0.68,297.57,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.85,297.79,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.63,297.26,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.85,297.13,297.15,293.15,0.0,0.0,291.21,0.73,0.34,1.55,291.21,291.15,305.67,299.72,300.53,297.54,291.21,1.0,1.0,0.42,0.42,0.58,0.42,5.47,2.0,3.47,0.77,0.91,0.91,0.0,388.18,410.0,87500.57,0.0,13048.46,1.0,283.69,289.43,302.54,307.2,293.15,293.15,282.45,24495.02,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15930.19,0.0,1849.08,2275.33,0.0,2462.1,1.0,1.0,0.0,3.0,1.0,0.0
