time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17515500.0,297.05,297.15,293.15,0.0,0.0,291.22,0.94,0.74,0.67,297.54,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.86,297.76,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.63,297.22,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.86,297.12,297.15,293.15,0.0,0.0,291.22,0.72,0.33,1.53,291.22,291.15,305.23,299.52,300.35,297.51,291.23,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.0,3.46,0.77,0.91,0.91,0.0,392.27,410.0,85127.65,0.0,13027.26,1.0,283.92,289.49,302.49,306.99,293.15,293.15,282.75,24562.3,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15341.81,0.0,1849.36,2275.33,0.0,2309.08,1.0,1.0,0.0,3.0,1.0,0.0
17515800.0,297.06,297.15,293.15,0.0,0.0,291.18,0.93,0.72,0.65,297.51,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.87,297.74,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.64,297.19,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.87,297.12,297.15,293.15,0.0,0.0,291.18,0.72,0.33,1.51,291.18,291.15,304.78,299.32,300.16,297.48,291.18,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.0,3.45,0.77,0.9,0.9,0.0,396.05,410.0,84103.15,0.0,13007.57,1.0,283.95,289.47,302.32,306.81,293.15,293.15,282.75,24650.71,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15241.45,0.0,1849.73,2275.33,0.0,2335.42,1.0,1.0,0.0,3.0,1.0,0.0
17516100.0,297.06,297.15,293.15,0.0,0.0,291.18,0.92,0.71,0.64,297.46,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.88,297.71,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.88,297.11,297.15,293.15,0.0,0.0,291.18,0.71,0.32,1.48,291.18,291.15,304.31,299.11,299.97,297.44,291.18,1.0,1.0,0.42,0.42,0.58,0.42,5.44,2.0,3.44,0.77,0.9,0.9,0.0,400.8,410.0,81673.12,0.0,12982.64,1.0,284.17,289.52,302.09,306.41,293.15,293.15,283.05,24855.56,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14598.66,0.0,1850.58,2275.33,0.0,2337.31,1.0,1.0,0.0,3.0,1.0,0.0
17516400.0,297.07,297.15,293.15,0.0,0.0,291.13,0.9,0.69,0.63,297.43,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.89,297.68,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.66,297.11,297.15,293.15,0.0,0.0,291.13,1.0,0.99,0.89,297.11,297.15,293.15,0.0,0.0,291.13,0.7,0.31,1.45,291.13,291.15,303.84,298.9,299.78,297.41,291.13,1.0,1.0,0.42,0.42,0.58,0.42,5.43,2.0,3.43,0.77,0.89,0.89,0.0,405.15,410.0,80594.63,0.0,12959.67,1.0,284.2,289.5,301.9,306.2,293.15,293.15,283.05,25085.36,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14487.01,0.0,1851.54,2275.33,0.0,2364.71,1.0,1.0,0.0,3.0,1.0,0.0
17516700.0,297.07,297.15,293.15,0.0,0.0,291.1,0.9,0.68,0.62,297.4,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.9,297.65,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.66,297.07,297.15,293.15,0.0,0.0,291.1,1.0,0.98,0.9,297.11,297.15,293.15,0.0,0.0,291.1,0.7,0.31,1.43,291.1,291.15,303.36,298.69,299.59,297.38,291.09,1.0,1.0,0.42,0.42,0.58,0.42,5.42,2.0,3.42,0.77,0.89,0.89,0.0,409.24,410.0,79142.67,0.0,12937.97,1.0,284.28,289.49,301.7,305.95,293.15,293.15,283.15,25316.82,33120.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14206.28,0.0,1852.51,2275.33,0.0,2385.95,1.0,1.0,0.0,3.0,1.0,0.0
17517000.0,297.06,297.15,293.15,0.0,0.0,291.0,0.89,0.66,0.6,297.35,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.91,297.61,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.67,297.01,297.15,293.15,0.0,0.0,291.0,1.0,0.95,0.91,297.11,297.15,293.15,0.0,0.0,291.0,0.69,0.3,1.39,291.0,291.15,302.88,298.47,299.39,297.34,291.0,1.0,1.0,0.42,0.42,0.58,0.42,5.39,1.99,3.4,0.77,0.88,0.88,0.0,410.26,410.0,78145.91,0.0,12754.37,1.0,284.27,289.43,301.48,305.68,293.15,293.15,283.15,26163.34,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13977.76,0.0,1856.05,2275.33,0.0,2424.15,1.0,1.0,0.0,3.0,1.0,0.0
17517300.0,297.05,297.15,293.15,0.0,0.0,290.9,0.88,0.65,0.59,297.3,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.91,297.56,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.68,296.98,297.15,293.15,0.0,0.0,290.9,0.99,0.93,0.88,297.09,297.15,293.15,0.0,0.0,290.9,0.68,0.3,1.38,290.9,291.15,302.41,298.25,299.2,297.3,290.9,1.0,0.99,0.42,0.42,0.58,0.42,5.34,1.98,3.36,0.77,0.85,0.85,0.0,410.22,410.0,76989.19,0.0,12488.74,1.0,284.26,289.35,301.26,305.39,293.15,293.15,283.15,27530.33,27720.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13729.11,0.0,1861.77,2275.33,0.0,2454.66,1.0,1.0,0.0,3.0,1.0,0.0
17517600.0,297.05,297.15,293.15,0.0,0.0,290.87,0.87,0.63,0.57,297.25,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.92,297.52,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.68,296.98,297.15,293.15,0.0,0.0,290.87,0.98,0.9,0.85,297.07,297.15,293.15,0.0,0.0,290.87,0.68,0.3,1.39,290.87,291.15,301.95,298.03,299.02,297.27,290.87,1.0,0.98,0.42,0.42,0.58,0.42,5.3,1.97,3.33,0.78,0.84,0.84,0.0,410.21,410.0,74637.87,0.0,12262.34,1.0,284.25,289.35,301.03,305.05,293.15,293.15,283.15,27188.47,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.5,4.26,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13272.82,0.0,1713.69,2275.33,0.0,2460.7,0.97,1.0,0.0,3.0,1.0,0.0
17517900.0,297.07,297.15,293.15,0.0,0.0,290.93,0.86,0.61,0.56,297.22,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.92,297.49,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.68,297.0,297.15,293.15,0.0,0.0,290.93,0.97,0.87,0.83,297.06,297.15,293.15,0.0,0.0,290.93,0.68,0.3,1.39,290.93,291.15,301.47,297.82,298.83,297.25,290.93,1.0,0.98,0.42,0.42,0.58,0.42,5.26,1.97,3.3,0.78,0.83,0.83,0.0,410.18,410.0,71384.66,0.0,12065.74,1.0,284.25,289.41,300.81,304.66,293.15,293.15,283.15,24853.24,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.31,4.03,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12686.92,0.0,1454.11,2275.33,0.0,2422.95,0.92,1.0,0.0,3.0,1.0,0.0
17518200.0,297.09,297.15,293.15,0.0,0.0,291.0,0.85,0.6,0.55,297.2,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.93,297.47,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.69,297.03,297.15,293.15,0.0,0.0,291.0,0.96,0.85,0.81,297.05,297.15,293.15,0.0,0.0,291.0,0.68,0.3,1.39,291.0,291.15,300.96,297.61,298.64,297.24,291.0,1.0,0.98,0.43,0.43,0.57,0.43,5.24,1.96,3.27,0.78,0.83,0.83,0.0,410.14,410.0,68294.4,0.0,11909.82,1.0,284.26,289.49,300.6,304.28,293.15,293.15,283.15,22297.95,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.12,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12157.89,0.0,1225.06,2275.33,0.0,2368.69,0.87,1.0,0.0,3.0,1.0,0.0
17518500.0,297.1,297.15,293.15,0.0,0.0,291.08,0.85,0.59,0.54,297.19,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.93,297.46,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.69,297.05,297.15,293.15,0.0,0.0,291.08,0.95,0.83,0.79,297.05,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.39,291.08,291.15,300.42,297.41,298.44,297.24,291.08,1.0,0.97,0.43,0.43,0.57,0.43,5.21,1.96,3.25,0.79,0.83,0.83,0.0,410.11,410.0,65395.25,0.0,11789.4,1.0,284.27,289.57,300.39,303.92,293.15,293.15,283.15,19743.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.95,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11679.61,0.0,1030.2,2275.33,0.0,2311.93,0.82,1.0,0.0,3.0,1.0,0.0
17518800.0,297.1,297.15,293.15,0.0,0.0,291.07,0.84,0.59,0.53,297.16,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.93,297.43,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.69,297.06,297.15,293.15,0.0,0.0,291.07,0.94,0.82,0.78,297.04,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,299.86,297.19,298.22,297.22,291.07,1.0,0.97,0.43,0.43,0.57,0.43,5.19,1.96,3.23,0.79,0.83,0.83,0.0,410.11,410.0,63703.16,0.0,11682.92,1.0,284.27,289.59,300.19,303.62,293.15,293.15,283.15,18866.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.86,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11393.08,0.0,948.24,2275.33,0.0,2288.72,0.8,1.0,0.0,3.0,1.0,0.0
17519100.0,297.09,297.15,293.15,0.0,0.0,291.04,0.84,0.58,0.52,297.13,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.94,297.4,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.69,297.06,297.15,293.15,0.0,0.0,291.04,0.94,0.8,0.76,297.03,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.04,291.15,299.3,296.98,298.0,297.19,291.04,1.0,0.97,0.43,0.43,0.57,0.43,5.17,1.96,3.21,0.8,0.82,0.82,0.0,410.12,410.0,62322.74,0.0,11566.61,1.0,284.26,289.57,299.98,303.33,293.15,293.15,283.15,18654.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11152.84,0.0,899.64,2275.33,0.0,2289.12,0.78,1.0,0.0,3.0,1.0,0.0
17519400.0,297.08,297.15,293.15,0.0,0.0,290.99,0.83,0.56,0.51,297.09,297.15,293.15,0.0,0.0,290.99,1.0,0.99,0.93,297.36,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.69,297.05,297.15,293.15,0.0,0.0,290.99,0.93,0.78,0.75,297.01,297.15,293.15,0.0,0.0,290.99,0.68,0.3,1.39,290.99,291.15,298.75,296.76,297.77,297.16,290.99,1.0,0.96,0.43,0.43,0.57,0.43,5.14,1.96,3.18,0.8,0.81,0.81,0.0,410.2,410.0,60883.83,0.0,11408.86,1.0,284.26,289.55,299.76,303.04,293.15,293.15,283.15,18667.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10908.92,0.0,855.74,2275.33,0.0,2291.38,0.77,1.0,0.0,3.0,1.0,0.0
17519700.0,297.07,297.15,293.15,0.0,0.0,290.94,0.82,0.55,0.5,297.06,297.15,293.15,0.0,0.0,290.94,0.99,0.97,0.92,297.31,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.7,297.04,297.15,293.15,0.0,0.0,290.94,0.92,0.77,0.73,296.99,297.15,293.15,0.0,0.0,290.94,0.68,0.3,1.39,290.94,291.15,298.21,296.53,297.55,297.14,290.94,1.0,0.96,0.43,0.43,0.57,0.43,5.1,1.95,3.14,0.8,0.79,0.79,0.0,410.27,410.0,59249.13,0.0,11165.61,1.0,284.25,289.53,299.53,302.73,293.15,293.15,283.15,18775.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.68,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10645.45,0.0,807.76,2275.33,0.0,2285.61,0.75,1.0,0.0,3.0,1.0,0.0
17520000.0,297.07,297.15,293.15,0.0,0.0,290.9,0.81,0.53,0.49,297.05,297.15,293.15,0.0,0.0,290.9,0.99,0.95,0.9,297.27,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.7,297.04,297.15,293.15,0.0,0.0,290.9,0.91,0.75,0.71,296.97,297.15,293.15,0.0,0.0,290.9,0.67,0.3,1.39,290.9,291.15,297.7,296.3,297.34,297.12,290.9,1.0,0.95,0.43,0.43,0.57,0.43,5.04,1.94,3.1,0.81,0.78,0.78,0.0,410.3,410.0,57437.21,0.0,10883.29,1.0,284.24,289.51,299.3,302.4,293.15,293.15,283.15,18895.34,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.61,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10366.31,0.0,754.25,2275.33,0.0,2268.28,0.74,1.0,0.0,3.0,1.0,0.0
17520300.0,297.06,297.15,293.15,0.0,0.0,290.86,0.81,0.52,0.48,297.03,297.15,293.15,0.0,0.0,290.86,0.98,0.93,0.89,297.23,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.7,297.04,297.15,293.15,0.0,0.0,290.86,0.9,0.73,0.69,296.95,297.15,293.15,0.0,0.0,290.86,0.67,0.3,1.39,290.86,291.15,297.23,296.07,297.15,297.1,290.86,1.0,0.94,0.44,0.44,0.56,0.44,4.98,1.94,3.05,0.81,0.76,0.76,0.0,410.32,410.0,55494.34,0.0,10581.91,1.0,284.23,289.49,299.06,302.07,293.15,293.15,283.15,18994.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.52,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10079.2,0.0,696.93,2275.33,0.0,2238.78,0.72,1.0,0.0,3.0,1.0,0.0
17520600.0,297.13,297.15,293.15,0.0,0.0,291.59,0.8,0.51,0.47,297.11,297.15,293.15,0.0,0.0,291.59,0.97,0.92,0.87,297.29,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.59,0.89,0.71,0.68,296.97,297.15,293.15,0.0,0.0,291.59,0.67,0.3,1.39,291.59,291.15,296.81,295.85,296.87,297.17,291.59,1.0,0.94,0.84,0.84,0.16,0.84,4.94,4.15,0.79,3.03,0.83,0.83,0.0,409.95,410.0,64543.84,0.0,10378.54,1.0,284.35,290.24,298.96,302.3,293.15,293.15,283.15,15666.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.62,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10879.92,0.0,721.82,2275.33,0.0,2433.19,0.73,1.0,0.0,3.0,1.0,0.0
17520900.0,297.17,297.15,293.15,0.0,0.0,291.57,0.8,0.52,0.47,297.16,297.15,293.15,0.0,0.0,291.57,0.98,0.92,0.88,297.33,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.57,0.89,0.72,0.68,297.02,297.15,293.15,0.0,0.0,291.57,0.67,0.3,1.39,291.57,291.15,296.44,295.63,296.44,297.21,291.57,1.0,0.94,1.0,1.0,0.0,1.0,4.95,4.95,0.0,3.83,0.86,0.86,0.0,409.97,410.0,68892.22,0.0,10457.11,1.0,284.36,290.27,298.69,302.35,293.15,293.15,283.15,16410.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.79,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11293.97,0.0,856.94,2275.33,0.0,2886.07,0.77,1.0,0.0,3.0,1.0,0.0
17521200.0,297.13,297.15,293.15,0.0,0.0,291.34,0.8,0.51,0.47,297.11,297.15,293.15,0.0,0.0,291.34,0.97,0.92,0.87,297.27,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.34,0.89,0.71,0.68,296.99,297.15,293.15,0.0,0.0,291.34,0.67,0.3,1.39,291.34,291.15,296.15,295.42,296.15,297.16,291.33,1.0,0.94,1.0,1.0,0.0,1.0,4.94,4.94,0.0,3.82,0.85,0.85,0.0,410.14,410.0,68447.48,0.0,10393.5,1.0,284.33,290.08,298.44,302.07,293.15,293.15,283.15,17529.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11174.49,0.0,915.44,2275.33,0.0,2981.62,0.79,1.0,0.0,3.0,1.0,0.0
17521500.0,298.12,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,293.82,303.15,295.93,295.25,297.01,297.05,290.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,82.36,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17521800.0,298.48,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,293.82,303.15,295.77,295.13,297.01,297.05,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,18.69,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522100.0,298.66,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,293.8,303.15,295.66,295.05,297.01,297.05,290.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.35,410.0,8.88,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522400.0,298.75,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,293.81,303.15,295.6,295.01,297.01,297.05,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.23,410.0,8.15,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522700.0,298.81,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,293.84,303.15,295.58,295.0,297.0,297.04,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.36,410.0,7.11,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523000.0,298.86,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.71,303.15,295.59,295.02,297.02,297.05,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,410.0,1.85,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523300.0,298.91,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.71,303.15,295.62,295.05,297.02,297.05,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.42,410.0,4.59,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523600.0,298.94,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.71,303.15,295.66,295.09,297.02,297.05,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.35,410.0,4.24,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523900.0,298.95,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.7,303.15,295.72,295.14,297.02,297.05,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,3.42,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524200.0,298.96,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.7,303.15,295.77,295.19,297.02,297.05,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.94,410.0,2.82,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524500.0,298.97,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.7,303.15,295.82,295.23,297.02,297.05,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.29,410.0,2.37,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524800.0,298.98,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,293.72,303.15,295.85,295.25,297.02,297.05,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.57,410.0,2.48,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525100.0,298.98,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,293.72,303.15,295.87,295.26,297.02,297.05,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.03,410.0,1.81,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525400.0,298.99,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.68,303.15,295.9,295.28,297.03,297.06,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,1.22,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525700.0,298.99,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.68,303.15,295.93,295.3,297.03,297.06,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,1.29,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526000.0,298.99,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.68,303.15,295.97,295.32,297.03,297.06,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,1.1,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526300.0,299.0,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.68,303.15,296.0,295.34,297.03,297.06,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.95,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526600.0,299.0,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.68,303.15,296.03,295.36,297.03,297.06,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.81,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526900.0,299.0,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.68,303.15,296.06,295.37,297.03,297.06,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.69,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527200.0,299.0,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.68,303.15,296.09,295.39,297.03,297.06,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.6,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527500.0,299.0,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.68,303.15,296.12,295.4,297.03,297.06,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.51,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527800.0,299.0,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.68,303.15,296.13,295.41,297.03,297.06,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.43,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528100.0,299.0,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.68,303.15,296.15,295.42,297.03,297.06,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.37,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528400.0,299.0,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.68,303.15,296.15,295.42,297.03,297.06,291.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.31,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528700.0,299.0,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.68,303.15,296.15,295.42,297.03,297.06,291.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.27,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529000.0,299.0,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.68,303.15,296.15,295.42,297.03,297.06,291.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.59,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529300.0,299.0,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.68,303.15,296.15,295.42,297.03,297.06,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.09,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529600.0,299.0,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.68,303.15,296.15,295.42,297.03,297.06,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.11,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529900.0,299.0,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.68,303.15,296.15,295.42,297.03,297.06,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.12,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530200.0,299.0,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.68,303.15,296.15,295.42,297.03,297.06,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.02,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530500.0,299.0,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.68,303.15,296.15,295.42,297.03,297.06,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.92,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530800.0,298.99,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.67,303.15,296.15,295.42,297.03,297.06,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.11,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531100.0,298.99,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.67,303.15,296.15,295.42,297.03,297.06,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.01,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531400.0,298.99,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.67,303.15,296.15,295.42,297.03,297.06,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.01,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531700.0,298.99,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.67,303.15,296.15,295.42,297.03,297.06,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532000.0,298.99,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.67,303.15,296.15,295.42,297.03,297.06,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532300.0,298.98,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.67,303.15,296.15,295.42,297.03,297.06,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532600.0,298.98,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.67,303.15,296.15,295.42,297.03,297.06,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532900.0,298.98,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.67,303.15,296.15,295.42,297.03,297.06,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533200.0,298.97,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.67,303.15,296.15,295.42,297.03,297.06,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533500.0,298.97,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.67,303.15,296.15,295.42,297.03,297.06,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533800.0,298.97,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.67,303.15,296.15,295.42,297.03,297.06,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534100.0,298.97,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.67,303.15,296.15,295.42,297.03,297.06,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534400.0,298.96,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.67,303.15,296.15,295.42,297.03,297.06,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534700.0,298.96,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.67,303.15,296.15,295.42,297.03,297.06,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535000.0,298.96,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.67,303.15,296.15,295.42,297.03,297.06,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535300.0,298.96,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.67,303.15,296.15,295.42,297.03,297.06,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535600.0,298.95,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.67,303.15,296.15,295.42,297.03,297.06,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535900.0,298.95,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.66,303.15,296.15,295.42,297.03,297.06,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536200.0,298.95,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.66,303.15,296.15,295.42,297.03,297.06,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536500.0,298.95,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.65,303.15,296.15,295.42,297.03,297.06,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536800.0,298.94,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.65,303.15,296.15,295.42,297.03,297.06,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17537100.0,298.94,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.63,303.15,296.15,295.42,297.04,297.06,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17537400.0,298.94,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,293.61,303.15,296.15,295.42,297.04,297.06,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17537700.0,298.94,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,293.61,303.15,296.15,295.42,297.04,297.06,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538000.0,298.94,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.58,303.15,296.15,295.42,297.04,297.06,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538300.0,298.94,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,293.59,303.15,296.15,295.42,297.04,297.06,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1,410.0,0.47,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538600.0,298.94,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,293.57,303.15,296.15,295.42,297.04,297.06,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538900.0,298.93,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,293.56,303.15,296.15,295.42,297.05,297.06,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17539200.0,298.93,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,293.55,303.15,296.15,295.42,297.05,297.06,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3,410.0,0.2,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
