time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17539500.0,298.93,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,293.56,303.15,296.13,295.42,297.05,297.06,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.12,410.0,0.1,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17539800.0,298.93,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.52,303.15,296.08,295.41,297.05,297.07,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17540100.0,298.93,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.52,303.15,295.99,295.38,297.05,297.07,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17540400.0,298.92,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,293.53,303.15,295.89,295.36,297.05,297.06,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.29,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17540700.0,298.92,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.5,303.15,295.77,295.33,297.06,297.07,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541000.0,298.92,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.5,303.15,295.65,295.29,297.06,297.07,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541300.0,298.91,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.48,303.15,295.53,295.26,297.06,297.07,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541600.0,298.9,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.48,303.15,295.41,295.23,297.06,297.07,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541900.0,298.9,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.47,303.15,295.31,295.2,297.06,297.07,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17542200.0,298.9,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.46,303.15,295.22,295.17,297.06,297.07,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17542500.0,298.89,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.46,303.15,295.17,295.16,297.06,297.07,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17542800.0,298.89,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.46,303.15,295.15,295.15,297.06,297.07,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17543100.0,298.89,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.46,303.15,295.15,295.15,297.06,297.07,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17543400.0,298.88,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.46,303.15,295.15,295.15,297.06,297.07,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17543700.0,298.88,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.46,303.15,295.15,295.15,297.06,297.07,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.01,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544000.0,298.88,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.46,303.15,295.15,295.15,297.06,297.07,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544300.0,298.88,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.46,303.15,295.15,295.15,297.06,297.07,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544600.0,298.87,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.46,303.15,295.15,295.15,297.06,297.07,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544900.0,298.87,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.45,303.15,295.15,295.15,297.06,297.07,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17545200.0,298.86,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.45,303.15,295.15,295.15,297.07,297.07,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17545500.0,298.86,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.45,303.15,295.15,295.15,297.07,297.07,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17545800.0,298.85,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.44,303.15,295.15,295.15,297.07,297.07,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17546100.0,298.84,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.44,303.15,295.15,295.15,297.07,297.07,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17546400.0,298.84,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.45,303.15,295.15,295.15,297.07,297.07,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.06,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17546700.0,298.84,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.45,303.15,295.15,295.15,297.07,297.07,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.01,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547000.0,298.84,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.45,303.15,295.15,295.15,297.07,297.07,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547300.0,298.84,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.45,303.15,295.15,295.15,297.07,297.07,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547600.0,298.84,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.45,303.15,295.15,295.15,297.07,297.07,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547900.0,298.84,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.45,303.15,295.15,295.15,297.07,297.07,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17548200.0,298.84,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.45,303.15,295.15,295.15,297.07,297.07,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17548500.0,298.84,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.44,303.15,295.15,295.15,297.07,297.07,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17548800.0,298.84,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.44,303.15,295.15,295.15,297.07,297.07,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17549100.0,298.85,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.44,303.15,295.15,295.15,297.07,297.07,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17549400.0,298.85,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.43,303.15,295.15,295.15,297.07,297.07,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17549700.0,298.85,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.43,303.15,295.15,295.15,297.07,297.07,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550000.0,298.85,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.43,303.15,295.15,295.15,297.07,297.07,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550300.0,298.85,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.43,303.15,295.15,295.15,297.07,297.07,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550600.0,298.85,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.43,303.15,295.15,295.15,297.07,297.07,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.03,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550900.0,298.85,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.43,303.15,295.15,295.15,297.07,297.07,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17551200.0,298.85,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.42,303.15,295.15,295.15,297.07,297.07,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17551500.0,298.85,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.42,303.15,295.15,295.15,297.07,297.07,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17551800.0,298.85,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.42,303.15,295.15,295.15,297.07,297.07,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17552100.0,298.84,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.42,303.15,295.15,295.15,297.07,297.07,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.01,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17552400.0,298.84,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.42,303.15,295.15,295.15,297.07,297.07,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.01,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17552700.0,298.84,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.42,303.15,295.15,295.15,297.07,297.07,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.01,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553000.0,298.84,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.42,303.15,295.15,295.15,297.07,297.07,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.01,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553300.0,298.84,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.42,303.15,295.15,295.15,297.07,297.07,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.01,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553600.0,298.83,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.41,303.15,295.15,295.15,297.07,297.07,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553900.0,298.83,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.41,303.15,295.15,295.14,297.07,297.07,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17554200.0,298.83,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.4,303.15,295.15,295.1,297.07,297.08,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17554500.0,298.83,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.4,303.15,295.15,295.04,297.07,297.08,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17554800.0,298.83,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.39,303.15,295.15,294.97,297.08,297.08,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17555100.0,298.82,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.39,303.15,295.15,294.89,297.08,297.08,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17555400.0,298.82,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.39,303.15,295.15,294.8,297.08,297.08,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17555700.0,298.82,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.39,303.15,295.15,294.71,297.08,297.08,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.01,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556000.0,298.82,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.39,303.15,295.15,294.63,297.08,297.08,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.02,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556300.0,298.82,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.39,303.15,295.15,294.55,297.08,297.08,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556600.0,298.82,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.39,303.15,295.15,294.49,297.08,297.08,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556900.0,298.82,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.38,303.15,295.15,294.45,297.08,297.08,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17557200.0,298.82,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.38,303.15,295.15,294.44,297.08,297.08,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17557500.0,298.82,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.38,303.15,295.15,294.44,297.08,297.08,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.01,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17557800.0,298.81,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.38,303.15,295.14,294.43,297.08,297.08,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17558100.0,298.81,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.38,303.15,295.13,294.42,297.08,297.08,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17558400.0,298.81,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.38,303.15,295.11,294.4,297.08,297.08,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17558700.0,298.81,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.38,303.15,295.1,294.39,297.08,297.08,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559000.0,298.81,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.37,303.15,295.09,294.38,297.08,297.08,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559300.0,298.81,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.37,303.15,295.08,294.37,297.08,297.08,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559600.0,298.81,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.37,303.15,295.08,294.37,297.08,297.08,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559900.0,298.81,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.37,303.15,295.08,294.37,297.08,297.08,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17560200.0,298.81,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.37,303.15,295.09,294.38,297.08,297.08,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17560500.0,298.81,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.37,303.15,295.11,294.41,297.08,297.08,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17560800.0,298.81,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.37,303.15,295.15,294.44,297.08,297.08,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561100.0,298.82,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.37,303.15,295.2,294.49,297.08,297.08,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561400.0,298.82,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.37,303.15,295.26,294.55,297.08,297.08,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561700.0,298.82,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.37,303.15,295.33,294.62,297.08,297.08,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562000.0,298.82,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.37,303.15,295.41,294.7,297.08,297.08,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562300.0,298.82,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.36,303.15,295.5,294.78,297.08,297.08,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562600.0,298.82,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.36,303.15,295.59,294.87,297.08,297.08,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562900.0,298.19,297.15,293.15,0.0,0.0,295.38,0.92,0.59,0.52,298.46,297.15,293.15,0.0,0.0,295.39,0.95,0.64,0.59,298.48,297.15,293.15,0.0,0.0,295.39,0.95,0.64,0.44,298.32,297.15,293.15,0.0,0.0,295.39,0.93,0.61,0.56,298.17,297.15,293.15,0.0,0.0,295.38,0.92,0.58,2.55,295.39,291.15,295.68,294.96,295.68,298.34,295.39,1.0,1.0,1.0,1.0,0.0,1.0,5.59,5.59,0.0,4.31,0.0,0.0,0.0,335.04,399.41,1418.97,0.0,13274.94,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17563200.0,297.92,297.15,293.15,0.0,0.0,295.73,1.0,0.72,0.53,298.19,297.15,293.15,0.0,0.0,295.73,1.0,0.82,0.56,298.22,297.15,293.15,0.0,0.0,295.73,1.0,0.83,0.41,298.06,297.15,293.15,0.0,0.0,295.73,1.0,0.76,0.56,297.82,297.15,293.15,0.0,0.0,295.73,1.0,0.7,2.66,295.73,291.15,295.78,295.06,295.78,298.07,295.73,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.53,410.0,224.59,0.0,13466.38,0.0,284.33,290.08,298.68,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17563500.0,297.43,297.15,293.15,0.0,0.0,292.79,1.0,0.79,0.53,297.8,297.15,293.15,0.0,0.0,292.79,1.0,0.95,0.56,297.8,297.15,293.15,0.0,0.0,292.79,1.0,0.96,0.41,297.66,297.15,293.15,0.0,0.0,292.79,1.0,0.87,0.56,297.38,297.15,293.15,0.0,0.0,292.79,1.0,0.76,2.66,292.79,291.15,295.88,295.15,295.88,297.65,292.78,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.78,0.78,0.0,298.51,410.0,47691.58,0.0,13466.44,0.0,284.48,291.26,299.32,302.16,293.15,293.15,283.15,8090.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.7,2.09,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9191.18,0.0,208.84,2275.33,0.0,1612.16,0.48,1.0,0.0,3.0,1.0,0.0
17563800.0,297.07,297.15,293.15,0.0,0.0,292.28,1.0,0.78,0.53,297.47,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.41,297.34,297.15,293.15,0.0,0.0,292.28,1.0,0.91,0.56,297.02,297.15,293.15,0.0,0.0,292.28,1.0,0.73,2.66,292.28,291.15,295.97,295.25,295.97,297.32,292.27,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.79,0.79,0.0,298.5,410.0,58626.84,0.0,13466.51,0.0,284.41,290.81,298.34,301.4,293.15,293.15,283.15,12772.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.2,2.7,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9972.87,0.0,446.67,2275.33,0.0,2347.49,0.62,1.0,0.0,3.0,1.0,0.0
