time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17564100.0,296.92,297.15,293.15,0.0,0.0,292.04,1.0,0.74,0.53,297.33,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.41,297.19,297.15,293.15,0.0,0.0,292.04,1.0,0.91,0.56,296.86,297.15,293.15,0.0,0.0,292.04,1.0,0.68,2.66,292.04,291.15,296.06,295.34,296.06,297.17,292.04,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.82,0.82,0.0,298.48,410.0,64590.3,0.0,13466.57,0.0,284.39,290.6,298.4,301.76,293.15,293.15,283.15,14888.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.49,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10635.51,0.0,632.07,2275.33,0.0,2644.85,0.7,1.0,0.0,3.0,1.0,0.0
17564400.0,296.85,297.15,293.15,0.0,0.0,291.91,1.0,0.69,0.53,297.25,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.41,297.12,297.15,293.15,0.0,0.0,291.91,1.0,0.91,0.56,296.77,297.15,293.15,0.0,0.0,291.91,1.0,0.62,2.66,291.91,291.15,296.15,295.42,296.15,297.1,291.91,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.85,0.85,0.0,298.47,410.0,68599.98,0.0,13466.64,0.0,284.38,290.48,298.46,302.03,293.15,293.15,283.15,15825.35,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.69,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11118.89,0.0,776.73,2275.33,0.0,2836.38,0.75,1.0,0.0,3.0,1.0,0.0
17564700.0,296.77,297.15,293.15,0.0,0.0,291.8,1.0,0.62,0.57,297.18,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.6,297.17,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.44,297.05,297.15,293.15,0.0,0.0,291.8,1.0,0.89,0.6,296.74,297.15,293.15,0.0,0.0,291.8,0.96,0.55,2.49,291.8,291.15,296.23,295.48,296.23,297.03,291.8,1.0,1.0,1.0,1.0,0.0,1.0,5.65,5.65,0.0,4.37,0.87,0.87,0.0,309.69,410.0,71406.0,0.0,13415.37,1.0,284.37,290.39,298.51,302.24,293.15,293.15,283.15,16370.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.84,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11479.67,0.0,896.55,2275.33,0.0,2967.86,0.78,1.0,0.0,3.0,1.0,0.0
17565000.0,296.77,297.15,293.15,0.0,0.0,291.68,0.91,0.55,0.5,297.06,297.15,293.15,0.0,0.0,291.68,1.0,0.99,0.71,297.04,297.15,293.15,0.0,0.0,291.68,1.0,0.98,0.52,296.92,297.15,293.15,0.0,0.0,291.68,1.0,0.86,0.71,296.76,297.15,293.15,0.0,0.0,291.68,0.86,0.48,2.19,291.68,291.15,296.32,295.5,296.32,296.94,291.68,1.0,1.0,1.0,1.0,0.0,1.0,5.58,5.58,0.0,4.32,0.89,0.89,0.0,342.12,410.0,73019.25,0.0,13263.28,1.0,284.36,290.29,298.52,302.34,293.15,293.15,283.15,16830.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.95,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11695.63,0.0,991.78,2275.33,0.0,3056.26,0.81,1.0,0.0,3.0,1.0,0.0
17565300.0,296.84,297.15,293.15,0.0,0.0,291.56,0.84,0.5,0.46,296.92,297.15,293.15,0.0,0.0,291.56,1.0,0.95,0.82,296.91,297.15,293.15,0.0,0.0,291.56,1.0,0.94,0.6,296.79,297.15,293.15,0.0,0.0,291.56,0.98,0.79,0.76,296.81,297.15,293.15,0.0,0.0,291.56,0.79,0.42,1.93,291.56,291.15,296.4,295.49,296.4,296.85,291.56,1.0,1.0,1.0,1.0,0.0,1.0,5.49,5.49,0.0,4.25,0.9,0.9,0.0,379.41,410.0,73757.21,0.0,13078.11,1.0,284.35,290.19,298.5,302.37,293.15,293.15,283.15,17197.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11798.62,0.0,1062.46,2275.33,0.0,3112.29,0.83,1.0,0.0,3.0,1.0,0.0
17565600.0,296.9,297.15,293.15,0.0,0.0,291.29,0.78,0.45,0.42,296.76,297.15,293.15,0.0,0.0,291.29,0.97,0.88,0.84,296.76,297.15,293.15,0.0,0.0,291.29,0.97,0.88,0.62,296.76,297.15,293.15,0.0,0.0,291.29,0.9,0.72,0.7,296.86,297.15,293.15,0.0,0.0,291.29,0.73,0.37,1.71,291.29,291.15,296.48,295.44,296.48,296.85,291.29,1.0,0.96,1.0,1.0,0.0,1.0,5.15,5.15,0.0,3.99,0.89,0.89,0.0,412.81,410.0,72972.18,0.0,11490.11,1.0,284.32,289.99,298.44,302.3,293.15,293.15,283.15,18308.86,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.08,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11740.51,0.0,1132.92,2275.33,0.0,3135.04,0.85,1.0,0.0,3.0,1.0,0.0
17565900.0,296.94,297.15,293.15,0.0,0.0,290.99,0.74,0.42,0.39,296.74,297.15,293.15,0.0,0.0,290.99,0.92,0.81,0.78,296.74,297.15,293.15,0.0,0.0,290.99,0.92,0.8,0.57,296.78,297.15,293.15,0.0,0.0,290.99,0.86,0.66,0.64,296.89,297.15,293.15,0.0,0.0,290.99,0.68,0.32,1.5,290.99,291.15,296.57,295.38,296.57,296.89,290.99,1.0,0.9,1.0,1.0,0.0,1.0,4.65,4.65,0.0,3.6,0.86,0.86,0.0,412.47,410.0,69164.23,0.0,9050.57,1.0,284.28,289.79,298.36,302.03,293.15,293.15,283.15,18931.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.01,3.65,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11293.61,0.0,1072.77,2275.33,0.0,3053.28,0.83,1.0,0.0,3.0,1.0,0.0
17566200.0,296.99,297.15,293.15,0.0,0.0,290.8,0.72,0.39,0.36,296.77,297.15,293.15,0.0,0.0,290.8,0.88,0.74,0.71,296.78,297.15,293.15,0.0,0.0,290.8,0.88,0.74,0.52,296.82,297.15,293.15,0.0,0.0,290.8,0.83,0.6,0.58,296.93,297.15,293.15,0.0,0.0,290.8,0.66,0.3,1.4,290.8,291.15,296.65,295.3,296.65,296.93,290.8,1.0,0.86,1.0,1.0,0.0,1.0,4.29,4.29,0.0,3.32,0.82,0.82,0.0,409.37,408.27,65255.27,0.0,7549.03,1.0,284.26,289.67,298.27,301.74,293.15,293.15,283.15,19439.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.89,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10829.64,0.0,974.63,2275.33,0.0,2911.28,0.8,1.0,0.0,3.0,1.0,0.0
17566500.0,297.05,297.15,293.15,0.0,0.0,290.74,0.7,0.37,0.34,296.83,297.15,293.15,0.0,0.0,290.74,0.86,0.68,0.66,296.84,297.15,293.15,0.0,0.0,290.74,0.86,0.68,0.49,296.89,297.15,293.15,0.0,0.0,290.74,0.8,0.55,0.54,296.94,297.15,293.15,0.0,0.0,290.74,0.66,0.3,1.4,290.74,291.15,296.73,295.22,296.73,296.96,290.74,1.0,0.83,1.0,1.0,0.0,1.0,4.11,4.11,0.0,3.18,0.8,0.8,0.0,402.63,401.66,62129.2,0.0,6808.09,1.0,284.25,289.63,298.19,301.51,293.15,293.15,283.15,19474.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.76,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10459.51,0.0,873.0,2275.33,0.0,2784.94,0.77,1.0,0.0,3.0,1.0,0.0
17566800.0,297.09,297.15,293.15,0.0,0.0,290.71,0.7,0.36,0.33,296.9,297.15,293.15,0.0,0.0,290.71,0.84,0.64,0.62,296.91,297.15,293.15,0.0,0.0,290.71,0.84,0.64,0.46,296.95,297.15,293.15,0.0,0.0,290.71,0.79,0.52,0.5,296.95,297.15,293.15,0.0,0.0,290.71,0.66,0.3,1.4,290.71,291.15,296.82,295.14,296.82,296.97,290.71,1.0,0.81,1.0,1.0,0.0,1.0,3.97,3.97,0.0,3.07,0.77,0.77,0.0,392.39,391.58,59242.5,0.0,6237.67,1.0,284.24,289.63,298.11,301.28,293.15,293.15,283.15,19467.28,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.63,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10120.5,0.0,777.74,2275.33,0.0,2663.79,0.74,1.0,0.0,3.0,1.0,0.0
17567100.0,297.12,297.15,293.15,0.0,0.0,290.73,0.7,0.35,0.33,296.96,297.15,293.15,0.0,0.0,290.73,0.83,0.61,0.58,296.97,297.15,293.15,0.0,0.0,290.73,0.83,0.61,0.43,297.01,297.15,293.15,0.0,0.0,290.73,0.78,0.49,0.48,296.95,297.15,293.15,0.0,0.0,290.73,0.66,0.3,1.4,290.73,291.15,296.9,295.07,296.9,297.0,290.73,1.0,0.79,1.0,1.0,0.0,1.0,3.86,3.86,0.0,2.99,0.75,0.75,0.0,380.01,379.35,56715.26,0.0,5810.83,1.0,284.24,289.64,298.04,301.07,293.15,293.15,283.15,19364.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.51,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9829.05,0.0,693.66,2275.33,0.0,2544.87,0.71,1.0,0.0,3.0,1.0,0.0
17567400.0,297.16,297.15,293.15,0.0,0.0,290.76,0.7,0.35,0.33,297.02,297.15,293.15,0.0,0.0,290.76,0.82,0.58,0.56,297.03,297.15,293.15,0.0,0.0,290.76,0.82,0.59,0.42,297.05,297.15,293.15,0.0,0.0,290.76,0.77,0.48,0.46,296.95,297.15,293.15,0.0,0.0,290.76,0.66,0.3,1.39,290.76,291.15,296.98,295.01,296.98,297.05,290.76,1.0,0.78,1.0,1.0,0.0,1.0,3.79,3.79,0.0,2.93,0.74,0.74,0.0,366.49,365.96,54655.91,0.0,5500.88,1.0,284.24,289.68,297.99,300.91,293.15,293.15,283.15,19173.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.4,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9597.03,0.0,624.54,2275.33,0.0,2434.18,0.69,1.0,0.0,3.0,1.0,0.0
17567700.0,297.19,297.15,293.15,0.0,0.0,290.82,0.71,0.36,0.33,297.06,297.15,293.15,0.0,0.0,290.82,0.82,0.57,0.54,297.06,297.15,293.15,0.0,0.0,290.82,0.82,0.57,0.41,297.09,297.15,293.15,0.0,0.0,290.82,0.77,0.46,0.45,296.95,297.15,293.15,0.0,0.0,290.82,0.67,0.3,1.39,290.82,291.15,297.07,294.98,297.07,297.09,290.82,1.0,0.77,1.0,1.0,0.0,1.0,3.75,3.75,0.0,2.9,0.72,0.72,0.0,352.6,352.18,53123.65,0.0,5278.31,1.0,284.24,289.72,297.96,300.8,293.15,293.15,283.15,18932.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.31,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9429.82,0.0,571.5,2275.33,0.0,2336.99,0.67,1.0,0.0,3.0,1.0,0.0
17568000.0,297.22,297.15,293.15,0.0,0.0,290.89,0.72,0.37,0.34,297.09,297.15,293.15,0.0,0.0,290.89,0.82,0.56,0.53,297.09,297.15,293.15,0.0,0.0,290.89,0.82,0.56,0.4,297.11,297.15,293.15,0.0,0.0,290.89,0.77,0.46,0.44,296.96,297.15,293.15,0.0,0.0,290.89,0.67,0.3,1.39,290.89,291.15,297.15,294.99,297.15,297.13,290.89,1.0,0.76,1.0,1.0,0.0,1.0,3.73,3.73,0.0,2.88,0.72,0.72,0.0,338.87,338.55,52172.24,0.0,5124.68,1.0,284.24,289.78,297.97,300.75,293.15,293.15,283.15,18659.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9331.79,0.0,534.04,2275.33,0.0,2256.84,0.65,1.0,0.0,3.0,1.0,0.0
17568300.0,297.25,297.15,293.15,0.0,0.0,290.96,0.74,0.39,0.35,297.12,297.15,293.15,0.0,0.0,290.96,0.83,0.55,0.53,297.12,297.15,293.15,0.0,0.0,290.96,0.83,0.56,0.39,297.14,297.15,293.15,0.0,0.0,290.96,0.78,0.46,0.44,296.97,297.15,293.15,0.0,0.0,290.95,0.68,0.3,1.39,290.96,291.15,297.21,295.01,297.21,297.16,290.96,1.0,0.75,1.0,1.0,0.0,1.0,3.73,3.73,0.0,2.88,0.71,0.71,0.0,325.72,325.52,51689.52,0.0,5034.98,1.0,284.25,289.84,298.0,300.76,293.15,293.15,283.15,18417.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9287.46,0.0,510.3,2275.33,0.0,2210.02,0.64,1.0,0.0,3.0,1.0,0.0
17568600.0,297.27,297.15,293.15,0.0,0.0,291.01,0.75,0.41,0.37,297.15,297.15,293.15,0.0,0.0,291.01,0.83,0.55,0.53,297.14,297.15,293.15,0.0,0.0,291.01,0.84,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.01,0.79,0.46,0.44,296.99,297.15,293.15,0.0,0.0,291.01,0.69,0.3,1.39,291.01,291.15,297.24,295.02,297.24,297.19,291.01,1.0,0.75,1.0,1.0,0.0,1.0,3.74,3.74,0.0,2.89,0.71,0.71,0.0,313.66,313.56,51468.98,0.0,5008.62,1.0,284.25,289.88,298.02,300.76,293.15,293.15,283.15,18251.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9266.04,0.0,496.13,2275.33,0.0,2190.55,0.64,1.0,0.0,3.0,1.0,0.0
17568900.0,297.29,297.15,293.15,0.0,0.0,291.06,0.78,0.43,0.39,297.17,297.15,293.15,0.0,0.0,291.06,0.84,0.56,0.53,297.16,297.15,293.15,0.0,0.0,291.06,0.84,0.56,0.39,297.18,297.15,293.15,0.0,0.0,291.06,0.8,0.46,0.44,297.01,297.15,293.15,0.0,0.0,291.06,0.69,0.3,1.38,291.06,291.15,297.24,295.02,297.24,297.21,291.06,1.0,0.75,1.0,1.0,0.0,1.0,3.78,3.78,0.0,2.92,0.71,0.71,0.0,303.0,302.99,51440.2,0.0,5034.44,1.0,284.26,289.91,298.02,300.77,293.15,293.15,283.15,18126.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9261.36,0.0,488.46,2275.33,0.0,2185.2,0.63,1.0,0.0,3.0,1.0,0.0
17569200.0,297.31,297.15,293.15,0.0,0.0,291.1,0.8,0.46,0.42,297.19,297.15,293.15,0.0,0.0,291.1,0.85,0.56,0.54,297.17,297.15,293.15,0.0,0.0,291.1,0.85,0.56,0.39,297.19,297.15,293.15,0.0,0.0,291.1,0.81,0.47,0.45,297.02,297.15,293.15,0.0,0.0,291.1,0.7,0.3,1.38,291.1,291.15,297.22,295.02,297.22,297.22,291.1,1.0,0.75,1.0,1.0,0.0,1.0,3.82,3.82,0.0,2.95,0.71,0.71,0.0,294.04,294.13,51560.79,0.0,5106.49,1.0,284.26,289.94,298.02,300.77,293.15,293.15,283.15,18027.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9269.89,0.0,485.65,2275.33,0.0,2190.33,0.63,1.0,0.0,3.0,1.0,0.0
17569500.0,297.32,297.15,293.15,0.0,0.0,291.13,0.82,0.49,0.44,297.2,297.15,293.15,0.0,0.0,291.13,0.86,0.57,0.54,297.18,297.15,293.15,0.0,0.0,291.13,0.86,0.57,0.4,297.2,297.15,293.15,0.0,0.0,291.13,0.82,0.48,0.46,297.04,297.15,293.15,0.0,0.0,291.13,0.71,0.3,1.38,291.13,291.15,297.19,295.02,297.19,297.23,291.13,1.0,0.75,1.0,1.0,0.0,1.0,3.87,3.87,0.0,2.99,0.71,0.71,0.0,287.1,287.27,51803.04,0.0,5220.02,1.0,284.27,289.96,298.02,300.78,293.15,293.15,283.15,17948.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9289.38,0.0,486.77,2275.33,0.0,2203.85,0.63,1.0,0.0,3.0,1.0,0.0
17569800.0,297.33,297.15,293.15,0.0,0.0,291.16,0.84,0.52,0.47,297.21,297.15,293.15,0.0,0.0,291.16,0.88,0.58,0.55,297.19,297.15,293.15,0.0,0.0,291.16,0.87,0.57,0.4,297.2,297.15,293.15,0.0,0.0,291.16,0.83,0.49,0.47,297.05,297.15,293.15,0.0,0.0,291.16,0.71,0.3,1.38,291.16,291.15,297.15,295.01,297.15,297.24,291.16,1.0,0.76,1.0,1.0,0.0,1.0,3.93,3.93,0.0,3.04,0.71,0.71,0.0,282.25,282.48,52138.46,0.0,5367.75,1.0,284.27,289.98,298.01,300.79,293.15,293.15,283.15,17886.89,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9317.51,0.0,491.03,2275.33,0.0,2223.65,0.63,1.0,0.0,3.0,1.0,0.0
17570100.0,297.33,297.15,293.15,0.0,0.0,291.18,0.86,0.55,0.5,297.22,297.15,293.15,0.0,0.0,291.18,0.89,0.59,0.56,297.19,297.15,293.15,0.0,0.0,291.18,0.88,0.58,0.41,297.21,297.15,293.15,0.0,0.0,291.18,0.84,0.5,0.48,297.06,297.15,293.15,0.0,0.0,291.18,0.71,0.3,1.38,291.18,291.15,297.11,295.0,297.11,297.24,291.18,1.0,0.76,1.0,1.0,0.0,1.0,3.99,3.99,0.0,3.09,0.72,0.72,0.0,279.41,279.69,52543.37,0.0,5542.18,1.0,284.27,289.99,298.01,300.8,293.15,293.15,283.15,17838.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.2,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9352.44,0.0,497.75,2275.33,0.0,2247.81,0.64,1.0,0.0,3.0,1.0,0.0
17570400.0,297.32,297.15,293.15,0.0,0.0,291.2,0.88,0.58,0.52,297.22,297.15,293.15,0.0,0.0,291.2,0.9,0.6,0.57,297.19,297.15,293.15,0.0,0.0,291.2,0.89,0.59,0.41,297.21,297.15,293.15,0.0,0.0,291.2,0.85,0.51,0.48,297.07,297.15,293.15,0.0,0.0,291.2,0.72,0.3,1.38,291.2,291.15,297.08,294.99,297.08,297.24,291.2,1.0,0.77,1.0,1.0,0.0,1.0,4.05,4.05,0.0,3.13,0.72,0.72,0.0,278.4,278.72,53005.2,0.0,5737.33,1.0,284.27,289.99,298.0,300.82,293.15,293.15,283.15,17798.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9393.42,0.0,506.5,2275.33,0.0,2274.86,0.64,1.0,0.0,3.0,1.0,0.0
17570700.0,297.31,297.15,293.15,0.0,0.0,291.21,0.9,0.61,0.55,297.22,297.15,293.15,0.0,0.0,291.21,0.91,0.62,0.59,297.19,297.15,293.15,0.0,0.0,291.21,0.89,0.6,0.42,297.21,297.15,293.15,0.0,0.0,291.21,0.85,0.52,0.49,297.08,297.15,293.15,0.0,0.0,291.21,0.72,0.3,1.37,291.21,291.15,297.06,294.98,297.06,297.24,291.21,1.0,0.78,1.0,1.0,0.0,1.0,4.11,4.11,0.0,3.18,0.72,0.72,0.0,279.02,279.37,53521.96,0.0,5948.76,1.0,284.28,290.0,297.99,300.83,293.15,293.15,283.15,17761.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9440.77,0.0,517.11,2275.33,0.0,2303.97,0.65,1.0,0.0,3.0,1.0,0.0
17571000.0,297.31,297.15,293.15,0.0,0.0,291.22,0.92,0.64,0.57,297.22,297.15,293.15,0.0,0.0,291.22,0.91,0.63,0.6,297.19,297.15,293.15,0.0,0.0,291.22,0.9,0.6,0.42,297.21,297.15,293.15,0.0,0.0,291.22,0.86,0.53,0.5,297.09,297.15,293.15,0.0,0.0,291.22,0.72,0.3,1.37,291.22,291.15,297.06,294.98,297.06,297.24,291.22,1.0,0.79,1.0,1.0,0.0,1.0,4.17,4.17,0.0,3.23,0.73,0.73,0.0,281.35,281.73,54099.46,0.0,6175.71,1.0,284.28,290.0,297.99,300.86,293.15,293.15,283.15,17723.89,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.26,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9495.58,0.0,529.59,2275.33,0.0,2334.71,0.65,1.0,0.0,3.0,1.0,0.0
17571300.0,297.3,297.15,293.15,0.0,0.0,291.24,0.93,0.66,0.6,297.23,297.15,293.15,0.0,0.0,291.24,0.92,0.64,0.61,297.19,297.15,293.15,0.0,0.0,291.24,0.9,0.61,0.43,297.21,297.15,293.15,0.0,0.0,291.24,0.86,0.54,0.51,297.1,297.15,293.15,0.0,0.0,291.24,0.72,0.3,1.37,291.24,291.15,297.09,294.98,297.09,297.23,291.24,1.0,0.8,1.0,1.0,0.0,1.0,4.23,4.23,0.0,3.28,0.74,0.74,0.0,286.08,286.5,54754.58,0.0,6423.82,1.0,284.28,290.0,297.99,300.89,293.15,293.15,283.15,17680.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.29,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9560.14,0.0,544.29,2275.33,0.0,2367.44,0.66,1.0,0.0,3.0,1.0,0.0
17571600.0,297.29,297.15,293.15,0.0,0.0,291.26,0.94,0.69,0.62,297.23,297.15,293.15,0.0,0.0,291.26,0.92,0.66,0.62,297.19,297.15,293.15,0.0,0.0,291.26,0.9,0.62,0.43,297.2,297.15,293.15,0.0,0.0,291.26,0.87,0.55,0.52,297.11,297.15,293.15,0.0,0.0,291.26,0.72,0.3,1.38,291.26,291.15,297.15,294.99,297.15,297.23,291.26,1.0,0.81,1.0,1.0,0.0,1.0,4.29,4.29,0.0,3.32,0.74,0.74,0.0,292.65,293.09,55503.6,0.0,6688.89,1.0,284.28,290.0,298.0,300.93,293.15,293.15,283.15,17630.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9636.69,0.0,561.66,2275.33,0.0,2402.56,0.66,1.0,0.0,3.0,1.0,0.0
17571900.0,297.28,297.15,293.15,0.0,0.0,291.29,0.95,0.71,0.64,297.23,297.15,293.15,0.0,0.0,291.29,0.93,0.67,0.64,297.19,297.15,293.15,0.0,0.0,291.29,0.9,0.63,0.44,297.2,297.15,293.15,0.0,0.0,291.29,0.87,0.56,0.53,297.12,297.15,293.15,0.0,0.0,291.28,0.71,0.3,1.38,291.29,291.15,297.27,295.03,297.27,297.22,291.29,1.0,0.82,1.0,1.0,0.0,1.0,4.35,4.35,0.0,3.37,0.75,0.75,0.0,300.52,300.96,56527.35,0.0,6961.45,1.0,284.29,290.01,298.03,301.01,293.15,293.15,283.15,17520.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9748.61,0.0,583.46,2275.33,0.0,2429.68,0.67,1.0,0.0,3.0,1.0,0.0
17572200.0,297.14,297.15,293.15,0.0,0.0,290.54,0.93,0.71,0.64,297.13,297.15,293.15,0.0,0.0,290.54,0.91,0.67,0.64,297.08,297.15,293.15,0.0,0.0,290.54,0.89,0.62,0.44,297.11,297.15,293.15,0.0,0.0,290.54,0.85,0.55,0.53,297.06,297.15,293.15,0.0,0.0,290.54,0.7,0.3,1.38,290.54,291.15,297.46,295.11,297.18,297.1,290.54,1.0,0.83,0.12,0.12,0.88,0.12,4.35,0.53,3.82,-0.42,0.66,0.66,0.0,307.02,306.6,44041.83,0.0,7082.74,1.0,284.15,289.3,297.94,300.34,293.15,293.15,283.15,21223.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.04,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8626.74,0.0,454.71,2275.33,0.0,1923.08,0.61,1.0,0.0,3.0,1.0,0.0
17572500.0,297.15,297.15,293.15,0.0,0.0,290.68,0.93,0.71,0.64,297.13,297.15,293.15,0.0,0.0,290.68,0.91,0.66,0.63,297.09,297.15,293.15,0.0,0.0,290.68,0.88,0.61,0.43,297.11,297.15,293.15,0.0,0.0,290.68,0.85,0.54,0.52,297.04,297.15,293.15,0.0,0.0,290.68,0.7,0.3,1.38,290.68,291.15,297.71,295.24,297.24,297.1,290.68,1.0,0.82,0.15,0.15,0.85,0.15,4.33,0.63,3.7,-0.33,0.64,0.64,0.0,312.12,312.08,41794.97,0.0,6967.14,1.0,284.16,289.46,298.18,300.44,293.15,293.15,283.15,19529.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.88,2.44,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8484.21,0.0,371.87,2275.33,0.0,1565.22,0.57,1.0,0.0,3.0,1.0,0.0
17572800.0,297.18,297.15,293.15,0.0,0.0,290.79,0.93,0.72,0.65,297.16,297.15,293.15,0.0,0.0,290.79,0.9,0.67,0.63,297.12,297.15,293.15,0.0,0.0,290.79,0.87,0.6,0.42,297.13,297.15,293.15,0.0,0.0,290.79,0.84,0.54,0.52,297.04,297.15,293.15,0.0,0.0,290.79,0.7,0.3,1.38,290.79,291.15,298.0,295.4,297.32,297.13,290.79,1.0,0.82,0.18,0.18,0.82,0.18,4.32,0.7,3.63,-0.27,0.63,0.63,0.0,317.12,317.22,40614.45,0.0,6980.73,1.0,284.17,289.57,298.37,300.57,293.15,293.15,283.15,18874.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.8,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8421.51,0.0,332.15,2275.33,0.0,1435.84,0.55,1.0,0.0,3.0,1.0,0.0
17573100.0,297.2,297.15,293.15,0.0,0.0,290.88,0.93,0.72,0.65,297.18,297.15,293.15,0.0,0.0,290.88,0.9,0.67,0.64,297.14,297.15,293.15,0.0,0.0,290.88,0.87,0.6,0.42,297.15,297.15,293.15,0.0,0.0,290.88,0.84,0.54,0.52,297.05,297.15,293.15,0.0,0.0,290.88,0.7,0.3,1.38,290.88,291.15,298.32,295.57,297.42,297.16,290.88,1.0,0.83,0.21,0.21,0.79,0.21,4.34,0.76,3.58,-0.21,0.63,0.63,0.0,322.18,322.36,40073.22,0.0,7063.89,1.0,284.18,289.67,298.55,300.72,293.15,293.15,283.15,18502.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.74,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8414.53,0.0,310.56,2275.33,0.0,1353.18,0.54,1.0,0.0,3.0,1.0,0.0
17573400.0,297.21,297.15,293.15,0.0,0.0,290.97,0.93,0.74,0.66,297.2,297.15,293.15,0.0,0.0,290.97,0.9,0.68,0.64,297.16,297.15,293.15,0.0,0.0,290.97,0.87,0.6,0.42,297.17,297.15,293.15,0.0,0.0,290.97,0.84,0.54,0.52,297.05,297.15,293.15,0.0,0.0,290.97,0.7,0.3,1.38,290.97,291.15,298.65,295.75,297.51,297.18,290.97,1.0,0.83,0.23,0.23,0.77,0.23,4.36,0.83,3.53,-0.15,0.63,0.63,0.0,327.57,327.82,39964.35,0.0,7200.35,1.0,284.19,289.75,298.74,300.91,293.15,293.15,283.15,18244.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.72,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8447.16,0.0,299.41,2275.33,0.0,1302.23,0.53,1.0,0.0,3.0,1.0,0.0
17573700.0,297.22,297.15,293.15,0.0,0.0,291.04,0.93,0.75,0.67,297.21,297.15,293.15,0.0,0.0,291.04,0.91,0.69,0.66,297.17,297.15,293.15,0.0,0.0,291.04,0.87,0.6,0.43,297.18,297.15,293.15,0.0,0.0,291.04,0.84,0.55,0.52,297.06,297.15,293.15,0.0,0.0,291.04,0.69,0.3,1.38,291.04,291.15,298.98,295.93,297.59,297.19,291.04,1.0,0.84,0.26,0.26,0.74,0.26,4.4,0.91,3.49,-0.08,0.63,0.63,0.0,333.48,333.78,40163.62,0.0,7379.3,1.0,284.21,289.81,298.93,301.1,293.15,293.15,283.15,18058.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8506.56,0.0,295.34,2275.33,0.0,1275.79,0.53,1.0,0.0,3.0,1.0,0.0
17574000.0,297.23,297.15,293.15,0.0,0.0,291.1,0.94,0.76,0.69,297.22,297.15,293.15,0.0,0.0,291.1,0.91,0.7,0.67,297.18,297.15,293.15,0.0,0.0,291.1,0.87,0.61,0.43,297.19,297.15,293.15,0.0,0.0,291.1,0.84,0.55,0.53,297.07,297.15,293.15,0.0,0.0,291.1,0.69,0.3,1.38,291.1,291.15,299.3,296.1,297.67,297.2,291.1,1.0,0.85,0.28,0.28,0.72,0.28,4.44,0.99,3.45,-0.01,0.63,0.63,0.0,339.96,340.3,40571.85,0.0,7589.6,1.0,284.21,289.86,299.1,301.3,293.15,293.15,283.15,17922.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.72,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8582.5,0.0,296.24,2275.33,0.0,1267.46,0.53,1.0,0.0,3.0,1.0,0.0
17574300.0,297.23,297.15,293.15,0.0,0.0,291.18,0.94,0.78,0.7,297.23,297.15,293.15,0.0,0.0,291.18,0.91,0.72,0.68,297.19,297.15,293.15,0.0,0.0,291.18,0.87,0.61,0.43,297.19,297.15,293.15,0.0,0.0,291.18,0.84,0.56,0.54,297.08,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.38,291.18,291.15,299.59,296.26,297.78,297.21,291.18,1.0,0.85,0.3,0.3,0.7,0.3,4.49,1.08,3.41,0.07,0.64,0.64,0.0,347.0,347.37,41514.4,0.0,7827.91,1.0,284.23,289.91,299.27,301.51,293.15,293.15,283.15,17679.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8700.39,0.0,303.57,2275.33,0.0,1283.6,0.53,1.0,0.0,3.0,1.0,0.0
17574600.0,297.23,297.15,293.15,0.0,0.0,291.25,0.94,0.79,0.71,297.24,297.15,293.15,0.0,0.0,291.25,0.92,0.73,0.7,297.19,297.15,293.15,0.0,0.0,291.25,0.87,0.62,0.44,297.2,297.15,293.15,0.0,0.0,291.25,0.84,0.57,0.54,297.09,297.15,293.15,0.0,0.0,291.25,0.69,0.3,1.38,291.25,291.15,299.84,296.39,297.89,297.22,291.25,1.0,0.86,0.32,0.32,0.68,0.32,4.54,1.16,3.37,0.14,0.65,0.65,0.0,354.6,355.0,42753.17,0.0,8094.55,1.0,284.24,289.95,299.4,301.71,293.15,293.15,283.15,17510.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8842.83,0.0,317.94,2275.33,0.0,1329.45,0.54,1.0,0.0,3.0,1.0,0.0
17574900.0,297.23,297.15,293.15,0.0,0.0,291.29,0.95,0.81,0.73,297.25,297.15,293.15,0.0,0.0,291.29,0.92,0.75,0.71,297.19,297.15,293.15,0.0,0.0,291.29,0.87,0.63,0.44,297.2,297.15,293.15,0.0,0.0,291.29,0.84,0.58,0.55,297.09,297.15,293.15,0.0,0.0,291.29,0.68,0.3,1.39,291.29,291.15,300.03,296.48,297.98,297.22,291.3,1.0,0.87,0.33,0.33,0.67,0.33,4.59,1.25,3.34,0.21,0.66,0.66,0.0,362.72,363.13,44112.07,0.0,8378.79,1.0,284.25,289.97,299.5,301.88,293.15,293.15,283.15,17412.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8991.3,0.0,337.08,2275.33,0.0,1392.17,0.55,1.0,0.0,3.0,1.0,0.0
17575200.0,297.23,297.15,293.15,0.0,0.0,291.32,0.95,0.82,0.74,297.25,297.15,293.15,0.0,0.0,291.32,0.92,0.77,0.73,297.19,297.15,293.15,0.0,0.0,291.32,0.87,0.64,0.45,297.2,297.15,293.15,0.0,0.0,291.32,0.84,0.59,0.56,297.1,297.15,293.15,0.0,0.0,291.32,0.68,0.3,1.39,291.32,291.15,300.15,296.53,298.05,297.21,291.32,1.0,0.88,0.35,0.35,0.65,0.35,4.64,1.33,3.32,0.28,0.67,0.67,0.0,371.21,371.61,45465.87,0.0,8668.43,1.0,284.26,289.98,299.55,302.0,293.15,293.15,283.15,17371.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.9,2.43,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9132.74,0.0,359.2,2275.33,0.0,1466.18,0.57,1.0,0.0,3.0,1.0,0.0
17575500.0,297.22,297.15,293.15,0.0,0.0,291.34,0.95,0.83,0.75,297.25,297.15,293.15,0.0,0.0,291.34,0.93,0.78,0.74,297.19,297.15,293.15,0.0,0.0,291.34,0.87,0.64,0.45,297.19,297.15,293.15,0.0,0.0,291.34,0.84,0.59,0.57,297.1,297.15,293.15,0.0,0.0,291.34,0.68,0.3,1.39,291.34,291.15,300.23,296.56,298.11,297.21,291.34,1.0,0.89,0.36,0.36,0.64,0.36,4.69,1.4,3.29,0.35,0.68,0.68,0.0,379.91,380.3,46764.91,0.0,8952.06,1.0,284.26,289.97,299.57,302.1,293.15,293.15,283.15,17362.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9264.88,0.0,382.91,2275.33,0.0,1535.74,0.58,1.0,0.0,3.0,1.0,0.0
17575800.0,297.21,297.15,293.15,0.0,0.0,291.35,0.95,0.84,0.76,297.24,297.15,293.15,0.0,0.0,291.35,0.93,0.8,0.76,297.18,297.15,293.15,0.0,0.0,291.35,0.87,0.65,0.46,297.19,297.15,293.15,0.0,0.0,291.35,0.84,0.6,0.58,297.1,297.15,293.15,0.0,0.0,291.35,0.68,0.3,1.39,291.35,291.15,300.32,296.58,298.17,297.2,291.35,1.0,0.9,0.37,0.37,0.63,0.37,4.73,1.47,3.27,0.4,0.69,0.69,0.0,388.66,389.02,48033.02,0.0,9222.97,1.0,284.27,289.96,299.6,302.18,293.15,293.15,283.15,17357.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.02,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9397.1,0.0,407.96,2275.33,0.0,1597.4,0.59,1.0,0.0,3.0,1.0,0.0
17576100.0,297.2,297.15,293.15,0.0,0.0,291.35,0.95,0.85,0.77,297.24,297.15,293.15,0.0,0.0,291.35,0.93,0.82,0.77,297.18,297.15,293.15,0.0,0.0,291.35,0.86,0.65,0.46,297.18,297.15,293.15,0.0,0.0,291.35,0.84,0.61,0.58,297.09,297.15,293.15,0.0,0.0,291.35,0.67,0.3,1.39,291.35,291.15,300.4,296.61,298.22,297.19,291.35,1.0,0.91,0.38,0.38,0.62,0.38,4.77,1.53,3.24,0.46,0.7,0.7,0.0,397.3,397.63,49257.55,0.0,9477.6,1.0,284.27,289.95,299.62,302.27,293.15,293.15,283.15,17361.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.08,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9527.98,0.0,434.05,2275.33,0.0,1655.94,0.61,1.0,0.0,3.0,1.0,0.0
17576400.0,297.19,297.15,293.15,0.0,0.0,291.35,0.95,0.86,0.77,297.24,297.15,293.15,0.0,0.0,291.35,0.93,0.83,0.79,297.17,297.15,293.15,0.0,0.0,291.35,0.86,0.66,0.46,297.18,297.15,293.15,0.0,0.0,291.35,0.84,0.61,0.59,297.09,297.15,293.15,0.0,0.0,291.35,0.67,0.3,1.39,291.35,291.15,300.48,296.64,298.28,297.19,291.35,1.0,0.92,0.39,0.39,0.61,0.39,4.81,1.59,3.22,0.51,0.71,0.71,0.0,405.69,406.0,50427.39,0.0,9713.79,1.0,284.28,289.93,299.65,302.36,293.15,293.15,283.15,17374.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9655.84,0.0,460.82,2275.33,0.0,1711.21,0.62,1.0,0.0,3.0,1.0,0.0
17576700.0,297.18,297.15,293.15,0.0,0.0,291.35,0.95,0.86,0.78,297.23,297.15,293.15,0.0,0.0,291.35,0.94,0.84,0.8,297.17,297.15,293.15,0.0,0.0,291.35,0.86,0.66,0.47,297.18,297.15,293.15,0.0,0.0,291.35,0.84,0.62,0.59,297.09,297.15,293.15,0.0,0.0,291.35,0.67,0.3,1.39,291.35,291.15,300.57,296.66,298.33,297.18,291.35,1.0,0.92,0.4,0.4,0.6,0.4,4.84,1.64,3.2,0.55,0.72,0.72,0.0,409.85,410.0,51530.06,0.0,9891.45,1.0,284.28,289.91,299.67,302.44,293.15,293.15,283.15,17397.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.19,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9779.11,0.0,487.89,2275.33,0.0,1762.79,0.63,1.0,0.0,3.0,1.0,0.0
17577000.0,297.17,297.15,293.15,0.0,0.0,291.34,0.95,0.86,0.78,297.23,297.15,293.15,0.0,0.0,291.34,0.95,0.86,0.81,297.16,297.15,293.15,0.0,0.0,291.34,0.86,0.66,0.47,297.17,297.15,293.15,0.0,0.0,291.34,0.85,0.62,0.59,297.08,297.15,293.15,0.0,0.0,291.34,0.67,0.3,1.39,291.34,291.15,300.65,296.69,298.38,297.18,291.34,1.0,0.93,0.4,0.4,0.6,0.4,4.86,1.68,3.18,0.59,0.73,0.73,0.0,409.88,410.0,52550.88,0.0,10010.15,1.0,284.28,289.89,299.7,302.51,293.15,293.15,283.15,17427.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.24,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9895.75,0.0,514.67,2275.33,0.0,1809.58,0.64,1.0,0.0,3.0,1.0,0.0
17577300.0,297.16,297.15,293.15,0.0,0.0,291.33,0.95,0.87,0.78,297.23,297.15,293.15,0.0,0.0,291.33,0.95,0.87,0.83,297.16,297.15,293.15,0.0,0.0,291.33,0.87,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.33,0.85,0.62,0.6,297.08,297.15,293.15,0.0,0.0,291.33,0.67,0.3,1.39,291.33,291.15,300.73,296.71,298.43,297.17,291.33,1.0,0.93,0.41,0.41,0.59,0.41,4.89,1.72,3.16,0.63,0.74,0.74,0.0,409.89,410.0,53496.34,0.0,10112.76,1.0,284.28,289.87,299.72,302.58,293.15,293.15,283.15,17458.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.29,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10006.05,0.0,540.88,2275.33,0.0,1851.9,0.66,1.0,0.0,3.0,1.0,0.0
17577600.0,297.15,297.15,293.15,0.0,0.0,291.32,0.95,0.87,0.78,297.22,297.15,293.15,0.0,0.0,291.32,0.96,0.88,0.84,297.16,297.15,293.15,0.0,0.0,291.32,0.87,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.32,0.85,0.63,0.6,297.08,297.15,293.15,0.0,0.0,291.32,0.67,0.3,1.39,291.32,291.15,300.82,296.74,298.48,297.17,291.32,1.0,0.93,0.41,0.41,0.59,0.41,4.9,1.76,3.15,0.66,0.75,0.75,0.0,409.91,410.0,54369.2,0.0,10200.61,1.0,284.28,289.85,299.75,302.65,293.15,293.15,283.15,17491.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10109.93,0.0,566.34,2275.33,0.0,1890.08,0.67,1.0,0.0,3.0,1.0,0.0
17577900.0,297.14,297.15,293.15,0.0,0.0,291.31,0.95,0.87,0.78,297.22,297.15,293.15,0.0,0.0,291.31,0.96,0.9,0.85,297.16,297.15,293.15,0.0,0.0,291.31,0.87,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.31,0.85,0.63,0.6,297.07,297.15,293.15,0.0,0.0,291.31,0.67,0.3,1.39,291.31,291.15,300.9,296.76,298.52,297.16,291.31,1.0,0.93,0.42,0.42,0.58,0.42,4.92,1.79,3.13,0.68,0.75,0.75,0.0,409.92,410.0,55173.78,0.0,10275.42,1.0,284.28,289.84,299.77,302.72,293.15,293.15,283.15,17524.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10207.54,0.0,590.92,2275.33,0.0,1924.43,0.68,1.0,0.0,3.0,1.0,0.0
17578200.0,297.14,297.15,293.15,0.0,0.0,291.3,0.95,0.86,0.78,297.22,297.15,293.15,0.0,0.0,291.3,0.97,0.91,0.86,297.15,297.15,293.15,0.0,0.0,291.3,0.87,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.3,0.85,0.63,0.6,297.07,297.15,293.15,0.0,0.0,291.3,0.67,0.3,1.39,291.3,291.15,300.98,296.79,298.57,297.16,291.3,1.0,0.94,0.42,0.42,0.58,0.42,4.93,1.82,3.12,0.71,0.76,0.76,0.0,409.94,410.0,55912.07,0.0,10338.21,1.0,284.28,289.82,299.79,302.78,293.15,293.15,283.15,17556.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10298.79,0.0,614.45,2275.33,0.0,1955.11,0.69,1.0,0.0,3.0,1.0,0.0
17578500.0,297.13,297.15,293.15,0.0,0.0,291.29,0.95,0.86,0.77,297.22,297.15,293.15,0.0,0.0,291.29,0.97,0.92,0.87,297.15,297.15,293.15,0.0,0.0,291.29,0.87,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.29,0.85,0.63,0.6,297.06,297.15,293.15,0.0,0.0,291.29,0.67,0.3,1.39,291.29,291.15,301.07,296.81,298.61,297.16,291.29,1.0,0.94,0.42,0.42,0.58,0.42,4.94,1.84,3.1,0.73,0.77,0.77,0.0,409.95,410.0,56589.71,0.0,10390.56,1.0,284.28,289.8,299.82,302.84,293.15,293.15,283.15,17588.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10384.07,0.0,636.88,2275.33,0.0,1982.49,0.69,1.0,0.0,3.0,1.0,0.0
17578800.0,297.12,297.15,293.15,0.0,0.0,291.28,0.95,0.85,0.77,297.21,297.15,293.15,0.0,0.0,291.28,0.98,0.93,0.88,297.15,297.15,293.15,0.0,0.0,291.28,0.87,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.28,0.85,0.63,0.61,297.06,297.15,293.15,0.0,0.0,291.28,0.67,0.3,1.39,291.28,291.15,301.15,296.83,298.66,297.15,291.28,1.0,0.94,0.43,0.43,0.57,0.43,4.95,1.86,3.09,0.75,0.77,0.77,0.0,409.96,410.0,57210.46,0.0,10433.57,1.0,284.28,289.79,299.84,302.89,293.15,293.15,283.15,17617.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10463.56,0.0,658.14,2275.33,0.0,2006.79,0.7,1.0,0.0,3.0,1.0,0.0
17579100.0,297.12,297.15,293.15,0.0,0.0,291.28,0.95,0.85,0.77,297.21,297.15,293.15,0.0,0.0,291.28,0.98,0.94,0.89,297.15,297.15,293.15,0.0,0.0,291.28,0.87,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.28,0.86,0.63,0.61,297.06,297.15,293.15,0.0,0.0,291.28,0.67,0.3,1.39,291.28,291.15,301.23,296.86,298.7,297.15,291.28,1.0,0.94,0.43,0.43,0.57,0.43,4.96,1.88,3.08,0.76,0.78,0.78,0.0,409.96,410.0,57781.08,0.0,10468.78,1.0,284.28,289.77,299.86,302.94,293.15,293.15,283.15,17646.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10537.88,0.0,678.27,2275.33,0.0,2028.44,0.71,1.0,0.0,3.0,1.0,0.0
17579400.0,297.11,297.15,293.15,0.0,0.0,291.27,0.94,0.84,0.76,297.21,297.15,293.15,0.0,0.0,291.27,0.98,0.95,0.9,297.15,297.15,293.15,0.0,0.0,291.27,0.87,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.27,0.86,0.64,0.61,297.05,297.15,293.15,0.0,0.0,291.27,0.67,0.3,1.39,291.27,291.15,301.32,296.88,298.74,297.15,291.27,1.0,0.94,0.43,0.43,0.57,0.43,4.96,1.89,3.07,0.78,0.78,0.78,0.0,409.97,410.0,58304.14,0.0,10496.95,1.0,284.28,289.76,299.88,302.99,293.15,293.15,283.15,17672.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10607.14,0.0,697.23,2275.33,0.0,2047.6,0.72,1.0,0.0,3.0,1.0,0.0
17579700.0,297.11,297.15,293.15,0.0,0.0,291.26,0.94,0.84,0.75,297.21,297.15,293.15,0.0,0.0,291.26,0.99,0.96,0.91,297.15,297.15,293.15,0.0,0.0,291.26,0.87,0.67,0.47,297.15,297.15,293.15,0.0,0.0,291.26,0.86,0.64,0.61,297.05,297.15,293.15,0.0,0.0,291.26,0.67,0.3,1.39,291.26,291.15,301.4,296.9,298.78,297.15,291.26,1.0,0.94,0.43,0.43,0.57,0.43,4.97,1.91,3.06,0.79,0.79,0.79,0.0,409.98,410.0,58786.68,0.0,10519.46,1.0,284.28,289.75,299.91,303.04,293.15,293.15,283.15,17696.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10672.04,0.0,715.13,2275.33,0.0,2064.68,0.72,1.0,0.0,3.0,1.0,0.0
17580000.0,297.11,297.15,293.15,0.0,0.0,291.25,0.94,0.83,0.75,297.21,297.15,293.15,0.0,0.0,291.25,0.99,0.97,0.92,297.15,297.15,293.15,0.0,0.0,291.25,0.87,0.67,0.47,297.15,297.15,293.15,0.0,0.0,291.25,0.86,0.64,0.61,297.04,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,301.48,296.93,298.83,297.15,291.25,1.0,0.94,0.44,0.44,0.56,0.44,4.97,1.92,3.05,0.8,0.79,0.79,0.0,409.98,410.0,59230.09,0.0,10536.69,1.0,284.28,289.74,299.93,303.09,293.15,293.15,283.15,17718.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10732.62,0.0,731.93,2275.33,0.0,2079.76,0.73,1.0,0.0,3.0,1.0,0.0
17580300.0,297.11,297.15,293.15,0.0,0.0,291.25,0.94,0.82,0.74,297.2,297.15,293.15,0.0,0.0,291.25,0.99,0.98,0.93,297.15,297.15,293.15,0.0,0.0,291.25,0.87,0.67,0.47,297.15,297.15,293.15,0.0,0.0,291.25,0.86,0.64,0.61,297.04,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,301.57,296.95,298.87,297.15,291.24,1.0,0.94,0.44,0.44,0.56,0.44,4.98,1.93,3.04,0.81,0.8,0.8,0.0,409.99,410.0,59641.51,0.0,10549.74,1.0,284.28,289.73,299.95,303.13,293.15,293.15,283.15,17738.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.62,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10789.67,0.0,747.82,2275.33,0.0,2093.28,0.73,1.0,0.0,3.0,1.0,0.0
17580600.0,297.1,297.15,293.15,0.0,0.0,291.24,0.93,0.81,0.73,297.2,297.15,293.15,0.0,0.0,291.24,0.99,0.99,0.94,297.15,297.15,293.15,0.0,0.0,291.24,0.87,0.67,0.47,297.15,297.15,293.15,0.0,0.0,291.24,0.86,0.64,0.61,297.04,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,301.65,296.97,298.91,297.15,291.24,1.0,0.94,0.44,0.44,0.56,0.44,4.98,1.94,3.04,0.82,0.8,0.8,0.0,409.99,410.0,60019.54,0.0,10558.57,1.0,284.28,289.72,299.97,303.17,293.15,293.15,283.15,17757.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.64,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10842.9,0.0,762.66,2275.33,0.0,2105.13,0.74,1.0,0.0,3.0,1.0,0.0
17580900.0,297.1,297.15,293.15,0.0,0.0,291.23,0.93,0.8,0.73,297.2,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.23,0.87,0.67,0.47,297.15,297.15,293.15,0.0,0.0,291.23,0.86,0.64,0.61,297.03,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,301.73,296.99,298.95,297.15,291.23,1.0,0.94,0.44,0.44,0.56,0.44,4.98,1.95,3.03,0.83,0.8,0.8,0.0,409.99,410.0,60369.08,0.0,10561.04,1.0,284.28,289.71,299.99,303.21,293.15,293.15,283.15,17775.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.66,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10892.89,0.0,776.66,2275.33,0.0,2115.67,0.74,1.0,0.0,3.0,1.0,0.0
17581200.0,297.1,297.15,293.15,0.0,0.0,291.22,0.92,0.79,0.72,297.21,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.22,0.87,0.67,0.47,297.15,297.15,293.15,0.0,0.0,291.22,0.86,0.64,0.61,297.03,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,301.82,297.01,298.99,297.15,291.22,1.0,0.94,0.44,0.44,0.56,0.44,4.97,1.95,3.02,0.84,0.81,0.81,0.0,410.05,410.0,60658.22,0.0,10522.69,1.0,284.28,289.7,300.01,303.25,293.15,293.15,283.15,17804.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10936.37,0.0,789.5,2275.33,0.0,2124.33,0.75,1.0,0.0,3.0,1.0,0.0
17581500.0,297.1,297.15,293.15,0.0,0.0,291.22,0.92,0.79,0.71,297.21,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.22,0.87,0.66,0.47,297.15,297.15,293.15,0.0,0.0,291.22,0.86,0.64,0.61,297.02,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,301.9,297.03,299.03,297.15,291.22,1.0,0.94,0.44,0.44,0.56,0.44,4.96,1.96,3.0,0.84,0.81,0.81,0.0,410.05,410.0,60904.7,0.0,10473.29,1.0,284.28,289.69,300.03,303.28,293.15,293.15,283.15,17828.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10974.46,0.0,800.65,2275.33,0.0,2130.45,0.75,1.0,0.0,3.0,1.0,0.0
17581800.0,297.1,297.15,293.15,0.0,0.0,291.21,0.92,0.78,0.7,297.22,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.21,0.87,0.66,0.47,297.15,297.15,293.15,0.0,0.0,291.21,0.86,0.64,0.61,297.02,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,301.98,297.05,299.07,297.15,291.21,1.0,0.94,0.44,0.44,0.56,0.44,4.95,1.96,2.99,0.85,0.81,0.81,0.0,410.06,410.0,61121.83,0.0,10421.66,1.0,284.28,289.68,300.05,303.31,293.15,293.15,283.15,17846.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11008.89,0.0,810.45,2275.33,0.0,2135.07,0.76,1.0,0.0,3.0,1.0,0.0
17582100.0,297.1,297.15,293.15,0.0,0.0,291.2,0.91,0.77,0.69,297.22,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.2,0.87,0.66,0.47,297.15,297.15,293.15,0.0,0.0,291.2,0.86,0.64,0.61,297.02,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,302.07,297.07,299.11,297.16,291.2,1.0,0.94,0.44,0.44,0.56,0.44,4.94,1.96,2.98,0.85,0.81,0.81,0.0,410.06,410.0,61317.85,0.0,10368.55,1.0,284.28,289.68,300.07,303.34,293.15,293.15,283.15,17862.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.71,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11040.63,0.0,819.29,2275.33,0.0,2138.75,0.76,1.0,0.0,3.0,1.0,0.0
17582400.0,297.1,297.15,293.15,0.0,0.0,291.2,0.91,0.76,0.69,297.23,297.15,293.15,0.0,0.0,291.2,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.2,0.87,0.66,0.47,297.15,297.15,293.15,0.0,0.0,291.2,0.86,0.64,0.61,297.01,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,302.15,297.09,299.15,297.16,291.2,1.0,0.94,0.45,0.45,0.55,0.45,4.93,1.97,2.96,0.86,0.82,0.82,0.0,410.06,410.0,61496.84,0.0,10314.84,1.0,284.28,289.67,300.09,303.37,293.15,293.15,283.15,17875.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.72,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11070.16,0.0,827.32,2275.33,0.0,2141.68,0.76,1.0,0.0,3.0,1.0,0.0
17582700.0,297.09,297.15,293.15,0.0,0.0,291.19,0.9,0.75,0.68,297.22,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.95,297.13,297.15,293.15,0.0,0.0,291.19,0.86,0.66,0.46,297.14,297.15,293.15,0.0,0.0,291.19,0.85,0.64,0.61,297.0,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,302.24,297.11,299.19,297.16,291.19,1.0,0.93,0.45,0.45,0.55,0.45,4.91,1.97,2.95,0.86,0.82,0.82,0.0,410.08,410.0,61623.56,0.0,10242.09,1.0,284.28,289.67,300.11,303.4,293.15,293.15,283.15,17899.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11094.04,0.0,834.31,2275.33,0.0,2142.74,0.76,1.0,0.0,3.0,1.0,0.0
17583000.0,297.1,297.15,293.15,0.0,0.0,291.19,0.9,0.74,0.67,297.23,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.95,297.13,297.15,293.15,0.0,0.0,291.19,0.86,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.19,0.85,0.63,0.61,296.99,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,302.33,297.14,299.24,297.16,291.19,1.0,0.93,0.45,0.45,0.55,0.45,4.9,1.97,2.93,0.87,0.82,0.82,0.0,410.08,410.0,61746.19,0.0,10168.01,1.0,284.28,289.66,300.14,303.43,293.15,293.15,283.15,17911.05,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11117.14,0.0,840.21,2275.33,0.0,2142.42,0.77,1.0,0.0,3.0,1.0,0.0
17583300.0,297.1,297.15,293.15,0.0,0.0,291.18,0.89,0.73,0.66,297.23,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.13,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.18,0.85,0.63,0.6,296.99,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,302.42,297.16,299.28,297.16,291.18,1.0,0.93,0.45,0.45,0.55,0.45,4.88,1.97,2.92,0.87,0.82,0.82,0.0,410.07,410.0,61869.73,0.0,10098.63,1.0,284.28,289.66,300.16,303.45,293.15,293.15,283.15,17917.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11140.29,0.0,845.67,2275.33,0.0,2141.95,0.77,1.0,0.0,3.0,1.0,0.0
17583600.0,297.1,297.15,293.15,0.0,0.0,291.18,0.89,0.72,0.65,297.23,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.18,0.85,0.63,0.6,296.98,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,302.52,297.18,299.33,297.16,291.18,1.0,0.93,0.45,0.45,0.55,0.45,4.87,1.97,2.9,0.87,0.82,0.82,0.0,410.07,410.0,61996.77,0.0,10035.7,1.0,284.28,289.66,300.18,303.48,293.15,293.15,283.15,17920.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.76,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11163.7,0.0,850.9,2275.33,0.0,2141.66,0.77,1.0,0.0,3.0,1.0,0.0
17583900.0,297.11,297.15,293.15,0.0,0.0,291.18,0.89,0.71,0.65,297.23,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.18,0.85,0.63,0.6,296.98,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,302.62,297.2,299.38,297.16,291.18,1.0,0.93,0.45,0.45,0.55,0.45,4.86,1.97,2.89,0.88,0.82,0.82,0.0,410.06,410.0,62127.98,0.0,9979.58,1.0,284.28,289.65,300.2,303.51,293.15,293.15,283.15,17922.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11187.38,0.0,856.07,2275.33,0.0,2141.72,0.77,1.0,0.0,3.0,1.0,0.0
17584200.0,297.11,297.15,293.15,0.0,0.0,291.18,0.88,0.71,0.64,297.23,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.18,0.85,0.62,0.6,296.98,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,302.71,297.22,299.43,297.17,291.18,1.0,0.93,0.45,0.45,0.55,0.45,4.85,1.97,2.88,0.88,0.82,0.82,0.0,410.05,410.0,62264.0,0.0,9931.36,1.0,284.28,289.65,300.22,303.54,293.15,293.15,283.15,17921.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11211.32,0.0,861.25,2275.33,0.0,2142.24,0.77,1.0,0.0,3.0,1.0,0.0
17584500.0,297.11,297.15,293.15,0.0,0.0,291.18,0.88,0.7,0.64,297.24,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.18,0.85,0.62,0.6,296.98,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,302.8,297.24,299.47,297.17,291.18,1.0,0.92,0.45,0.45,0.55,0.45,4.84,1.97,2.87,0.89,0.83,0.83,0.0,410.04,410.0,62404.88,0.0,9891.43,1.0,284.28,289.65,300.24,303.57,293.15,293.15,283.15,17920.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11235.43,0.0,866.52,2275.33,0.0,2143.33,0.77,1.0,0.0,3.0,1.0,0.0
17584800.0,297.12,297.15,293.15,0.0,0.0,291.18,0.88,0.69,0.63,297.24,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.18,0.85,0.62,0.59,296.97,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,302.89,297.26,299.52,297.17,291.18,1.0,0.92,0.45,0.45,0.55,0.45,4.83,1.98,2.86,0.89,0.83,0.83,0.0,410.03,410.0,62550.33,0.0,9860.51,1.0,284.28,289.65,300.26,303.59,293.15,293.15,283.15,17919.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11259.6,0.0,871.91,2275.33,0.0,2145.03,0.78,1.0,0.0,3.0,1.0,0.0
17585100.0,297.12,297.15,293.15,0.0,0.0,291.18,0.87,0.69,0.63,297.24,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.18,0.85,0.62,0.59,296.97,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,302.97,297.27,299.56,297.18,291.18,1.0,0.92,0.45,0.45,0.55,0.45,4.83,1.98,2.85,0.89,0.83,0.83,0.0,410.02,410.0,62699.02,0.0,9838.58,1.0,284.28,289.65,300.27,303.61,293.15,293.15,283.15,17917.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11283.62,0.0,877.43,2275.33,0.0,2147.39,0.78,1.0,0.0,3.0,1.0,0.0
17585400.0,297.12,297.15,293.15,0.0,0.0,291.18,0.87,0.68,0.62,297.25,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.66,0.46,297.15,297.15,293.15,0.0,0.0,291.18,0.84,0.62,0.59,296.97,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.04,297.29,299.59,297.18,291.18,1.0,0.92,0.46,0.46,0.54,0.46,4.83,1.98,2.84,0.9,0.83,0.83,0.0,410.01,410.0,62849.2,0.0,9825.69,1.0,284.28,289.65,300.29,303.64,293.15,293.15,283.15,17916.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11307.18,0.0,883.07,2275.33,0.0,2150.39,0.78,1.0,0.0,3.0,1.0,0.0
17585700.0,297.13,297.15,293.15,0.0,0.0,291.18,0.87,0.68,0.62,297.25,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.18,0.86,0.66,0.47,297.15,297.15,293.15,0.0,0.0,291.18,0.84,0.62,0.59,296.97,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.1,297.3,299.62,297.19,291.18,1.0,0.92,0.46,0.46,0.54,0.46,4.83,1.99,2.84,0.9,0.83,0.83,0.0,410.0,410.0,62998.52,0.0,9821.55,1.0,284.28,289.65,300.3,303.66,293.15,293.15,283.15,17915.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.8,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11329.95,0.0,888.78,2275.33,0.0,2154.02,0.78,1.0,0.0,3.0,1.0,0.0
17586000.0,297.13,297.15,293.15,0.0,0.0,291.18,0.87,0.68,0.61,297.26,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.18,0.86,0.67,0.47,297.15,297.15,293.15,0.0,0.0,291.18,0.84,0.62,0.59,296.97,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.15,297.31,299.65,297.19,291.18,1.0,0.92,0.46,0.46,0.54,0.46,4.83,1.99,2.84,0.9,0.83,0.83,0.0,409.99,410.0,63144.32,0.0,9825.91,1.0,284.28,289.65,300.31,303.67,293.15,293.15,283.15,17916.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11351.52,0.0,894.51,2275.33,0.0,2158.23,0.78,1.0,0.0,3.0,1.0,0.0
17586300.0,297.15,297.15,293.15,0.0,0.0,291.19,0.87,0.68,0.61,297.29,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.95,297.21,297.15,293.15,0.0,0.0,291.19,0.87,0.68,0.48,297.17,297.15,293.15,0.0,0.0,291.19,0.85,0.62,0.6,296.99,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.18,297.31,299.68,297.21,291.19,1.0,0.92,0.46,0.46,0.54,0.46,4.84,1.99,2.84,0.91,0.84,0.84,0.0,409.93,410.0,63376.79,0.0,9875.4,1.0,284.28,289.65,300.32,303.69,293.15,293.15,283.15,17891.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.82,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11381.63,0.0,901.35,2275.33,0.0,2165.15,0.78,1.0,0.0,3.0,1.0,0.0
