time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17586600.0,297.15,297.15,293.15,0.0,0.0,291.19,0.87,0.68,0.61,297.3,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.19,0.87,0.69,0.48,297.17,297.15,293.15,0.0,0.0,291.19,0.85,0.63,0.6,297.0,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.21,297.32,299.7,297.22,291.19,1.0,0.93,0.46,0.46,0.54,0.46,4.85,2.0,2.85,0.91,0.84,0.84,0.0,409.93,410.0,63605.56,0.0,9941.07,1.0,284.28,289.65,300.32,303.71,293.15,293.15,283.15,17881.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.83,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11411.41,0.0,909.37,2275.33,0.0,2173.89,0.79,1.0,0.0,3.0,1.0,0.0
17586900.0,297.15,297.15,293.15,0.0,0.0,291.19,0.87,0.68,0.61,297.31,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.19,0.88,0.7,0.49,297.17,297.15,293.15,0.0,0.0,291.19,0.85,0.63,0.6,297.0,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.22,297.32,299.7,297.22,291.19,1.0,0.93,0.46,0.46,0.54,0.46,4.87,2.01,2.86,0.91,0.84,0.84,0.0,409.92,410.0,63822.68,0.0,10010.52,1.0,284.28,289.65,300.32,303.72,293.15,293.15,283.15,17879.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11439.45,0.0,917.72,2275.33,0.0,2182.74,0.79,1.0,0.0,3.0,1.0,0.0
17587200.0,297.15,297.15,293.15,0.0,0.0,291.19,0.87,0.68,0.61,297.32,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.19,0.89,0.71,0.5,297.17,297.15,293.15,0.0,0.0,291.19,0.85,0.64,0.61,297.0,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.22,297.32,299.71,297.23,291.19,1.0,0.93,0.46,0.46,0.54,0.46,4.88,2.01,2.87,0.91,0.84,0.84,0.0,409.92,410.0,64025.8,0.0,10081.23,1.0,284.28,289.65,300.32,303.73,293.15,293.15,283.15,17881.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11465.47,0.0,926.05,2275.33,0.0,2191.4,0.79,1.0,0.0,3.0,1.0,0.0
17587500.0,297.15,297.15,293.15,0.0,0.0,291.19,0.87,0.68,0.61,297.32,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.19,0.89,0.73,0.51,297.17,297.15,293.15,0.0,0.0,291.19,0.85,0.64,0.61,297.0,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.22,297.32,299.7,297.23,291.19,1.0,0.93,0.46,0.46,0.54,0.46,4.89,2.02,2.88,0.92,0.84,0.84,0.0,409.92,410.0,64214.29,0.0,10152.36,1.0,284.28,289.65,300.32,303.74,293.15,293.15,283.15,17885.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11489.41,0.0,934.17,2275.33,0.0,2199.76,0.79,1.0,0.0,3.0,1.0,0.0
17587800.0,297.15,297.15,293.15,0.0,0.0,291.19,0.87,0.68,0.61,297.33,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.19,0.9,0.74,0.52,297.17,297.15,293.15,0.0,0.0,291.19,0.86,0.64,0.61,297.0,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.21,297.32,299.7,297.23,291.19,1.0,0.93,0.46,0.46,0.54,0.46,4.91,2.02,2.89,0.92,0.85,0.85,0.0,409.92,410.0,64387.88,0.0,10223.39,1.0,284.28,289.64,300.32,303.75,293.15,293.15,283.15,17890.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11511.29,0.0,941.97,2275.33,0.0,2207.68,0.8,1.0,0.0,3.0,1.0,0.0
17588100.0,297.15,297.15,293.15,0.0,0.0,291.19,0.87,0.67,0.61,297.33,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.19,0.91,0.76,0.53,297.17,297.15,293.15,0.0,0.0,291.19,0.86,0.64,0.62,297.0,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.2,297.32,299.69,297.24,291.19,1.0,0.94,0.46,0.46,0.54,0.46,4.92,2.02,2.9,0.92,0.85,0.85,0.0,409.92,410.0,64547.19,0.0,10293.8,1.0,284.28,289.64,300.32,303.76,293.15,293.15,283.15,17896.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11531.25,0.0,949.38,2275.33,0.0,2215.11,0.8,1.0,0.0,3.0,1.0,0.0
17588400.0,297.14,297.15,293.15,0.0,0.0,291.19,0.87,0.67,0.61,297.34,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.19,0.91,0.77,0.54,297.16,297.15,293.15,0.0,0.0,291.19,0.86,0.65,0.62,297.0,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.19,297.31,299.68,297.24,291.19,1.0,0.94,0.45,0.45,0.55,0.45,4.94,2.03,2.91,0.92,0.85,0.85,0.0,409.93,410.0,64692.93,0.0,10363.01,1.0,284.28,289.63,300.32,303.76,293.15,293.15,283.15,17902.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11549.44,0.0,956.37,2275.33,0.0,2221.99,0.8,1.0,0.0,3.0,1.0,0.0
17588700.0,297.14,297.15,293.15,0.0,0.0,291.19,0.87,0.67,0.61,297.34,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.19,0.92,0.79,0.55,297.16,297.15,293.15,0.0,0.0,291.19,0.86,0.65,0.62,296.99,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.17,297.31,299.68,297.24,291.19,1.0,0.94,0.45,0.45,0.55,0.45,4.95,2.03,2.92,0.92,0.85,0.85,0.0,409.93,410.0,64826.93,0.0,10430.57,1.0,284.28,289.63,300.31,303.77,293.15,293.15,283.15,17908.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11566.17,0.0,962.94,2275.33,0.0,2228.31,0.8,1.0,0.0,3.0,1.0,0.0
17589000.0,297.14,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.61,297.34,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.18,0.93,0.8,0.56,297.16,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.62,296.99,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.16,297.31,299.67,297.24,291.18,1.0,0.94,0.45,0.45,0.55,0.45,4.96,2.03,2.93,0.92,0.85,0.85,0.0,409.93,410.0,64951.05,0.0,10496.09,1.0,284.28,289.63,300.31,303.77,293.15,293.15,283.15,17914.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.9,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11581.76,0.0,969.11,2275.33,0.0,2234.04,0.8,1.0,0.0,3.0,1.0,0.0
17589300.0,297.14,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.61,297.34,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.18,0.94,0.82,0.57,297.16,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.62,296.99,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.15,297.31,299.66,297.24,291.18,1.0,0.94,0.45,0.45,0.55,0.45,4.98,2.03,2.94,0.92,0.86,0.86,0.0,409.93,410.0,65068.0,0.0,10559.43,1.0,284.28,289.62,300.31,303.77,293.15,293.15,283.15,17919.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.91,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11596.65,0.0,974.94,2275.33,0.0,2239.18,0.81,1.0,0.0,3.0,1.0,0.0
17589600.0,297.14,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.61,297.34,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.18,0.94,0.84,0.59,297.16,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.62,296.99,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.15,297.31,299.65,297.24,291.18,1.0,0.94,0.45,0.45,0.55,0.45,4.99,2.04,2.95,0.91,0.86,0.86,0.0,409.94,410.0,65180.07,0.0,10620.31,1.0,284.28,289.62,300.31,303.78,293.15,293.15,283.15,17924.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11611.22,0.0,980.48,2275.33,0.0,2243.73,0.81,1.0,0.0,3.0,1.0,0.0
17589900.0,297.14,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.6,297.34,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.18,0.95,0.85,0.6,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.65,0.63,296.99,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.15,297.31,299.65,297.23,291.18,1.0,0.95,0.45,0.45,0.55,0.45,5.0,2.04,2.96,0.91,0.86,0.86,0.0,409.94,410.0,65285.02,0.0,10678.25,1.0,284.28,289.62,300.31,303.78,293.15,293.15,283.15,17928.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.92,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11625.13,0.0,985.72,2275.33,0.0,2247.93,0.81,1.0,0.0,3.0,1.0,0.0
17590200.0,297.14,297.15,293.15,0.0,0.0,291.18,0.87,0.66,0.6,297.33,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.18,0.96,0.87,0.61,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.66,0.63,296.99,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.15,297.31,299.64,297.23,291.18,1.0,0.95,0.45,0.45,0.55,0.45,5.01,2.04,2.97,0.91,0.86,0.86,0.0,409.94,410.0,65380.17,0.0,10733.12,1.0,284.28,289.62,300.31,303.79,293.15,293.15,283.15,17932.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.93,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11637.85,0.0,990.62,2275.33,0.0,2251.87,0.81,1.0,0.0,3.0,1.0,0.0
17590500.0,297.14,297.15,293.15,0.0,0.0,291.18,0.87,0.66,0.6,297.33,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.18,0.96,0.88,0.62,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.66,0.63,296.98,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.15,297.31,299.64,297.23,291.18,1.0,0.95,0.45,0.45,0.55,0.45,5.02,2.04,2.98,0.91,0.86,0.86,0.0,409.95,410.0,65466.56,0.0,10785.04,1.0,284.28,289.61,300.31,303.79,293.15,293.15,283.15,17937.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11649.47,0.0,995.19,2275.33,0.0,2255.48,0.81,1.0,0.0,3.0,1.0,0.0
17590800.0,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.6,297.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.17,0.97,0.9,0.63,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.63,296.98,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.15,297.31,299.63,297.23,291.17,1.0,0.95,0.45,0.45,0.55,0.45,5.03,2.04,2.99,0.91,0.86,0.86,0.0,409.95,410.0,65544.1,0.0,10833.78,1.0,284.28,289.61,300.31,303.8,293.15,293.15,283.15,17942.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11659.96,0.0,999.4,2275.33,0.0,2258.74,0.81,1.0,0.0,3.0,1.0,0.0
17591100.0,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.59,297.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.17,0.97,0.91,0.64,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.63,296.98,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,303.15,297.31,299.62,297.22,291.17,1.0,0.95,0.45,0.45,0.55,0.45,5.04,2.04,3.0,0.91,0.86,0.86,0.0,409.95,410.0,65612.59,0.0,10879.14,1.0,284.28,289.61,300.31,303.8,293.15,293.15,283.15,17947.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11669.29,0.0,1003.24,2275.33,0.0,2261.63,0.81,1.0,0.0,3.0,1.0,0.0
17591400.0,297.13,297.15,293.15,0.0,0.0,291.17,0.87,0.65,0.59,297.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.17,0.98,0.92,0.65,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.63,296.98,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,303.15,297.31,299.62,297.22,291.17,1.0,0.95,0.45,0.45,0.55,0.45,5.05,2.04,3.01,0.9,0.86,0.86,0.0,409.96,410.0,65673.71,0.0,10921.76,1.0,284.28,289.6,300.31,303.8,293.15,293.15,283.15,17952.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11677.66,0.0,1006.72,2275.33,0.0,2264.2,0.82,1.0,0.0,3.0,1.0,0.0
17591700.0,297.13,297.15,293.15,0.0,0.0,291.17,0.87,0.65,0.59,297.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.17,0.98,0.94,0.66,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.63,296.97,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,303.15,297.31,299.61,297.22,291.17,1.0,0.95,0.45,0.45,0.55,0.45,5.06,2.04,3.02,0.9,0.86,0.86,0.0,409.96,410.0,65729.16,0.0,10962.42,1.0,284.28,289.6,300.31,303.81,293.15,293.15,283.15,17956.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11685.27,0.0,1009.91,2275.33,0.0,2266.52,0.82,1.0,0.0,3.0,1.0,0.0
17592000.0,297.13,297.15,293.15,0.0,0.0,291.17,0.87,0.65,0.59,297.3,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.17,0.99,0.95,0.66,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.63,296.97,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,303.15,297.31,299.61,297.22,291.17,1.0,0.95,0.45,0.45,0.55,0.45,5.06,2.04,3.03,0.9,0.86,0.86,0.0,409.96,410.0,65780.41,0.0,11001.85,1.0,284.28,289.6,300.31,303.81,293.15,293.15,283.15,17960.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11692.29,0.0,1012.84,2275.33,0.0,2268.64,0.82,1.0,0.0,3.0,1.0,0.0
17592300.0,297.13,297.15,293.15,0.0,0.0,291.17,0.86,0.64,0.58,297.3,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.17,0.99,0.97,0.67,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.63,296.97,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,303.15,297.31,299.6,297.22,291.17,1.0,0.95,0.45,0.45,0.55,0.45,5.07,2.04,3.04,0.9,0.87,0.87,0.0,409.96,410.0,65829.05,0.0,11040.88,1.0,284.28,289.6,300.31,303.81,293.15,293.15,283.15,17963.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11698.92,0.0,1015.56,2275.33,0.0,2270.63,0.82,1.0,0.0,3.0,1.0,0.0
17592600.0,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.64,0.58,297.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.16,0.99,0.98,0.68,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.66,0.63,296.97,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.15,297.31,299.6,297.21,291.16,1.0,0.96,0.45,0.45,0.55,0.45,5.08,2.04,3.04,0.9,0.87,0.87,0.0,409.96,410.0,65876.55,0.0,11080.21,1.0,284.28,289.6,300.31,303.81,293.15,293.15,283.15,17965.64,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11705.34,0.0,1018.12,2275.33,0.0,2272.55,0.82,1.0,0.0,3.0,1.0,0.0
17592900.0,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.64,0.58,297.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.23,297.15,293.15,0.0,0.0,291.16,1.0,0.99,0.69,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.66,0.63,296.96,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.15,297.31,299.59,297.21,291.16,1.0,0.96,0.45,0.45,0.55,0.45,5.09,2.04,3.05,0.89,0.87,0.87,0.0,409.96,410.0,65923.96,0.0,11120.31,1.0,284.28,289.6,300.31,303.82,293.15,293.15,283.15,17967.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11711.7,0.0,1020.59,2275.33,0.0,2274.44,0.82,1.0,0.0,3.0,1.0,0.0
17593200.0,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.64,0.58,297.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.66,0.63,296.96,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.15,297.31,299.59,297.21,291.16,1.0,0.96,0.45,0.45,0.55,0.45,5.09,2.03,3.06,0.89,0.87,0.87,0.0,410.01,410.0,65941.83,0.0,11130.76,1.0,284.28,289.59,300.31,303.82,293.15,293.15,283.15,17976.05,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11714.94,0.0,1022.7,2275.33,0.0,2275.83,0.82,1.0,0.0,3.0,1.0,0.0
17593500.0,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.63,0.57,297.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.66,0.63,296.96,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.2,297.32,299.61,297.21,291.16,1.0,0.96,0.45,0.45,0.55,0.45,5.09,2.03,3.06,0.89,0.87,0.87,0.0,410.01,410.0,65995.52,0.0,11116.08,1.0,284.28,289.59,300.32,303.83,293.15,293.15,283.15,17971.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11726.54,0.0,1024.49,2275.33,0.0,2268.54,0.82,1.0,0.0,3.0,1.0,0.0
17593800.0,297.14,297.15,293.15,0.0,0.0,291.17,0.86,0.63,0.57,297.27,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.94,297.27,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.63,296.96,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,303.32,297.37,299.66,297.22,291.17,1.0,0.96,0.45,0.45,0.55,0.45,5.08,2.03,3.06,0.89,0.87,0.87,0.0,410.01,410.0,66186.72,0.0,11104.43,1.0,284.28,289.6,300.37,303.88,293.15,293.15,283.15,17935.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11765.04,0.0,1028.44,2275.33,0.0,2256.01,0.82,1.0,0.0,3.0,1.0,0.0
17594100.0,297.14,297.15,293.15,0.0,0.0,291.19,0.86,0.63,0.57,297.27,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.95,297.3,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.19,0.87,0.66,0.63,296.96,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,303.51,297.43,299.74,297.23,291.19,1.0,0.96,0.45,0.45,0.55,0.45,5.08,2.03,3.06,0.89,0.87,0.87,0.0,410.0,410.0,66514.33,0.0,11098.28,1.0,284.28,289.61,300.43,303.96,293.15,293.15,283.15,17884.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11828.62,0.0,1036.03,2275.33,0.0,2244.15,0.82,1.0,0.0,3.0,1.0,0.0
17594400.0,297.14,297.15,293.15,0.0,0.0,291.21,0.86,0.63,0.57,297.27,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.95,297.32,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.21,0.87,0.66,0.63,296.96,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,303.74,297.51,299.83,297.23,291.21,1.0,0.96,0.44,0.44,0.56,0.44,5.08,2.03,3.06,0.88,0.88,0.88,0.0,410.0,410.0,66961.23,0.0,11099.1,1.0,284.29,289.63,300.51,304.07,293.15,293.15,283.15,17830.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11913.31,0.0,1047.95,2275.33,0.0,2235.06,0.83,1.0,0.0,3.0,1.0,0.0
17594700.0,297.15,297.15,293.15,0.0,0.0,291.23,0.86,0.63,0.57,297.27,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.94,297.34,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.23,0.87,0.66,0.63,296.97,297.15,293.15,0.0,0.0,291.23,0.68,0.3,1.39,291.23,291.15,304.0,297.6,299.94,297.24,291.23,1.0,0.96,0.44,0.44,0.56,0.44,5.08,2.02,3.06,0.88,0.88,0.88,0.0,409.99,410.0,67493.64,0.0,11106.22,1.0,284.29,289.64,300.6,304.18,293.15,293.15,283.15,17780.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12012.81,0.0,1063.78,2275.33,0.0,2228.76,0.83,1.0,0.0,3.0,1.0,0.0
17595000.0,297.15,297.15,293.15,0.0,0.0,291.25,0.86,0.63,0.57,297.26,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.94,297.36,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.25,0.87,0.66,0.63,296.97,297.15,293.15,0.0,0.0,291.25,0.68,0.3,1.39,291.25,291.15,304.27,297.69,300.05,297.25,291.25,1.0,0.96,0.44,0.44,0.56,0.44,5.09,2.02,3.06,0.88,0.89,0.89,0.0,409.99,410.0,68084.39,0.0,11118.9,1.0,284.29,289.65,300.69,304.3,293.15,293.15,283.15,17741.28,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.04,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12121.98,0.0,1083.26,2275.33,0.0,2226.06,0.84,1.0,0.0,3.0,1.0,0.0
17595300.0,297.15,297.15,293.15,0.0,0.0,291.27,0.86,0.63,0.57,297.26,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.94,297.38,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.7,297.17,297.15,293.15,0.0,0.0,291.27,0.87,0.67,0.63,296.97,297.15,293.15,0.0,0.0,291.27,0.68,0.3,1.39,291.27,291.15,304.54,297.77,300.16,297.26,291.27,1.0,0.96,0.44,0.44,0.56,0.44,5.09,2.02,3.07,0.88,0.9,0.9,0.0,409.98,410.0,68691.39,0.0,11134.84,1.0,284.3,289.66,300.78,304.42,293.15,293.15,283.15,17714.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12233.5,0.0,1105.19,2275.33,0.0,2226.72,0.84,1.0,0.0,3.0,1.0,0.0
17595600.0,297.15,297.15,293.15,0.0,0.0,291.25,0.86,0.63,0.57,297.26,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.94,297.4,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.7,297.17,297.15,293.15,0.0,0.0,291.25,0.88,0.67,0.64,296.97,297.15,293.15,0.0,0.0,291.25,0.68,0.3,1.39,291.25,291.15,304.78,297.85,300.25,297.26,291.25,1.0,0.96,0.44,0.44,0.56,0.44,5.09,2.02,3.07,0.88,0.9,0.9,0.0,409.99,410.0,69618.45,0.0,11150.85,1.0,284.3,289.64,300.85,304.54,293.15,293.15,283.15,18138.32,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.12,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12398.5,0.0,1161.73,2275.33,0.0,2236.04,0.86,1.0,0.0,3.0,1.0,0.0
17595900.0,297.14,297.15,293.15,0.0,0.0,291.21,0.86,0.63,0.57,297.24,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.94,297.4,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.21,0.88,0.67,0.64,296.97,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,304.98,297.91,300.33,297.25,291.21,1.0,0.96,0.44,0.44,0.56,0.44,5.09,2.02,3.07,0.88,0.9,0.9,0.0,410.0,410.0,70717.09,0.0,11153.44,1.0,284.29,289.59,300.91,304.67,293.15,293.15,283.15,19074.93,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.19,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12590.93,0.0,1250.21,2275.33,0.0,2263.73,0.88,1.0,0.0,3.0,1.0,0.0
17596200.0,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.62,0.57,297.23,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.16,0.88,0.67,0.64,296.96,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,305.12,297.95,300.38,297.24,291.16,1.0,0.96,0.44,0.44,0.56,0.44,5.09,2.02,3.07,0.88,0.9,0.9,0.0,410.02,410.0,71478.43,0.0,11140.6,1.0,284.28,289.54,300.95,304.76,293.15,293.15,283.15,19927.96,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.25,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12724.79,0.0,1321.7,2275.33,0.0,2291.67,0.89,1.0,0.0,3.0,1.0,0.0
17596500.0,297.14,297.15,293.15,0.0,0.0,291.21,0.85,0.62,0.56,297.22,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.94,297.41,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.21,0.88,0.67,0.64,296.96,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,305.18,297.97,300.4,297.25,291.21,1.0,0.96,0.44,0.44,0.56,0.44,5.09,2.02,3.07,0.88,0.9,0.9,0.0,410.01,410.0,70943.87,0.0,11128.97,1.0,284.29,289.59,300.96,304.74,293.15,293.15,283.15,19028.23,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12639.3,0.0,1258.87,2275.33,0.0,2280.72,0.88,1.0,0.0,3.0,1.0,0.0
17596800.0,297.13,297.15,293.15,0.0,0.0,291.14,0.85,0.62,0.56,297.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.14,0.88,0.67,0.64,296.95,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,305.15,297.96,300.38,297.24,291.14,1.0,0.96,0.44,0.44,0.56,0.44,5.09,2.02,3.07,0.88,0.9,0.9,0.0,410.03,410.0,71724.22,0.0,11114.74,1.0,284.28,289.52,300.97,304.78,293.15,293.15,283.15,20148.97,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12777.02,0.0,1351.18,2275.33,0.0,2302.41,0.9,1.0,0.0,3.0,1.0,0.0
17597100.0,297.13,297.15,293.15,0.0,0.0,291.17,0.85,0.61,0.56,297.19,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.39,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.67,0.64,296.95,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,305.07,297.93,300.35,297.23,291.17,1.0,0.96,0.44,0.44,0.56,0.44,5.08,2.02,3.06,0.88,0.9,0.9,0.0,410.03,410.0,70829.13,0.0,11086.09,1.0,284.28,289.55,300.93,304.72,293.15,293.15,283.15,19288.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12615.62,0.0,1273.15,2275.33,0.0,2305.82,0.88,1.0,0.0,3.0,1.0,0.0
17597400.0,297.13,297.15,293.15,0.0,0.0,291.14,0.85,0.61,0.56,297.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.87,0.67,0.64,296.94,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,304.98,297.91,300.31,297.22,291.14,1.0,0.95,0.44,0.44,0.56,0.44,5.08,2.01,3.06,0.87,0.9,0.9,0.0,410.03,410.0,70928.03,0.0,11060.57,1.0,284.28,289.53,300.91,304.69,293.15,293.15,283.15,19584.37,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12637.65,0.0,1297.65,2275.33,0.0,2298.12,0.89,1.0,0.0,3.0,1.0,0.0
17597700.0,297.12,297.15,293.15,0.0,0.0,291.11,0.85,0.61,0.55,297.16,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.95,297.36,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.11,0.87,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,304.9,297.89,300.27,297.21,291.11,1.0,0.95,0.44,0.44,0.56,0.44,5.07,2.01,3.06,0.87,0.89,0.89,0.0,410.05,410.0,70810.49,0.0,11017.18,1.0,284.28,289.5,300.89,304.67,293.15,293.15,283.15,19908.98,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.24,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12613.09,0.0,1308.07,2275.33,0.0,2313.49,0.89,1.0,0.0,3.0,1.0,0.0
17598000.0,297.12,297.15,293.15,0.0,0.0,291.16,0.84,0.6,0.55,297.16,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.16,0.87,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.82,297.86,300.23,297.2,291.16,1.0,0.95,0.44,0.44,0.56,0.44,5.06,2.01,3.05,0.87,0.9,0.9,0.0,410.03,410.0,69782.36,0.0,10977.95,1.0,284.28,289.56,300.85,304.58,293.15,293.15,283.15,18772.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12441.19,0.0,1214.78,2275.33,0.0,2287.46,0.87,1.0,0.0,3.0,1.0,0.0
17598300.0,297.13,297.15,293.15,0.0,0.0,291.16,0.84,0.6,0.54,297.15,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.87,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.73,297.83,300.2,297.2,291.16,1.0,0.95,0.44,0.44,0.56,0.44,5.05,2.01,3.04,0.87,0.9,0.9,0.0,410.04,410.0,69485.27,0.0,10944.49,1.0,284.28,289.56,300.83,304.54,293.15,293.15,283.15,18563.24,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12392.58,0.0,1197.09,2275.33,0.0,2277.34,0.86,1.0,0.0,3.0,1.0,0.0
17598600.0,297.12,297.15,293.15,0.0,0.0,291.16,0.84,0.59,0.54,297.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.16,0.87,0.65,0.63,296.92,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.65,297.81,300.16,297.19,291.16,1.0,0.95,0.44,0.44,0.56,0.44,5.04,2.01,3.04,0.87,0.9,0.9,0.0,410.06,410.0,69218.8,0.0,10896.77,1.0,284.28,289.56,300.81,304.5,293.15,293.15,283.15,18450.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12348.35,0.0,1185.27,2275.33,0.0,2275.16,0.86,1.0,0.0,3.0,1.0,0.0
17598900.0,297.12,297.15,293.15,0.0,0.0,291.14,0.84,0.59,0.53,297.13,297.15,293.15,0.0,0.0,291.14,1.0,0.99,0.94,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.14,0.87,0.65,0.62,296.92,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.57,297.78,300.13,297.18,291.14,1.0,0.95,0.44,0.44,0.56,0.44,5.03,2.0,3.03,0.87,0.9,0.9,0.0,410.07,410.0,69012.15,0.0,10834.43,1.0,284.28,289.55,300.78,304.47,293.15,293.15,283.15,18466.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12313.78,0.0,1181.24,2275.33,0.0,2273.65,0.86,1.0,0.0,3.0,1.0,0.0
17599200.0,297.12,297.15,293.15,0.0,0.0,291.14,0.84,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.14,1.0,0.99,0.94,297.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.14,0.86,0.65,0.62,296.91,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.48,297.76,300.09,297.17,291.14,1.0,0.95,0.45,0.45,0.55,0.45,5.02,2.0,3.02,0.87,0.9,0.9,0.0,410.08,410.0,68606.46,0.0,10761.14,1.0,284.28,289.55,300.76,304.42,293.15,293.15,283.15,18228.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12248.24,0.0,1157.97,2275.33,0.0,2266.13,0.86,1.0,0.0,3.0,1.0,0.0
17599500.0,297.12,297.15,293.15,0.0,0.0,291.13,0.83,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.13,0.99,0.98,0.93,297.27,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.86,0.64,0.62,296.91,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.4,297.73,300.06,297.16,291.13,1.0,0.95,0.45,0.45,0.55,0.45,5.0,2.0,3.0,0.87,0.9,0.9,0.0,410.09,410.0,68296.08,0.0,10679.99,1.0,284.28,289.55,300.73,304.37,293.15,293.15,283.15,18145.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.1,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12198.31,0.0,1145.08,2275.33,0.0,2260.93,0.85,1.0,0.0,3.0,1.0,0.0
17599800.0,297.12,297.15,293.15,0.0,0.0,291.12,0.83,0.57,0.52,297.11,297.15,293.15,0.0,0.0,291.12,0.99,0.98,0.92,297.25,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.12,0.86,0.64,0.61,296.9,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.32,297.7,300.03,297.16,291.12,1.0,0.94,0.45,0.45,0.55,0.45,4.98,1.99,2.99,0.87,0.89,0.89,0.0,410.1,410.0,67999.98,0.0,10589.77,1.0,284.28,289.54,300.7,304.33,293.15,293.15,283.15,18124.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12150.87,0.0,1134.96,2275.33,0.0,2257.14,0.85,1.0,0.0,3.0,1.0,0.0
17600100.0,297.12,297.15,293.15,0.0,0.0,291.11,0.83,0.57,0.52,297.1,297.15,293.15,0.0,0.0,291.11,0.99,0.97,0.92,297.24,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.11,0.86,0.64,0.61,296.9,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.23,297.68,300.0,297.15,291.11,1.0,0.94,0.45,0.45,0.55,0.45,4.96,1.99,2.97,0.87,0.89,0.89,0.0,410.11,410.0,67690.79,0.0,10491.38,1.0,284.28,289.54,300.68,304.29,293.15,293.15,283.15,18128.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12101.68,0.0,1124.78,2275.33,0.0,2253.23,0.85,1.0,0.0,3.0,1.0,0.0
17600400.0,297.11,297.15,293.15,0.0,0.0,291.1,0.82,0.56,0.51,297.1,297.15,293.15,0.0,0.0,291.1,0.98,0.96,0.91,297.23,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.1,0.85,0.63,0.6,296.89,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.15,297.65,299.97,297.15,291.1,1.0,0.94,0.45,0.45,0.55,0.45,4.94,1.99,2.95,0.87,0.89,0.89,0.0,410.11,410.0,67359.88,0.0,10385.83,1.0,284.28,289.53,300.65,304.25,293.15,293.15,283.15,18143.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.06,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12049.44,0.0,1113.54,2275.33,0.0,2248.66,0.84,1.0,0.0,3.0,1.0,0.0
17600700.0,297.11,297.15,293.15,0.0,0.0,291.09,0.82,0.55,0.5,297.09,297.15,293.15,0.0,0.0,291.09,0.98,0.95,0.9,297.21,297.15,293.15,0.0,0.0,291.09,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.09,0.85,0.62,0.6,296.89,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,304.07,297.63,299.94,297.14,291.09,1.0,0.93,0.45,0.45,0.55,0.45,4.92,1.98,2.94,0.88,0.88,0.88,0.0,410.13,410.0,67004.44,0.0,10269.92,1.0,284.27,289.52,300.62,304.2,293.15,293.15,283.15,18163.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11994.73,0.0,1100.99,2275.33,0.0,2241.82,0.84,1.0,0.0,3.0,1.0,0.0
17601000.0,297.11,297.15,293.15,0.0,0.0,291.08,0.81,0.54,0.5,297.09,297.15,293.15,0.0,0.0,291.08,0.98,0.94,0.89,297.2,297.15,293.15,0.0,0.0,291.08,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.08,0.85,0.62,0.59,296.88,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,303.99,297.61,299.91,297.13,291.08,1.0,0.93,0.45,0.45,0.55,0.45,4.89,1.98,2.91,0.88,0.88,0.88,0.0,410.15,410.0,66626.28,0.0,10140.31,1.0,284.27,289.52,300.6,304.16,293.15,293.15,283.15,18184.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11938.55,0.0,1086.92,2275.33,0.0,2232.55,0.84,1.0,0.0,3.0,1.0,0.0
17601300.0,297.1,297.15,293.15,0.0,0.0,291.07,0.81,0.54,0.49,297.08,297.15,293.15,0.0,0.0,291.07,0.97,0.93,0.88,297.18,297.15,293.15,0.0,0.0,291.07,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.07,0.84,0.61,0.59,296.86,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,303.92,297.59,299.89,297.12,291.07,1.0,0.93,0.45,0.45,0.55,0.45,4.86,1.97,2.89,0.88,0.87,0.87,0.0,410.16,410.0,66226.46,0.0,9999.05,1.0,284.27,289.52,300.59,304.12,293.15,293.15,283.15,18204.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11880.54,0.0,1071.42,2275.33,0.0,2221.77,0.83,1.0,0.0,3.0,1.0,0.0
17601600.0,297.1,297.15,293.15,0.0,0.0,291.06,0.8,0.53,0.48,297.08,297.15,293.15,0.0,0.0,291.06,0.97,0.91,0.87,297.16,297.15,293.15,0.0,0.0,291.06,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.06,0.84,0.6,0.58,296.85,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,303.85,297.57,299.87,297.11,291.06,1.0,0.92,0.45,0.45,0.55,0.45,4.83,1.97,2.86,0.88,0.87,0.87,0.0,410.17,410.0,65805.29,0.0,9848.73,1.0,284.27,289.52,300.57,304.08,293.15,293.15,283.15,18222.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11820.23,0.0,1054.62,2275.33,0.0,2209.98,0.83,1.0,0.0,3.0,1.0,0.0
17601900.0,297.1,297.15,293.15,0.0,0.0,291.06,0.8,0.52,0.47,297.07,297.15,293.15,0.0,0.0,291.06,0.96,0.9,0.86,297.15,297.15,293.15,0.0,0.0,291.06,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.06,0.83,0.59,0.57,296.84,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,303.78,297.56,299.84,297.11,291.06,1.0,0.92,0.45,0.45,0.55,0.45,4.8,1.96,2.83,0.88,0.86,0.86,0.0,410.18,410.0,65359.21,0.0,9689.62,1.0,284.27,289.52,300.55,304.04,293.15,293.15,283.15,18241.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11756.75,0.0,1036.61,2275.33,0.0,2197.52,0.82,1.0,0.0,3.0,1.0,0.0
17602200.0,297.1,297.15,293.15,0.0,0.0,291.05,0.79,0.51,0.47,297.07,297.15,293.15,0.0,0.0,291.05,0.95,0.89,0.84,297.13,297.15,293.15,0.0,0.0,291.05,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.05,0.83,0.59,0.56,296.83,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.05,291.15,303.71,297.54,299.83,297.1,291.05,1.0,0.91,0.46,0.46,0.54,0.46,4.76,1.96,2.8,0.89,0.86,0.86,0.0,410.2,410.0,64874.98,0.0,9515.28,1.0,284.27,289.52,300.53,304.0,293.15,293.15,283.15,18263.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.95,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11688.12,0.0,1017.31,2275.33,0.0,2184.45,0.82,1.0,0.0,3.0,1.0,0.0
17602500.0,297.09,297.15,293.15,0.0,0.0,291.04,0.79,0.5,0.46,297.07,297.15,293.15,0.0,0.0,291.04,0.95,0.87,0.83,297.12,297.15,293.15,0.0,0.0,291.04,0.99,0.99,0.69,297.1,297.15,293.15,0.0,0.0,291.04,0.82,0.58,0.55,296.82,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,303.64,297.52,299.81,297.09,291.04,1.0,0.91,0.46,0.46,0.54,0.46,4.72,1.95,2.77,0.89,0.85,0.85,0.0,410.22,410.0,64346.43,0.0,9328.37,1.0,284.27,289.52,300.51,303.95,293.15,293.15,283.15,18288.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11613.02,0.0,996.43,2275.33,0.0,2170.7,0.81,1.0,0.0,3.0,1.0,0.0
17602800.0,297.09,297.15,293.15,0.0,0.0,291.03,0.78,0.49,0.45,297.07,297.15,293.15,0.0,0.0,291.03,0.94,0.86,0.82,297.1,297.15,293.15,0.0,0.0,291.03,0.98,0.98,0.69,297.09,297.15,293.15,0.0,0.0,291.03,0.82,0.57,0.54,296.81,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.39,291.03,291.15,303.56,297.49,299.78,297.09,291.03,1.0,0.9,0.46,0.46,0.54,0.46,4.68,1.94,2.73,0.89,0.85,0.85,0.0,410.23,410.0,63771.11,0.0,9132.65,1.0,284.27,289.52,300.49,303.9,293.15,293.15,283.15,18319.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.9,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11531.86,0.0,974.0,2275.33,0.0,2157.58,0.81,1.0,0.0,3.0,1.0,0.0
17603100.0,297.09,297.15,293.15,0.0,0.0,291.02,0.77,0.48,0.44,297.06,297.15,293.15,0.0,0.0,291.02,0.93,0.84,0.8,297.09,297.15,293.15,0.0,0.0,291.02,0.98,0.97,0.68,297.09,297.15,293.15,0.0,0.0,291.02,0.81,0.56,0.53,296.8,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.39,291.02,291.15,303.47,297.46,299.76,297.08,291.02,1.0,0.9,0.46,0.46,0.54,0.46,4.63,1.94,2.69,0.9,0.84,0.84,0.0,410.24,410.0,63152.77,0.0,8928.57,1.0,284.26,289.52,300.45,303.84,293.15,293.15,283.15,18351.34,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.87,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11440.94,0.0,949.72,2275.33,0.0,2143.34,0.8,1.0,0.0,3.0,1.0,0.0
17603400.0,297.09,297.15,293.15,0.0,0.0,291.01,0.77,0.47,0.43,297.06,297.15,293.15,0.0,0.0,291.01,0.92,0.83,0.79,297.08,297.15,293.15,0.0,0.0,291.01,0.97,0.96,0.67,297.09,297.15,293.15,0.0,0.0,291.01,0.81,0.55,0.53,296.79,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.39,291.01,291.15,303.37,297.42,299.74,297.08,291.01,1.0,0.89,0.46,0.46,0.54,0.46,4.58,1.93,2.65,0.9,0.83,0.83,0.0,410.25,410.0,62455.27,0.0,8716.0,1.0,284.26,289.52,300.41,303.76,293.15,293.15,283.15,18385.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11339.51,0.0,923.17,2275.33,0.0,2127.59,0.79,1.0,0.0,3.0,1.0,0.0
17603700.0,297.09,297.15,293.15,0.0,0.0,291.0,0.76,0.46,0.42,297.06,297.15,293.15,0.0,0.0,291.0,0.91,0.81,0.77,297.07,297.15,293.15,0.0,0.0,291.0,0.97,0.95,0.66,297.09,297.15,293.15,0.0,0.0,291.0,0.8,0.53,0.52,296.78,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,303.27,297.37,299.71,297.08,291.0,1.0,0.88,0.47,0.47,0.53,0.47,4.53,1.92,2.61,0.91,0.82,0.82,0.0,410.26,410.0,61683.45,0.0,8497.95,1.0,284.26,289.52,300.36,303.67,293.15,293.15,283.15,18424.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.8,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11226.8,0.0,894.56,2275.33,0.0,2112.14,0.78,1.0,0.0,3.0,1.0,0.0
17604000.0,297.09,297.15,293.15,0.0,0.0,290.99,0.75,0.45,0.41,297.06,297.15,293.15,0.0,0.0,290.99,0.91,0.8,0.76,297.06,297.15,293.15,0.0,0.0,290.99,0.96,0.93,0.65,297.09,297.15,293.15,0.0,0.0,290.99,0.79,0.52,0.51,296.77,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.4,290.99,291.15,303.15,297.31,299.68,297.07,290.99,1.0,0.88,0.47,0.47,0.53,0.47,4.48,1.92,2.56,0.91,0.81,0.81,0.0,410.27,410.0,60826.55,0.0,8275.09,1.0,284.26,289.52,300.3,303.57,293.15,293.15,283.15,18468.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.76,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11101.23,0.0,863.66,2275.33,0.0,2096.0,0.77,1.0,0.0,3.0,1.0,0.0
17604300.0,297.09,297.15,293.15,0.0,0.0,290.99,0.74,0.44,0.4,297.06,297.15,293.15,0.0,0.0,290.99,0.9,0.78,0.75,297.06,297.15,293.15,0.0,0.0,290.99,0.95,0.91,0.64,297.08,297.15,293.15,0.0,0.0,290.99,0.78,0.51,0.49,296.76,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.4,290.99,291.15,303.02,297.28,299.64,297.07,290.99,1.0,0.87,0.47,0.47,0.53,0.47,4.42,1.91,2.51,0.92,0.81,0.81,0.0,410.28,410.0,60029.45,0.0,8050.43,1.0,284.26,289.53,300.27,303.48,293.15,293.15,283.15,18477.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.72,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10989.15,0.0,831.99,2275.33,0.0,2060.25,0.76,1.0,0.0,3.0,1.0,0.0
17604600.0,297.09,297.15,293.15,0.0,0.0,291.0,0.74,0.42,0.39,297.06,297.15,293.15,0.0,0.0,291.0,0.89,0.76,0.73,297.05,297.15,293.15,0.0,0.0,291.0,0.94,0.9,0.63,297.08,297.15,293.15,0.0,0.0,291.0,0.78,0.5,0.48,296.75,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,302.87,297.31,299.6,297.07,291.0,1.0,0.86,0.48,0.48,0.52,0.48,4.37,1.9,2.47,0.92,0.8,0.8,0.0,410.28,410.0,59475.46,0.0,7829.42,1.0,284.26,289.56,300.3,303.48,293.15,293.15,283.15,18420.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.68,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10925.69,0.0,803.59,2275.33,0.0,2010.86,0.75,1.0,0.0,3.0,1.0,0.0
17604900.0,297.09,297.15,293.15,0.0,0.0,291.02,0.73,0.41,0.38,297.06,297.15,293.15,0.0,0.0,291.02,0.88,0.75,0.72,297.05,297.15,293.15,0.0,0.0,291.02,0.93,0.88,0.62,297.09,297.15,293.15,0.0,0.0,291.02,0.77,0.49,0.47,296.75,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,302.72,297.39,299.56,297.07,291.02,1.0,0.86,0.48,0.48,0.52,0.48,4.31,1.9,2.42,0.93,0.79,0.79,0.0,410.27,410.0,59178.3,0.0,7617.51,1.0,284.26,289.59,300.37,303.53,293.15,293.15,283.15,18330.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.65,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10907.57,0.0,780.98,2275.33,0.0,1962.61,0.75,1.0,0.0,3.0,1.0,0.0
17605200.0,297.1,297.15,293.15,0.0,0.0,291.05,0.73,0.41,0.37,297.07,297.15,293.15,0.0,0.0,291.05,0.88,0.74,0.7,297.05,297.15,293.15,0.0,0.0,291.05,0.93,0.86,0.61,297.09,297.15,293.15,0.0,0.0,291.05,0.76,0.48,0.46,296.74,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,302.56,297.5,299.51,297.07,291.05,1.0,0.85,0.48,0.48,0.52,0.48,4.26,1.89,2.37,0.93,0.79,0.79,0.0,410.25,410.0,59118.12,0.0,7417.23,1.0,284.27,289.64,300.49,303.64,293.15,293.15,283.15,18228.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10928.06,0.0,764.95,2275.33,0.0,1920.06,0.74,1.0,0.0,3.0,1.0,0.0
17605500.0,297.1,297.15,293.15,0.0,0.0,291.08,0.72,0.4,0.37,297.07,297.15,293.15,0.0,0.0,291.08,0.87,0.72,0.69,297.05,297.15,293.15,0.0,0.0,291.08,0.92,0.84,0.6,297.09,297.15,293.15,0.0,0.0,291.08,0.76,0.47,0.45,296.74,297.15,293.15,0.0,0.0,291.08,0.65,0.3,1.4,291.08,291.15,302.39,297.63,299.46,297.08,291.08,1.0,0.85,0.49,0.49,0.51,0.49,4.21,1.89,2.33,0.94,0.79,0.79,0.0,410.24,410.0,59252.36,0.0,7228.42,1.0,284.28,289.68,300.63,303.78,293.15,293.15,283.15,18133.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10978.36,0.0,755.12,2275.33,0.0,1884.82,0.74,1.0,0.0,3.0,1.0,0.0
17605800.0,297.1,297.15,293.15,0.0,0.0,291.11,0.71,0.39,0.36,297.08,297.15,293.15,0.0,0.0,291.11,0.86,0.71,0.68,297.05,297.15,293.15,0.0,0.0,291.11,0.91,0.83,0.58,297.09,297.15,293.15,0.0,0.0,291.11,0.75,0.46,0.44,296.73,297.15,293.15,0.0,0.0,291.11,0.65,0.3,1.4,291.11,291.15,302.21,297.78,299.41,297.08,291.11,1.0,0.84,0.49,0.49,0.51,0.49,4.16,1.88,2.28,0.95,0.79,0.79,0.0,410.23,410.0,59529.17,0.0,7049.63,1.0,284.29,289.73,300.77,303.94,293.15,293.15,283.15,18053.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.62,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11049.15,0.0,750.68,2275.33,0.0,1857.78,0.74,1.0,0.0,3.0,1.0,0.0
17606100.0,297.1,297.15,293.15,0.0,0.0,291.13,0.71,0.38,0.35,297.08,297.15,293.15,0.0,0.0,291.13,0.86,0.7,0.67,297.05,297.15,293.15,0.0,0.0,291.13,0.9,0.81,0.57,297.09,297.15,293.15,0.0,0.0,291.13,0.74,0.45,0.44,296.73,297.15,293.15,0.0,0.0,291.13,0.65,0.3,1.4,291.13,291.15,302.03,297.92,299.35,297.08,291.13,1.0,0.83,0.49,0.49,0.51,0.49,4.12,1.88,2.24,0.95,0.79,0.79,0.0,410.23,410.0,59879.49,0.0,6878.16,1.0,284.29,289.77,300.91,304.1,293.15,293.15,283.15,17996.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.62,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11129.09,0.0,750.09,2275.33,0.0,1838.33,0.74,1.0,0.0,3.0,1.0,0.0
17606400.0,297.1,297.15,293.15,0.0,0.0,291.15,0.7,0.37,0.34,297.08,297.15,293.15,0.0,0.0,291.15,0.85,0.68,0.66,297.05,297.15,293.15,0.0,0.0,291.15,0.89,0.79,0.56,297.09,297.15,293.15,0.0,0.0,291.15,0.74,0.44,0.43,296.72,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.4,291.15,291.15,301.85,298.04,299.29,297.08,291.15,1.0,0.83,0.5,0.5,0.5,0.5,4.07,1.88,2.19,0.96,0.79,0.79,0.0,409.32,409.07,60230.66,0.0,6703.83,1.0,284.3,289.8,301.04,304.25,293.15,293.15,283.15,17967.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.62,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11206.37,0.0,751.74,2275.33,0.0,1825.8,0.74,1.0,0.0,3.0,1.0,0.0
17606700.0,297.1,297.15,293.15,0.0,0.0,291.15,0.7,0.36,0.34,297.08,297.15,293.15,0.0,0.0,291.15,0.85,0.67,0.65,297.05,297.15,293.15,0.0,0.0,291.15,0.89,0.78,0.55,297.09,297.15,293.15,0.0,0.0,291.15,0.73,0.43,0.42,296.71,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.4,291.15,291.15,301.67,298.14,299.23,297.08,291.15,1.0,0.82,0.5,0.5,0.5,0.5,4.02,1.87,2.15,0.97,0.79,0.79,0.0,407.23,406.95,60509.38,0.0,6521.76,1.0,284.31,289.82,301.14,304.37,293.15,293.15,283.15,17970.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11269.08,0.0,753.73,2275.33,0.0,1819.63,0.74,1.0,0.0,3.0,1.0,0.0
17607000.0,297.1,297.15,293.15,0.0,0.0,291.15,0.69,0.35,0.33,297.08,297.15,293.15,0.0,0.0,291.15,0.84,0.66,0.63,297.05,297.15,293.15,0.0,0.0,291.15,0.88,0.76,0.54,297.09,297.15,293.15,0.0,0.0,291.15,0.73,0.42,0.41,296.7,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.4,291.15,291.15,301.49,298.21,299.16,297.08,291.15,1.0,0.81,0.5,0.5,0.5,0.5,3.97,1.87,2.1,0.98,0.79,0.79,0.0,404.04,403.74,60641.45,0.0,6330.6,1.0,284.31,289.84,301.21,304.45,293.15,293.15,283.15,18005.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11304.91,0.0,754.19,2275.33,0.0,1818.78,0.74,1.0,0.0,3.0,1.0,0.0
17607300.0,297.1,297.15,293.15,0.0,0.0,291.13,0.69,0.35,0.32,297.07,297.15,293.15,0.0,0.0,291.13,0.84,0.65,0.62,297.05,297.15,293.15,0.0,0.0,291.13,0.88,0.74,0.53,297.09,297.15,293.15,0.0,0.0,291.13,0.72,0.41,0.4,296.69,297.15,293.15,0.0,0.0,291.13,0.65,0.3,1.4,291.13,291.15,301.32,298.23,299.1,297.08,291.13,1.0,0.81,0.51,0.51,0.49,0.51,3.92,1.87,2.06,0.98,0.79,0.79,0.0,399.81,399.47,60553.29,0.0,6128.9,1.0,284.31,289.84,301.23,304.48,293.15,293.15,283.15,18075.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.62,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11301.75,0.0,751.1,2275.33,0.0,1822.43,0.74,1.0,0.0,3.0,1.0,0.0
17607600.0,297.09,297.15,293.15,0.0,0.0,291.1,0.68,0.34,0.31,297.07,297.15,293.15,0.0,0.0,291.1,0.83,0.63,0.61,297.05,297.15,293.15,0.0,0.0,291.1,0.87,0.73,0.51,297.09,297.15,293.15,0.0,0.0,291.1,0.72,0.4,0.39,296.68,297.15,293.15,0.0,0.0,291.1,0.65,0.3,1.4,291.1,291.15,301.15,298.21,299.04,297.07,291.1,1.0,0.8,0.51,0.51,0.49,0.51,3.87,1.86,2.01,0.99,0.79,0.79,0.0,394.55,394.18,60173.8,0.0,5915.17,1.0,284.31,289.84,301.21,304.44,293.15,293.15,283.15,18181.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.6,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11248.27,0.0,742.45,2275.33,0.0,1830.06,0.73,1.0,0.0,3.0,1.0,0.0
17607900.0,297.87,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,297.35,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.29,303.15,300.98,298.14,297.18,297.03,289.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,404.03,75.15,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608200.0,298.19,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.29,303.15,300.82,298.06,297.18,297.03,289.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,5.13,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608500.0,298.36,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.29,303.15,300.65,297.97,297.18,297.03,289.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,10.47,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608800.0,298.46,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.28,303.15,300.48,297.86,297.18,297.03,290.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,9.08,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
