time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17633700.0,298.48,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.28,303.15,296.35,296.21,297.18,297.03,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000.0,298.48,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.28,303.15,296.46,296.24,297.18,297.03,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300.0,298.48,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.28,303.15,296.57,296.27,297.18,297.03,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600.0,298.47,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.28,303.15,296.69,296.3,297.18,297.03,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900.0,298.47,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.28,303.15,296.81,296.33,297.18,297.03,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200.0,298.47,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.28,303.15,296.92,296.35,297.18,297.03,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500.0,298.47,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.28,303.15,297.01,296.37,297.18,297.03,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800.0,298.47,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.28,303.15,297.08,296.39,297.18,297.03,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100.0,298.47,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.28,303.15,297.13,296.4,297.18,297.03,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400.0,298.47,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.28,303.15,297.15,296.41,297.18,297.03,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700.0,298.46,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.28,303.15,297.13,296.4,297.18,297.03,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000.0,298.46,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.28,303.15,297.08,296.39,297.18,297.03,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300.0,298.46,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.28,303.15,297.01,296.37,297.18,297.03,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600.0,298.46,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.28,303.15,296.92,296.35,297.18,297.03,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637900.0,298.46,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.28,303.15,296.81,296.33,297.18,297.03,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200.0,298.45,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.28,303.15,296.69,296.3,297.18,297.03,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500.0,298.45,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.28,303.15,296.57,296.27,297.18,297.03,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800.0,298.45,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.28,303.15,296.46,296.24,297.18,297.03,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100.0,298.44,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.28,303.15,296.35,296.21,297.18,297.03,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400.0,298.44,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.28,303.15,296.26,296.18,297.18,297.03,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700.0,298.44,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.28,303.15,296.19,296.16,297.18,297.03,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000.0,298.43,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.28,303.15,296.15,296.15,297.18,297.03,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300.0,298.43,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.28,303.15,296.12,296.12,297.18,297.03,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600.0,298.43,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.28,303.15,296.1,296.1,297.18,297.03,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900.0,298.43,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.28,303.15,296.08,296.08,297.18,297.03,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200.0,298.43,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.28,303.15,296.06,296.06,297.18,297.03,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500.0,298.42,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.28,303.15,296.05,296.05,297.18,297.03,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800.0,298.42,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.28,303.15,296.05,296.05,297.18,297.03,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100.0,298.42,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.28,303.15,296.05,296.05,297.18,297.03,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400.0,298.42,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.28,303.15,296.05,296.05,297.18,297.03,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700.0,298.42,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.28,303.15,296.06,296.06,297.18,297.03,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000.0,298.43,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.28,303.15,296.08,296.08,297.18,297.03,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300.0,298.43,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.28,303.15,296.11,296.11,297.18,297.03,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600.0,298.44,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.28,303.15,296.15,296.15,297.18,297.03,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900.0,298.45,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.28,303.15,296.19,296.14,297.18,297.03,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200.0,298.46,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.28,303.15,296.24,296.13,297.18,297.03,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500.0,298.47,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.28,303.15,296.28,296.11,297.18,297.03,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800.0,298.48,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,292.27,303.15,296.34,296.1,297.19,297.03,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100.0,298.49,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,292.26,303.15,296.39,296.1,297.19,297.03,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400.0,298.5,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,292.26,303.15,296.46,296.1,297.19,297.03,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700.0,298.51,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,292.26,303.15,296.54,296.12,297.19,297.03,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000.0,298.52,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,292.25,303.15,296.63,296.14,297.19,297.03,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300.0,298.53,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,292.24,303.15,296.74,296.18,297.19,297.03,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600.0,298.54,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,292.23,303.15,296.86,296.24,297.19,297.03,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900.0,298.55,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,292.23,303.15,296.99,296.31,297.19,297.03,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200.0,298.55,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,292.23,303.15,297.15,296.41,297.19,297.03,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.04,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647500.0,298.56,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,292.23,303.15,297.32,296.51,297.19,297.03,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.01,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647800.0,298.56,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,292.23,303.15,297.48,296.62,297.19,297.03,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.01,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648100.0,298.57,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,292.23,303.15,297.65,296.73,297.19,297.03,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.01,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648400.0,298.57,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,292.23,303.15,297.82,296.85,297.19,297.03,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.01,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648700.0,298.58,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,292.23,303.15,297.98,296.96,297.19,297.03,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649000.0,298.59,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,292.23,303.15,298.15,297.07,297.19,297.03,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649300.0,298.41,297.15,293.15,0.0,0.0,297.81,0.87,0.6,0.52,298.44,297.15,293.15,0.0,0.0,297.81,0.87,0.61,0.56,298.46,297.15,293.15,0.0,0.0,297.81,0.87,0.61,0.42,298.33,297.15,293.15,0.0,0.0,297.81,0.86,0.59,0.54,298.17,297.15,293.15,0.0,0.0,297.81,0.84,0.55,2.43,297.81,291.15,298.32,297.18,298.32,298.39,297.83,1.0,0.99,1.0,1.0,0.0,1.0,5.37,5.37,0.0,4.14,0.0,0.0,0.0,382.87,392.74,2325.35,0.0,12417.83,0.0,284.31,289.84,301.41,303.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649600.0,297.69,297.15,293.15,0.0,0.0,293.95,1.0,0.72,0.53,297.86,297.15,293.15,0.0,0.0,293.95,1.0,0.75,0.56,297.84,297.15,293.15,0.0,0.0,293.95,1.0,0.75,0.41,297.74,297.15,293.15,0.0,0.0,293.95,1.0,0.71,0.56,297.51,297.15,293.15,0.0,0.0,293.95,1.0,0.64,2.66,293.95,291.15,298.48,297.29,298.31,297.75,293.94,1.0,1.0,0.75,0.75,0.25,0.75,5.69,4.33,1.36,3.05,0.8,0.8,0.0,297.88,410.0,57968.37,0.0,13480.62,0.0,284.63,292.13,300.83,304.08,293.15,293.15,283.15,8895.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.86,2.29,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10542.72,0.0,269.57,2275.33,0.0,1774.91,0.52,1.0,0.0,3.0,1.0,0.0
17649900.0,297.27,297.15,293.15,0.0,0.0,293.27,1.0,0.74,0.53,297.46,297.15,293.15,0.0,0.0,293.27,1.0,0.81,0.56,297.42,297.15,293.15,0.0,0.0,293.27,1.0,0.8,0.41,297.32,297.15,293.15,0.0,0.0,293.27,1.0,0.74,0.56,297.03,297.15,293.15,0.0,0.0,293.27,1.0,0.62,2.66,293.27,291.15,298.65,297.4,298.28,297.34,293.26,1.0,1.0,0.71,0.71,0.29,0.71,5.69,4.1,1.59,2.82,0.86,0.86,0.0,297.78,410.0,69687.51,0.0,13482.21,0.0,284.56,291.53,300.48,304.11,293.15,293.15,283.15,12263.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.4,2.91,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11840.95,0.0,546.64,2275.33,0.0,2221.89,0.66,1.0,0.0,3.0,1.0,0.0
17650200.0,297.06,297.15,293.15,0.0,0.0,292.82,1.0,0.73,0.56,297.24,297.15,293.15,0.0,0.0,292.82,1.0,0.83,0.59,297.2,297.15,293.15,0.0,0.0,292.82,1.0,0.82,0.43,297.11,297.15,293.15,0.0,0.0,292.82,1.0,0.73,0.59,296.8,297.15,293.15,0.0,0.0,292.82,0.98,0.56,2.55,292.82,291.15,298.82,297.5,298.28,297.14,292.82,1.0,1.0,0.67,0.67,0.33,0.67,5.67,3.86,1.81,2.59,0.9,0.9,0.0,304.95,410.0,76264.13,0.0,13450.51,0.0,284.51,291.14,300.55,304.54,293.15,293.15,283.15,14160.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.76,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,12768.67,0.0,803.04,2275.33,0.0,2484.71,0.76,1.0,0.0,3.0,1.0,0.0
17650500.0,296.86,297.15,293.15,0.0,0.0,292.37,0.99,0.68,0.62,297.06,297.15,293.15,0.0,0.0,292.37,1.0,0.82,0.67,297.02,297.15,293.15,0.0,0.0,292.37,1.0,0.8,0.5,296.92,297.15,293.15,0.0,0.0,292.37,1.0,0.7,0.66,296.71,297.15,293.15,0.0,0.0,292.37,0.88,0.48,2.21,292.37,291.15,298.98,297.61,298.27,296.95,292.37,1.0,1.0,0.64,0.64,0.36,0.64,5.61,3.63,1.99,2.37,0.93,0.93,0.0,329.75,410.0,81699.12,0.0,13334.28,0.0,284.46,290.76,300.64,304.91,293.15,293.15,283.15,16916.41,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.11,3.74,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13647.35,0.0,1135.91,2275.33,0.0,2645.69,0.85,1.0,0.0,3.0,1.0,0.0
17650800.0,296.78,297.15,293.15,0.0,0.0,291.79,0.86,0.61,0.56,296.85,297.15,293.15,0.0,0.0,291.79,0.92,0.77,0.73,296.83,297.15,293.15,0.0,0.0,291.79,0.91,0.74,0.52,296.81,297.15,293.15,0.0,0.0,291.79,0.87,0.64,0.62,296.67,297.15,293.15,0.0,0.0,291.79,0.75,0.4,1.87,291.79,291.15,299.15,297.71,298.27,296.79,291.78,1.0,0.97,0.62,0.62,0.38,0.62,5.17,3.24,1.94,2.08,0.92,0.92,0.0,413.88,410.0,83590.02,0.0,11615.36,0.0,284.4,290.31,300.72,305.14,293.15,293.15,283.15,20467.27,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,14111.59,0.0,1479.84,2275.33,0.0,2731.37,0.93,1.0,0.0,3.0,1.0,0.0
17651100.0,296.75,297.15,293.15,0.0,0.0,291.12,0.8,0.54,0.5,296.76,297.15,293.15,0.0,0.0,291.12,0.87,0.7,0.67,296.76,297.15,293.15,0.0,0.0,291.12,0.86,0.67,0.48,296.76,297.15,293.15,0.0,0.0,291.12,0.82,0.57,0.55,296.67,297.15,293.15,0.0,0.0,291.12,0.68,0.31,1.49,291.12,291.15,299.32,297.8,298.35,296.73,291.12,1.0,0.87,0.62,0.62,0.38,0.62,4.45,2.78,1.67,1.78,0.87,0.87,0.0,410.73,406.93,80457.22,0.0,8165.97,1.0,284.32,289.84,300.78,305.08,293.15,293.15,283.15,24620.71,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.49,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13838.75,0.0,1665.82,2275.33,0.0,2677.24,0.96,1.0,0.0,3.0,1.0,0.0
17651400.0,296.83,297.15,293.15,0.0,0.0,290.92,0.77,0.48,0.45,296.78,297.15,293.15,0.0,0.0,290.92,0.84,0.63,0.61,296.79,297.15,293.15,0.0,0.0,290.92,0.83,0.61,0.43,296.8,297.15,293.15,0.0,0.0,290.92,0.78,0.51,0.49,296.71,297.15,293.15,0.0,0.0,290.92,0.66,0.3,1.4,290.92,291.15,299.48,297.87,298.46,296.76,290.92,1.0,0.82,0.62,0.62,0.38,0.62,4.07,2.53,1.54,1.62,0.84,0.84,0.0,398.41,397.01,75464.97,0.0,6620.74,1.0,284.3,289.73,300.83,304.86,293.15,293.15,283.15,24447.18,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.32,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13160.06,0.0,1468.4,2275.33,0.0,2507.27,0.92,1.0,0.0,3.0,1.0,0.0
17651700.0,296.93,297.15,293.15,0.0,0.0,290.94,0.75,0.45,0.41,296.86,297.15,293.15,0.0,0.0,290.94,0.82,0.58,0.56,296.87,297.15,293.15,0.0,0.0,290.94,0.81,0.56,0.4,296.88,297.15,293.15,0.0,0.0,290.94,0.76,0.46,0.45,296.72,297.15,293.15,0.0,0.0,290.94,0.66,0.3,1.4,290.94,291.15,299.65,297.92,298.59,296.87,290.94,1.0,0.79,0.62,0.62,0.38,0.62,3.86,2.38,1.48,1.52,0.83,0.83,0.0,384.13,382.97,70891.35,0.0,5824.34,1.0,284.31,289.78,300.89,304.68,293.15,293.15,283.15,21953.35,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.1,3.77,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12529.54,0.0,1197.88,2275.33,0.0,2341.77,0.86,1.0,0.0,3.0,1.0,0.0
17652000.0,297.01,297.15,293.15,0.0,0.0,290.99,0.74,0.42,0.39,296.93,297.15,293.15,0.0,0.0,290.99,0.8,0.54,0.52,296.93,297.15,293.15,0.0,0.0,290.99,0.79,0.52,0.37,296.95,297.15,293.15,0.0,0.0,290.99,0.74,0.42,0.41,296.73,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.4,290.99,291.15,299.82,297.96,298.72,296.96,290.99,1.0,0.77,0.61,0.61,0.39,0.61,3.71,2.28,1.43,1.45,0.83,0.83,0.0,366.95,365.98,67521.73,0.0,5236.02,1.0,284.32,289.84,300.93,304.55,293.15,293.15,283.15,19762.05,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.92,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12080.46,0.0,1006.09,2275.33,0.0,2193.55,0.81,1.0,0.0,3.0,1.0,0.0
17652300.0,297.07,297.15,293.15,0.0,0.0,290.99,0.74,0.41,0.37,296.98,297.15,293.15,0.0,0.0,290.99,0.79,0.51,0.49,296.98,297.15,293.15,0.0,0.0,290.99,0.78,0.49,0.35,297.0,297.15,293.15,0.0,0.0,290.99,0.73,0.39,0.38,296.74,297.15,293.15,0.0,0.0,290.99,0.67,0.3,1.39,290.99,291.15,299.98,297.99,298.83,297.01,290.99,1.0,0.74,0.61,0.61,0.39,0.61,3.6,2.2,1.39,1.39,0.82,0.82,0.0,347.89,347.05,65551.04,0.0,4792.05,1.0,284.32,289.86,300.97,304.48,293.15,293.15,283.15,18990.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.82,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11836.65,0.0,918.5,2275.33,0.0,2098.72,0.79,1.0,0.0,3.0,1.0,0.0
17652600.0,297.11,297.15,293.15,0.0,0.0,290.99,0.74,0.4,0.37,297.02,297.15,293.15,0.0,0.0,290.99,0.79,0.49,0.47,297.02,297.15,293.15,0.0,0.0,290.99,0.78,0.47,0.33,297.04,297.15,293.15,0.0,0.0,290.99,0.73,0.38,0.37,296.75,297.15,293.15,0.0,0.0,290.99,0.67,0.3,1.39,290.99,291.15,300.15,298.01,298.95,297.05,290.99,1.0,0.73,0.61,0.61,0.39,0.61,3.52,2.15,1.37,1.36,0.81,0.81,0.0,327.92,327.19,64146.77,0.0,4446.64,1.0,284.32,289.87,301.0,304.43,293.15,293.15,283.15,18702.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.76,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11665.78,0.0,864.89,2275.33,0.0,2033.87,0.77,1.0,0.0,3.0,1.0,0.0
17652900.0,297.14,297.15,293.15,0.0,0.0,290.99,0.75,0.4,0.36,297.06,297.15,293.15,0.0,0.0,290.99,0.79,0.47,0.45,297.05,297.15,293.15,0.0,0.0,290.99,0.78,0.45,0.32,297.08,297.15,293.15,0.0,0.0,290.99,0.73,0.36,0.35,296.76,297.15,293.15,0.0,0.0,290.99,0.68,0.3,1.39,290.99,291.15,300.32,298.03,299.06,297.08,290.99,1.0,0.71,0.61,0.61,0.39,0.61,3.46,2.11,1.35,1.33,0.8,0.8,0.0,307.82,307.18,63064.18,0.0,4173.45,1.0,284.31,289.88,301.02,304.4,293.15,293.15,283.15,18560.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.71,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11534.36,0.0,825.09,2275.33,0.0,1983.46,0.76,1.0,0.0,3.0,1.0,0.0
17653200.0,297.16,297.15,293.15,0.0,0.0,291.0,0.76,0.4,0.37,297.08,297.15,293.15,0.0,0.0,291.0,0.79,0.46,0.44,297.08,297.15,293.15,0.0,0.0,291.0,0.78,0.44,0.31,297.1,297.15,293.15,0.0,0.0,291.0,0.73,0.35,0.34,296.77,297.15,293.15,0.0,0.0,291.0,0.69,0.3,1.38,291.0,291.15,300.48,298.05,299.17,297.11,291.0,1.0,0.69,0.61,0.61,0.39,0.61,3.42,2.08,1.33,1.31,0.8,0.8,0.0,288.24,287.69,62238.58,0.0,3957.54,1.0,284.32,289.89,301.04,304.38,293.15,293.15,283.15,18455.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11434.72,0.0,793.77,2275.33,0.0,1942.54,0.75,1.0,0.0,3.0,1.0,0.0
17653500.0,297.18,297.15,293.15,0.0,0.0,291.02,0.77,0.4,0.37,297.11,297.15,293.15,0.0,0.0,291.02,0.8,0.45,0.43,297.1,297.15,293.15,0.0,0.0,291.02,0.78,0.43,0.3,297.12,297.15,293.15,0.0,0.0,291.02,0.74,0.35,0.34,296.77,297.15,293.15,0.0,0.0,291.02,0.7,0.3,1.38,291.02,291.15,300.65,298.07,299.28,297.13,291.02,1.0,0.68,0.61,0.61,0.39,0.61,3.39,2.07,1.33,1.3,0.79,0.79,0.0,269.73,269.26,61647.51,0.0,3787.89,1.0,284.32,289.9,301.07,304.37,293.15,293.15,283.15,18354.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11365.1,0.0,769.45,2275.33,0.0,1909.0,0.74,1.0,0.0,3.0,1.0,0.0
17653800.0,297.19,297.15,293.15,0.0,0.0,291.05,0.79,0.41,0.37,297.12,297.15,293.15,0.0,0.0,291.05,0.81,0.45,0.43,297.12,297.15,293.15,0.0,0.0,291.05,0.79,0.42,0.3,297.14,297.15,293.15,0.0,0.0,291.05,0.74,0.35,0.33,296.78,297.15,293.15,0.0,0.0,291.05,0.71,0.3,1.38,291.05,291.15,300.82,298.11,299.38,297.14,291.05,1.0,0.67,0.61,0.61,0.39,0.61,3.38,2.06,1.32,1.29,0.79,0.79,0.0,252.72,252.33,61289.28,0.0,3657.45,1.0,284.32,289.92,301.1,304.38,293.15,293.15,283.15,18249.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.61,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11326.51,0.0,751.95,2275.33,0.0,1881.94,0.74,1.0,0.0,3.0,1.0,0.0
17654100.0,297.19,297.15,293.15,0.0,0.0,291.08,0.8,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.08,0.82,0.44,0.43,297.13,297.15,293.15,0.0,0.0,291.08,0.8,0.42,0.3,297.15,297.15,293.15,0.0,0.0,291.08,0.75,0.35,0.33,296.78,297.15,293.15,0.0,0.0,291.08,0.72,0.3,1.37,291.08,291.15,300.98,298.15,299.48,297.15,291.08,1.0,0.66,0.61,0.61,0.39,0.61,3.37,2.05,1.32,1.29,0.79,0.79,0.0,237.47,237.15,61159.46,0.0,3559.63,1.0,284.32,289.94,301.14,304.41,293.15,293.15,283.15,18142.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11319.62,0.0,741.08,2275.33,0.0,1860.24,0.73,1.0,0.0,3.0,1.0,0.0
17654400.0,297.2,297.15,293.15,0.0,0.0,291.11,0.82,0.43,0.39,297.15,297.15,293.15,0.0,0.0,291.11,0.83,0.44,0.43,297.14,297.15,293.15,0.0,0.0,291.11,0.81,0.42,0.29,297.16,297.15,293.15,0.0,0.0,291.11,0.77,0.35,0.33,296.79,297.15,293.15,0.0,0.0,291.11,0.73,0.3,1.37,291.11,291.15,301.15,298.21,299.58,297.16,291.11,1.0,0.66,0.61,0.61,0.39,0.61,3.38,2.05,1.33,1.29,0.79,0.79,0.0,224.12,223.88,61262.54,0.0,3489.57,1.0,284.33,289.97,301.2,304.48,293.15,293.15,283.15,18032.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11346.43,0.0,736.86,2275.33,0.0,1843.2,0.73,1.0,0.0,3.0,1.0,0.0
17654700.0,297.2,297.15,293.15,0.0,0.0,291.15,0.83,0.44,0.39,297.16,297.15,293.15,0.0,0.0,291.15,0.84,0.45,0.43,297.15,297.15,293.15,0.0,0.0,291.15,0.82,0.42,0.29,297.17,297.15,293.15,0.0,0.0,291.15,0.78,0.35,0.34,296.8,297.15,293.15,0.0,0.0,291.15,0.74,0.3,1.37,291.15,291.15,301.32,298.29,299.69,297.17,291.15,1.0,0.65,0.6,0.6,0.4,0.6,3.39,2.05,1.34,1.29,0.79,0.79,0.0,212.76,212.61,61663.47,0.0,3448.8,1.0,284.33,289.99,301.29,304.58,293.15,293.15,283.15,17901.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.6,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11417.87,0.0,739.75,2275.33,0.0,1825.92,0.73,1.0,0.0,3.0,1.0,0.0
17655000.0,297.21,297.15,293.15,0.0,0.0,291.2,0.85,0.45,0.4,297.18,297.15,293.15,0.0,0.0,291.2,0.85,0.45,0.43,297.17,297.15,293.15,0.0,0.0,291.2,0.83,0.42,0.3,297.18,297.15,293.15,0.0,0.0,291.2,0.79,0.36,0.34,296.81,297.15,293.15,0.0,0.0,291.2,0.75,0.3,1.37,291.2,291.15,301.48,298.42,299.78,297.19,291.2,1.0,0.65,0.6,0.6,0.4,0.6,3.41,2.06,1.35,1.29,0.8,0.8,0.0,203.66,203.61,62448.91,0.0,3445.22,1.0,284.34,290.03,301.41,304.74,293.15,293.15,283.15,17742.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11549.48,0.0,751.92,2275.33,0.0,1813.56,0.74,1.0,0.0,3.0,1.0,0.0
17655300.0,297.22,297.15,293.15,0.0,0.0,291.26,0.87,0.46,0.41,297.19,297.15,293.15,0.0,0.0,291.26,0.87,0.46,0.44,297.18,297.15,293.15,0.0,0.0,291.26,0.84,0.42,0.3,297.19,297.15,293.15,0.0,0.0,291.26,0.81,0.36,0.35,296.82,297.15,293.15,0.0,0.0,291.26,0.76,0.3,1.37,291.26,291.15,301.65,298.57,299.88,297.2,291.26,1.0,0.65,0.6,0.6,0.4,0.6,3.44,2.07,1.37,1.29,0.81,0.81,0.0,196.96,197.02,63592.69,0.0,3478.6,1.0,284.35,290.07,301.57,304.95,293.15,293.15,283.15,17580.39,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.66,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11738.35,0.0,774.22,2275.33,0.0,1809.01,0.74,1.0,0.0,3.0,1.0,0.0
17655600.0,297.23,297.15,293.15,0.0,0.0,291.31,0.88,0.47,0.43,297.2,297.15,293.15,0.0,0.0,291.31,0.88,0.47,0.45,297.19,297.15,293.15,0.0,0.0,291.31,0.86,0.43,0.3,297.2,297.15,293.15,0.0,0.0,291.31,0.82,0.37,0.36,296.84,297.15,293.15,0.0,0.0,291.31,0.76,0.3,1.37,291.31,291.15,301.82,298.74,299.97,297.21,291.31,1.0,0.65,0.6,0.6,0.4,0.6,3.48,2.08,1.4,1.3,0.82,0.82,0.0,193.04,193.2,65054.59,0.0,3549.21,1.0,284.36,290.11,301.74,305.2,293.15,293.15,283.15,17430.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11980.39,0.0,806.85,2275.33,0.0,1812.02,0.76,1.0,0.0,3.0,1.0,0.0
17655900.0,297.23,297.15,293.15,0.0,0.0,291.36,0.9,0.49,0.44,297.21,297.15,293.15,0.0,0.0,291.36,0.89,0.48,0.46,297.2,297.15,293.15,0.0,0.0,291.36,0.87,0.44,0.31,297.21,297.15,293.15,0.0,0.0,291.36,0.83,0.39,0.37,296.85,297.15,293.15,0.0,0.0,291.36,0.77,0.3,1.36,291.36,291.15,301.98,298.93,300.06,297.22,291.36,1.0,0.66,0.6,0.6,0.4,0.6,3.53,2.1,1.43,1.3,0.83,0.83,0.0,191.69,191.94,66775.05,0.0,3653.48,1.0,284.37,290.14,301.94,305.47,293.15,293.15,283.15,17302.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,12268.93,0.0,849.38,2275.33,0.0,1821.07,0.77,1.0,0.0,3.0,1.0,0.0
17656200.0,297.24,297.15,293.15,0.0,0.0,291.41,0.91,0.5,0.45,297.22,297.15,293.15,0.0,0.0,291.41,0.9,0.49,0.47,297.21,297.15,293.15,0.0,0.0,291.41,0.87,0.45,0.32,297.22,297.15,293.15,0.0,0.0,291.41,0.84,0.4,0.38,296.87,297.15,293.15,0.0,0.0,291.41,0.77,0.3,1.36,291.41,291.15,302.15,299.13,300.14,297.22,291.41,1.0,0.67,0.59,0.59,0.41,0.59,3.58,2.11,1.47,1.31,0.85,0.85,0.0,192.54,192.86,68690.13,0.0,3787.35,1.0,284.38,290.18,302.13,305.77,293.15,293.15,283.15,17200.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12596.23,0.0,901.04,2275.33,0.0,1834.68,0.78,1.0,0.0,3.0,1.0,0.0
17656500.0,297.24,297.15,293.15,0.0,0.0,291.46,0.92,0.52,0.47,297.23,297.15,293.15,0.0,0.0,291.46,0.91,0.51,0.48,297.21,297.15,293.15,0.0,0.0,291.46,0.88,0.46,0.32,297.22,297.15,293.15,0.0,0.0,291.46,0.85,0.41,0.39,296.88,297.15,293.15,0.0,0.0,291.46,0.77,0.3,1.36,291.46,291.15,302.32,299.33,300.22,297.23,291.46,1.0,0.68,0.59,0.59,0.41,0.59,3.63,2.13,1.5,1.31,0.87,0.87,0.0,195.31,195.7,70733.32,0.0,3948.32,1.0,284.39,290.21,302.33,306.08,293.15,293.15,283.15,17128.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.91,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12953.25,0.0,960.82,2275.33,0.0,1851.52,0.8,1.0,0.0,3.0,1.0,0.0
17656800.0,297.24,297.15,293.15,0.0,0.0,291.5,0.93,0.53,0.48,297.23,297.15,293.15,0.0,0.0,291.5,0.92,0.52,0.49,297.22,297.15,293.15,0.0,0.0,291.5,0.89,0.47,0.33,297.23,297.15,293.15,0.0,0.0,291.5,0.86,0.42,0.4,296.89,297.15,293.15,0.0,0.0,291.5,0.77,0.3,1.36,291.5,291.15,302.48,299.52,300.29,297.23,291.5,1.0,0.69,0.59,0.59,0.41,0.59,3.69,2.14,1.55,1.31,0.89,0.89,0.0,199.68,200.11,72831.68,0.0,4133.46,1.0,284.4,290.23,302.53,306.39,293.15,293.15,283.15,17086.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,13328.7,0.0,1027.16,2275.33,0.0,1870.5,0.82,1.0,0.0,3.0,1.0,0.0
17657100.0,297.24,297.15,293.15,0.0,0.0,291.52,0.93,0.55,0.5,297.24,297.15,293.15,0.0,0.0,291.52,0.92,0.54,0.51,297.22,297.15,293.15,0.0,0.0,291.52,0.89,0.49,0.34,297.23,297.15,293.15,0.0,0.0,291.52,0.86,0.44,0.42,296.91,297.15,293.15,0.0,0.0,291.52,0.76,0.3,1.37,291.52,291.15,302.65,299.7,300.36,297.23,291.52,1.0,0.7,0.58,0.58,0.42,0.58,3.76,2.16,1.6,1.31,0.91,0.91,0.0,205.25,205.71,75182.41,0.0,4339.51,1.0,284.4,290.23,302.64,306.63,293.15,293.15,283.15,17369.14,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,13732.19,0.0,1121.01,2275.33,0.0,2004.75,0.85,1.0,0.0,3.0,1.0,0.0
