time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17657400.0,297.23,297.15,293.15,0.0,0.0,291.43,0.94,0.57,0.51,297.23,297.15,293.15,0.0,0.0,291.43,0.93,0.55,0.52,297.22,297.15,293.15,0.0,0.0,291.43,0.89,0.5,0.35,297.23,297.15,293.15,0.0,0.0,291.43,0.87,0.45,0.43,296.91,297.15,293.15,0.0,0.0,291.44,0.76,0.3,1.37,291.43,291.15,302.82,299.86,300.42,297.23,291.43,1.0,0.71,0.58,0.58,0.42,0.58,3.81,2.17,1.64,1.31,0.92,0.92,0.0,211.71,212.14,78393.07,0.0,4548.54,1.0,284.39,290.14,302.64,306.81,293.15,293.15,283.15,19064.94,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.26,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,14268.02,0.0,1319.63,2275.33,0.0,2231.06,0.89,1.0,0.0,3.0,1.0,0.0
17657700.0,297.21,297.15,293.15,0.0,0.0,291.29,0.94,0.58,0.52,297.22,297.15,293.15,0.0,0.0,291.29,0.93,0.56,0.53,297.2,297.15,293.15,0.0,0.0,291.29,0.89,0.51,0.36,297.21,297.15,293.15,0.0,0.0,291.29,0.87,0.46,0.44,296.9,297.15,293.15,0.0,0.0,291.29,0.75,0.3,1.37,291.29,291.15,302.98,299.99,300.47,297.21,291.29,1.0,0.72,0.57,0.57,0.43,0.57,3.86,2.18,1.68,1.31,0.92,0.92,0.0,218.47,218.82,81737.65,0.0,4731.44,1.0,284.37,290.0,302.64,306.98,293.15,293.15,283.15,21786.57,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14863.65,0.0,1598.39,2275.33,0.0,2447.06,0.95,1.0,0.0,3.0,1.0,0.0
17658000.0,297.19,297.15,293.15,0.0,0.0,291.16,0.93,0.58,0.53,297.2,297.15,293.15,0.0,0.0,291.16,0.93,0.57,0.54,297.18,297.15,293.15,0.0,0.0,291.16,0.89,0.51,0.36,297.19,297.15,293.15,0.0,0.0,291.16,0.87,0.47,0.45,296.89,297.15,293.15,0.0,0.0,291.16,0.75,0.3,1.37,291.16,291.15,303.15,300.08,300.53,297.19,291.16,1.0,0.73,0.57,0.57,0.43,0.57,3.9,2.18,1.72,1.3,0.91,0.91,0.0,224.94,225.21,84110.56,0.0,4876.99,1.0,284.35,289.87,302.62,307.11,293.15,293.15,283.15,24446.51,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15295.73,0.0,1848.88,2275.33,0.0,2620.3,1.0,1.0,0.0,3.0,1.0,0.0
17658300.0,297.19,297.15,293.15,0.0,0.0,291.19,0.93,0.59,0.53,297.2,297.15,293.15,0.0,0.0,291.19,0.93,0.58,0.55,297.18,297.15,293.15,0.0,0.0,291.19,0.89,0.52,0.36,297.19,297.15,293.15,0.0,0.0,291.19,0.87,0.48,0.45,296.89,297.15,293.15,0.0,0.0,291.19,0.75,0.3,1.37,291.19,291.15,303.31,300.13,300.58,297.19,291.19,1.0,0.73,0.57,0.57,0.43,0.57,3.93,2.17,1.75,1.29,0.91,0.91,0.0,230.85,231.12,84323.24,0.0,5005.29,1.0,284.35,289.89,302.6,307.11,293.15,293.15,283.15,24263.32,29880.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15311.73,0.0,1848.11,2275.33,0.0,2696.93,1.0,1.0,0.0,3.0,1.0,0.0
17658600.0,297.19,297.15,293.15,0.0,0.0,291.2,0.93,0.6,0.54,297.2,297.15,293.15,0.0,0.0,291.2,0.93,0.59,0.56,297.18,297.15,293.15,0.0,0.0,291.2,0.89,0.52,0.37,297.19,297.15,293.15,0.0,0.0,291.2,0.87,0.48,0.46,296.89,297.15,293.15,0.0,0.0,291.2,0.74,0.3,1.37,291.2,291.15,303.44,300.11,300.63,297.19,291.2,1.0,0.74,0.56,0.56,0.44,0.56,3.96,2.17,1.79,1.28,0.91,0.91,0.0,236.48,236.76,84279.14,0.0,5138.63,1.0,284.35,289.88,302.59,307.09,293.15,293.15,283.15,24106.65,32040.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15300.94,0.0,1847.46,2275.33,0.0,2697.01,1.0,1.0,0.0,3.0,1.0,0.0
17658900.0,297.19,297.15,293.15,0.0,0.0,291.19,0.93,0.6,0.54,297.2,297.15,293.15,0.0,0.0,291.19,0.93,0.6,0.57,297.18,297.15,293.15,0.0,0.0,291.19,0.89,0.53,0.37,297.19,297.15,293.15,0.0,0.0,291.19,0.87,0.49,0.47,296.89,297.15,293.15,0.0,0.0,291.19,0.74,0.3,1.37,291.19,291.15,303.56,300.04,300.66,297.19,291.19,1.0,0.75,0.56,0.56,0.44,0.56,3.99,2.17,1.82,1.27,0.92,0.92,0.0,241.97,242.24,84007.14,0.0,5274.1,1.0,284.35,289.86,302.58,307.07,293.15,293.15,283.15,24034.11,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15261.32,0.0,1847.16,2275.33,0.0,2640.93,1.0,1.0,0.0,3.0,1.0,0.0
17659200.0,297.17,297.15,293.15,0.0,0.0,290.98,0.93,0.61,0.55,297.19,297.15,293.15,0.0,0.0,290.98,0.93,0.61,0.58,297.16,297.15,293.15,0.0,0.0,290.98,0.89,0.53,0.37,297.18,297.15,293.15,0.0,0.0,290.98,0.87,0.5,0.47,296.87,297.15,293.15,0.0,0.0,290.98,0.74,0.3,1.37,290.98,291.15,303.66,299.94,300.68,297.18,290.98,1.0,0.75,0.55,0.55,0.45,0.55,4.01,2.16,1.85,1.26,0.89,0.89,0.0,247.35,247.52,85607.94,0.0,5392.74,1.0,283.98,289.61,302.58,307.2,293.15,293.15,282.75,25131.11,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15623.28,0.0,1851.74,2275.33,0.0,2599.31,1.0,1.0,0.0,3.0,1.0,0.0
17659500.0,297.16,297.15,293.15,0.0,0.0,291.02,0.92,0.61,0.55,297.18,297.15,293.15,0.0,0.0,291.02,0.93,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.02,0.88,0.53,0.37,297.17,297.15,293.15,0.0,0.0,291.02,0.86,0.5,0.48,296.86,297.15,293.15,0.0,0.0,291.02,0.73,0.3,1.37,291.02,291.15,303.74,299.8,300.69,297.17,291.03,1.0,0.76,0.55,0.55,0.45,0.55,4.03,2.16,1.87,1.25,0.89,0.89,0.0,252.08,252.22,83433.68,0.0,5470.92,1.0,284.2,289.67,302.54,306.96,293.15,293.15,283.05,25429.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15047.26,0.0,1852.98,2275.33,0.0,2431.63,1.0,1.0,0.0,3.0,1.0,0.0
17659800.0,297.18,297.15,293.15,0.0,0.0,291.07,0.92,0.62,0.56,297.19,297.15,293.15,0.0,0.0,291.07,0.92,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.07,0.88,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.07,0.86,0.5,0.48,296.86,297.15,293.15,0.0,0.0,291.07,0.73,0.3,1.37,291.07,291.15,303.82,299.65,300.71,297.18,291.07,1.0,0.76,0.55,0.55,0.45,0.55,4.05,2.15,1.9,1.24,0.89,0.89,0.0,256.49,256.69,81822.1,0.0,5565.56,1.0,284.33,289.71,302.56,306.94,293.15,293.15,283.15,25288.43,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14963.4,0.0,1852.39,2275.33,0.0,2251.04,1.0,1.0,0.0,3.0,1.0,0.0
17660100.0,297.17,297.15,293.15,0.0,0.0,291.02,0.92,0.62,0.56,297.19,297.15,293.15,0.0,0.0,291.02,0.92,0.63,0.59,297.16,297.15,293.15,0.0,0.0,291.02,0.88,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.02,0.86,0.51,0.48,296.86,297.15,293.15,0.0,0.0,291.02,0.73,0.3,1.37,291.02,291.15,303.88,299.48,300.72,297.17,291.02,1.0,0.76,0.55,0.55,0.45,0.55,4.07,2.14,1.93,1.23,0.88,0.88,0.0,261.01,261.19,80977.25,0.0,5663.82,1.0,284.32,289.65,302.48,306.83,293.15,293.15,283.15,25892.12,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14815.16,0.0,1854.91,2275.33,0.0,2207.27,1.0,1.0,0.0,3.0,1.0,0.0
17660400.0,297.17,297.15,293.15,0.0,0.0,290.96,0.92,0.62,0.56,297.18,297.15,293.15,0.0,0.0,290.96,0.92,0.63,0.6,297.16,297.15,293.15,0.0,0.0,290.96,0.87,0.54,0.38,297.17,297.15,293.15,0.0,0.0,290.96,0.86,0.51,0.49,296.85,297.15,293.15,0.0,0.0,290.96,0.73,0.3,1.37,290.96,291.15,303.94,299.32,300.72,297.17,290.96,1.0,0.77,0.54,0.54,0.46,0.54,4.09,2.14,1.95,1.22,0.87,0.87,0.0,265.45,265.6,80082.09,0.0,5748.04,1.0,284.3,289.59,302.32,306.63,293.15,293.15,283.15,26739.17,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14616.62,0.0,1858.46,2275.33,0.0,2229.26,1.0,1.0,0.0,3.0,1.0,0.0
17660700.0,297.16,297.15,293.15,0.0,0.0,290.95,0.92,0.62,0.56,297.18,297.15,293.15,0.0,0.0,290.95,0.92,0.64,0.6,297.15,297.15,293.15,0.0,0.0,290.95,0.87,0.54,0.38,297.16,297.15,293.15,0.0,0.0,290.95,0.86,0.51,0.49,296.84,297.15,293.15,0.0,0.0,290.95,0.72,0.3,1.37,290.95,291.15,303.99,299.16,300.72,297.16,290.95,1.0,0.77,0.54,0.54,0.46,0.54,4.1,2.13,1.97,1.21,0.86,0.86,0.0,269.69,269.82,78668.46,0.0,5816.86,1.0,284.3,289.57,302.16,306.4,293.15,293.15,283.15,26827.83,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.56,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14314.98,0.0,1787.59,2275.33,0.0,2239.42,0.99,1.0,0.0,3.0,1.0,0.0
17661000.0,297.17,297.15,293.15,0.0,0.0,291.03,0.91,0.63,0.57,297.19,297.15,293.15,0.0,0.0,291.03,0.92,0.64,0.61,297.16,297.15,293.15,0.0,0.0,291.03,0.87,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.03,0.86,0.52,0.49,296.85,297.15,293.15,0.0,0.0,291.03,0.72,0.3,1.37,291.03,291.15,304.05,299.03,300.73,297.17,291.03,1.0,0.78,0.54,0.54,0.46,0.54,4.11,2.12,1.99,1.2,0.85,0.85,0.0,273.76,273.93,76560.69,0.0,5894.0,1.0,284.3,289.63,302.03,306.14,293.15,293.15,283.15,24956.66,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.43,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13894.17,0.0,1599.48,2275.33,0.0,2214.8,0.95,1.0,0.0,3.0,1.0,0.0
17661300.0,297.18,297.15,293.15,0.0,0.0,291.16,0.91,0.63,0.57,297.2,297.15,293.15,0.0,0.0,291.16,0.92,0.65,0.62,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.54,0.38,297.18,297.15,293.15,0.0,0.0,291.16,0.86,0.52,0.5,296.86,297.15,293.15,0.0,0.0,291.15,0.72,0.3,1.37,291.16,291.15,304.1,298.94,300.74,297.18,291.16,1.0,0.78,0.53,0.53,0.47,0.53,4.13,2.12,2.01,1.19,0.86,0.86,0.0,277.94,278.17,74353.14,0.0,6002.13,1.0,284.32,289.74,301.92,305.92,293.15,293.15,283.15,22158.35,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.28,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13470.91,0.0,1383.94,2275.33,0.0,2169.62,0.91,1.0,0.0,3.0,1.0,0.0
17661600.0,297.19,297.15,293.15,0.0,0.0,291.29,0.92,0.64,0.58,297.21,297.15,293.15,0.0,0.0,291.29,0.93,0.66,0.63,297.19,297.15,293.15,0.0,0.0,291.29,0.87,0.55,0.39,297.19,297.15,293.15,0.0,0.0,291.29,0.86,0.53,0.5,296.87,297.15,293.15,0.0,0.0,291.29,0.72,0.3,1.38,291.29,291.15,304.15,298.88,300.75,297.2,291.3,1.0,0.79,0.53,0.53,0.47,0.53,4.17,2.12,2.04,1.19,0.88,0.88,0.0,282.54,282.83,72633.25,0.0,6149.1,1.0,284.34,289.85,301.87,305.76,293.15,293.15,283.15,19476.05,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13155.51,0.0,1211.39,2275.33,0.0,2115.05,0.87,1.0,0.0,3.0,1.0,0.0
17661900.0,297.2,297.15,293.15,0.0,0.0,291.35,0.92,0.65,0.58,297.22,297.15,293.15,0.0,0.0,291.35,0.93,0.67,0.64,297.19,297.15,293.15,0.0,0.0,291.35,0.87,0.56,0.39,297.19,297.15,293.15,0.0,0.0,291.35,0.86,0.54,0.51,296.88,297.15,293.15,0.0,0.0,291.35,0.72,0.3,1.38,291.35,291.15,304.19,298.85,300.75,297.2,291.35,1.0,0.79,0.53,0.53,0.47,0.53,4.21,2.13,2.08,1.18,0.9,0.9,0.0,287.82,288.12,72205.13,0.0,6324.32,1.0,284.34,289.89,301.85,305.71,293.15,293.15,283.15,18303.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13076.77,0.0,1159.47,2275.33,0.0,2092.16,0.86,1.0,0.0,3.0,1.0,0.0
17662200.0,297.18,297.15,293.15,0.0,0.0,291.33,0.92,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.33,0.93,0.68,0.65,297.18,297.15,293.15,0.0,0.0,291.33,0.87,0.56,0.4,297.19,297.15,293.15,0.0,0.0,291.33,0.86,0.54,0.52,296.88,297.15,293.15,0.0,0.0,291.33,0.71,0.3,1.38,291.33,291.15,304.22,298.82,300.73,297.19,291.33,1.0,0.8,0.53,0.53,0.47,0.53,4.24,2.13,2.11,1.18,0.9,0.9,0.0,293.57,293.82,72604.25,0.0,6485.85,1.0,284.34,289.86,301.82,305.7,293.15,293.15,283.15,18350.2,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.14,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13139.19,0.0,1192.56,2275.33,0.0,2104.45,0.86,1.0,0.0,3.0,1.0,0.0
17662500.0,297.15,297.15,293.15,0.0,0.0,291.21,0.91,0.66,0.59,297.18,297.15,293.15,0.0,0.0,291.21,0.93,0.69,0.66,297.16,297.15,293.15,0.0,0.0,291.21,0.87,0.56,0.4,297.16,297.15,293.15,0.0,0.0,291.21,0.86,0.54,0.52,296.87,297.15,293.15,0.0,0.0,291.21,0.71,0.3,1.38,291.21,291.15,304.22,298.77,300.69,297.16,291.21,1.0,0.81,0.52,0.52,0.48,0.52,4.26,2.12,2.13,1.17,0.9,0.9,0.0,299.31,299.44,73620.32,0.0,6585.88,1.0,284.32,289.75,301.79,305.72,293.15,293.15,283.15,19767.87,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.24,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13308.49,0.0,1309.55,2275.33,0.0,2150.87,0.89,1.0,0.0,3.0,1.0,0.0
17662800.0,297.14,297.15,293.15,0.0,0.0,291.23,0.91,0.65,0.59,297.17,297.15,293.15,0.0,0.0,291.23,0.93,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.23,0.86,0.56,0.4,297.15,297.15,293.15,0.0,0.0,291.23,0.85,0.54,0.52,296.86,297.15,293.15,0.0,0.0,291.23,0.71,0.3,1.38,291.23,291.15,304.21,298.73,300.66,297.15,291.23,1.0,0.81,0.52,0.52,0.48,0.52,4.26,2.11,2.15,1.16,0.9,0.9,0.0,304.42,304.5,72642.0,0.0,6627.67,1.0,284.33,289.77,301.73,305.62,293.15,293.15,283.15,18899.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13129.6,0.0,1242.23,2275.33,0.0,2151.76,0.88,1.0,0.0,3.0,1.0,0.0
17663100.0,297.12,297.15,293.15,0.0,0.0,291.14,0.9,0.65,0.59,297.15,297.15,293.15,0.0,0.0,291.14,0.92,0.69,0.66,297.13,297.15,293.15,0.0,0.0,291.14,0.86,0.56,0.39,297.13,297.15,293.15,0.0,0.0,291.14,0.85,0.54,0.52,296.85,297.15,293.15,0.0,0.0,291.14,0.7,0.3,1.38,291.14,291.15,304.19,298.68,300.63,297.14,291.14,1.0,0.81,0.52,0.52,0.48,0.52,4.25,2.1,2.15,1.14,0.9,0.9,0.0,308.91,308.92,73132.89,0.0,6638.96,1.0,284.31,289.69,301.69,305.59,293.15,293.15,283.15,19977.62,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.25,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13224.81,0.0,1325.27,2275.33,0.0,2159.87,0.89,1.0,0.0,3.0,1.0,0.0
17663400.0,297.11,297.15,293.15,0.0,0.0,291.12,0.89,0.64,0.58,297.14,297.15,293.15,0.0,0.0,291.12,0.92,0.69,0.66,297.12,297.15,293.15,0.0,0.0,291.12,0.85,0.55,0.39,297.12,297.15,293.15,0.0,0.0,291.12,0.84,0.54,0.51,296.83,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,304.17,298.63,300.6,297.12,291.12,1.0,0.81,0.52,0.52,0.48,0.52,4.23,2.08,2.15,1.13,0.89,0.89,0.0,312.53,312.48,72325.89,0.0,6599.37,1.0,284.31,289.67,301.63,305.51,293.15,293.15,283.15,19810.68,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13080.71,0.0,1290.31,2275.33,0.0,2168.06,0.89,1.0,0.0,3.0,1.0,0.0
17663700.0,297.11,297.15,293.15,0.0,0.0,291.16,0.89,0.63,0.58,297.14,297.15,293.15,0.0,0.0,291.16,0.91,0.69,0.66,297.12,297.15,293.15,0.0,0.0,291.16,0.85,0.55,0.39,297.12,297.15,293.15,0.0,0.0,291.16,0.84,0.53,0.51,296.83,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,304.15,298.58,300.58,297.13,291.16,1.0,0.81,0.52,0.52,0.48,0.52,4.22,2.07,2.15,1.12,0.9,0.9,0.0,315.3,315.26,70989.65,0.0,6556.79,1.0,284.31,289.71,301.58,305.38,293.15,293.15,283.15,18686.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.14,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12854.31,0.0,1195.52,2275.33,0.0,2138.43,0.86,1.0,0.0,3.0,1.0,0.0
17664000.0,297.12,297.15,293.15,0.0,0.0,291.15,0.88,0.63,0.57,297.15,297.15,293.15,0.0,0.0,291.15,0.91,0.69,0.66,297.12,297.15,293.15,0.0,0.0,291.15,0.84,0.54,0.38,297.13,297.15,293.15,0.0,0.0,291.15,0.83,0.53,0.5,296.83,297.15,293.15,0.0,0.0,291.15,0.7,0.3,1.38,291.15,291.15,304.13,298.54,300.57,297.13,291.15,1.0,0.81,0.52,0.52,0.48,0.52,4.2,2.06,2.14,1.12,0.9,0.9,0.0,317.52,317.48,70298.11,0.0,6519.39,1.0,284.31,289.71,301.53,305.3,293.15,293.15,283.15,18322.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12740.33,0.0,1161.34,2275.33,0.0,2122.91,0.86,1.0,0.0,3.0,1.0,0.0
17664300.0,297.12,297.15,293.15,0.0,0.0,291.14,0.88,0.62,0.56,297.15,297.15,293.15,0.0,0.0,291.14,0.91,0.69,0.66,297.12,297.15,293.15,0.0,0.0,291.14,0.84,0.54,0.38,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.52,0.5,296.83,297.15,293.15,0.0,0.0,291.14,0.7,0.3,1.38,291.14,291.15,304.11,298.49,300.56,297.13,291.14,1.0,0.8,0.52,0.52,0.48,0.52,4.19,2.05,2.14,1.11,0.89,0.89,0.0,319.32,319.28,69795.48,0.0,6485.77,1.0,284.31,289.7,301.49,305.22,293.15,293.15,283.15,18194.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.1,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12655.84,0.0,1143.37,2275.33,0.0,2116.3,0.85,1.0,0.0,3.0,1.0,0.0
17664600.0,297.12,297.15,293.15,0.0,0.0,291.12,0.87,0.62,0.56,297.16,297.15,293.15,0.0,0.0,291.12,0.91,0.69,0.66,297.13,297.15,293.15,0.0,0.0,291.12,0.83,0.53,0.38,297.13,297.15,293.15,0.0,0.0,291.12,0.83,0.52,0.5,296.83,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.38,291.12,291.15,304.11,298.44,300.55,297.14,291.12,1.0,0.8,0.52,0.52,0.48,0.52,4.18,2.04,2.14,1.1,0.89,0.89,0.0,320.85,320.83,69373.6,0.0,6460.37,1.0,284.31,289.69,301.44,305.15,293.15,293.15,283.15,18152.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.08,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12583.5,0.0,1130.53,2275.33,0.0,2112.6,0.85,1.0,0.0,3.0,1.0,0.0
17664900.0,297.12,297.15,293.15,0.0,0.0,291.11,0.87,0.61,0.56,297.16,297.15,293.15,0.0,0.0,291.11,0.91,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.11,0.83,0.53,0.38,297.14,297.15,293.15,0.0,0.0,291.11,0.83,0.52,0.5,296.82,297.15,293.15,0.0,0.0,291.11,0.69,0.3,1.38,291.11,291.15,304.12,298.4,300.56,297.14,291.11,1.0,0.8,0.52,0.52,0.48,0.52,4.17,2.04,2.13,1.1,0.89,0.89,0.0,322.28,322.29,69010.55,0.0,6449.9,1.0,284.31,289.68,301.4,305.09,293.15,293.15,283.15,18135.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12519.76,0.0,1119.41,2275.33,0.0,2109.91,0.85,1.0,0.0,3.0,1.0,0.0
17665200.0,297.13,297.15,293.15,0.0,0.0,291.11,0.87,0.61,0.55,297.17,297.15,293.15,0.0,0.0,291.11,0.91,0.7,0.66,297.14,297.15,293.15,0.0,0.0,291.11,0.83,0.53,0.37,297.15,297.15,293.15,0.0,0.0,291.11,0.83,0.52,0.5,296.82,297.15,293.15,0.0,0.0,291.11,0.69,0.3,1.38,291.11,291.15,304.15,298.36,300.57,297.15,291.11,1.0,0.8,0.52,0.52,0.48,0.52,4.17,2.04,2.14,1.1,0.89,0.89,0.0,323.78,323.82,68714.59,0.0,6461.48,1.0,284.3,289.67,301.36,305.04,293.15,293.15,283.15,18120.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12465.81,0.0,1109.48,2275.33,0.0,2108.09,0.84,1.0,0.0,3.0,1.0,0.0
17665500.0,297.14,297.15,293.15,0.0,0.0,291.12,0.87,0.61,0.55,297.19,297.15,293.15,0.0,0.0,291.12,0.91,0.71,0.67,297.15,297.15,293.15,0.0,0.0,291.12,0.83,0.53,0.37,297.16,297.15,293.15,0.0,0.0,291.12,0.83,0.52,0.5,296.83,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.38,291.12,291.15,304.22,298.34,300.61,297.16,291.12,1.0,0.81,0.51,0.51,0.49,0.51,4.18,2.04,2.14,1.1,0.89,0.89,0.0,325.55,325.63,68555.0,0.0,6501.22,1.0,284.3,289.67,301.34,305.0,293.15,293.15,283.15,18084.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12434.39,0.0,1101.66,2275.33,0.0,2101.54,0.84,1.0,0.0,3.0,1.0,0.0
17665800.0,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.61,0.55,297.2,297.15,293.15,0.0,0.0,291.14,0.91,0.71,0.68,297.16,297.15,293.15,0.0,0.0,291.14,0.83,0.53,0.38,297.17,297.15,293.15,0.0,0.0,291.14,0.83,0.52,0.5,296.83,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.34,298.35,300.66,297.17,291.14,1.0,0.81,0.51,0.51,0.49,0.51,4.2,2.04,2.16,1.1,0.89,0.89,0.0,327.8,327.95,68610.73,0.0,6576.27,1.0,284.31,289.68,301.35,305.01,293.15,293.15,283.15,18016.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12441.21,0.0,1098.43,2275.33,0.0,2093.01,0.84,1.0,0.0,3.0,1.0,0.0
17666100.0,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.61,0.55,297.22,297.15,293.15,0.0,0.0,291.17,0.92,0.73,0.69,297.18,297.15,293.15,0.0,0.0,291.17,0.83,0.54,0.38,297.19,297.15,293.15,0.0,0.0,291.17,0.83,0.53,0.51,296.83,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.38,291.17,291.15,304.5,298.38,300.74,297.19,291.17,1.0,0.81,0.51,0.51,0.49,0.51,4.22,2.05,2.18,1.1,0.89,0.89,0.0,330.77,330.99,68891.29,0.0,6693.4,1.0,284.31,289.7,301.38,305.05,293.15,293.15,283.15,17929.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12486.3,0.0,1101.65,2275.33,0.0,2087.3,0.84,1.0,0.0,3.0,1.0,0.0
17666400.0,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.62,0.56,297.23,297.15,293.15,0.0,0.0,291.2,0.92,0.74,0.7,297.19,297.15,293.15,0.0,0.0,291.2,0.83,0.54,0.38,297.2,297.15,293.15,0.0,0.0,291.2,0.83,0.54,0.52,296.84,297.15,293.15,0.0,0.0,291.2,0.69,0.3,1.38,291.2,291.15,304.68,298.43,300.82,297.2,291.21,1.0,0.82,0.51,0.51,0.49,0.51,4.26,2.06,2.2,1.1,0.9,0.9,0.0,334.65,334.93,69379.72,0.0,6853.72,1.0,284.31,289.72,301.43,305.12,293.15,293.15,283.15,17836.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12566.31,0.0,1112.23,2275.33,0.0,2085.7,0.84,1.0,0.0,3.0,1.0,0.0
17666700.0,297.18,297.15,293.15,0.0,0.0,291.23,0.87,0.62,0.56,297.24,297.15,293.15,0.0,0.0,291.23,0.93,0.76,0.72,297.2,297.15,293.15,0.0,0.0,291.23,0.84,0.55,0.39,297.21,297.15,293.15,0.0,0.0,291.23,0.83,0.55,0.53,296.85,297.15,293.15,0.0,0.0,291.23,0.69,0.3,1.38,291.23,291.15,304.89,298.49,300.91,297.21,291.23,1.0,0.83,0.51,0.51,0.49,0.51,4.3,2.07,2.23,1.1,0.9,0.9,0.0,339.56,339.89,70296.91,0.0,7053.58,1.0,284.31,289.72,301.49,305.22,293.15,293.15,283.15,18043.2,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.11,3.75,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12721.5,0.0,1153.3,2275.33,0.0,2090.31,0.85,1.0,0.0,3.0,1.0,0.0
17667000.0,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.63,0.57,297.24,297.15,293.15,0.0,0.0,291.16,0.93,0.77,0.73,297.2,297.15,293.15,0.0,0.0,291.16,0.84,0.56,0.4,297.21,297.15,293.15,0.0,0.0,291.16,0.84,0.56,0.54,296.85,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.39,291.16,291.15,305.11,298.55,300.99,297.21,291.16,1.0,0.84,0.51,0.51,0.49,0.51,4.35,2.08,2.27,1.1,0.9,0.9,0.0,345.43,345.74,72230.78,0.0,7264.0,1.0,284.31,289.65,301.56,305.4,293.15,293.15,283.15,19670.27,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13052.09,0.0,1297.92,2275.33,0.0,2127.8,0.89,1.0,0.0,3.0,1.0,0.0
17667300.0,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.63,0.57,297.24,297.15,293.15,0.0,0.0,291.2,0.94,0.79,0.75,297.2,297.15,293.15,0.0,0.0,291.2,0.84,0.57,0.4,297.21,297.15,293.15,0.0,0.0,291.2,0.84,0.57,0.54,296.84,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,305.33,298.62,301.08,297.21,291.2,1.0,0.84,0.51,0.51,0.49,0.51,4.39,2.09,2.3,1.1,0.9,0.9,0.0,352.02,352.36,72719.95,0.0,7475.03,1.0,284.31,289.67,301.62,305.49,293.15,293.15,283.15,19515.45,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.24,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13134.76,0.0,1305.43,2275.33,0.0,2140.61,0.89,1.0,0.0,3.0,1.0,0.0
17667600.0,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.63,0.57,297.24,297.15,293.15,0.0,0.0,291.16,0.94,0.81,0.76,297.19,297.15,293.15,0.0,0.0,291.16,0.84,0.58,0.41,297.2,297.15,293.15,0.0,0.0,291.16,0.84,0.58,0.55,296.84,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,305.55,298.68,301.16,297.2,291.16,1.0,0.85,0.5,0.5,0.5,0.5,4.43,2.09,2.34,1.1,0.9,0.9,0.0,359.3,359.62,74362.14,0.0,7691.0,1.0,284.3,289.62,301.69,305.64,293.15,293.15,283.15,20935.64,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.35,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13429.35,0.0,1438.35,2275.33,0.0,2166.95,0.92,1.0,0.0,3.0,1.0,0.0
17667900.0,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.63,0.58,297.23,297.15,293.15,0.0,0.0,291.14,0.94,0.82,0.78,297.18,297.15,293.15,0.0,0.0,291.14,0.84,0.58,0.41,297.19,297.15,293.15,0.0,0.0,291.14,0.84,0.59,0.56,296.83,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,305.75,298.74,301.22,297.19,291.14,1.0,0.86,0.5,0.5,0.5,0.5,4.46,2.1,2.36,1.09,0.9,0.9,0.0,366.93,367.21,75151.93,0.0,7876.1,1.0,284.3,289.59,301.74,305.75,293.15,293.15,283.15,21654.42,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.39,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13569.43,0.0,1500.16,2275.33,0.0,2196.97,0.93,1.0,0.0,3.0,1.0,0.0
17668200.0,297.16,297.15,293.15,0.0,0.0,291.2,0.86,0.64,0.58,297.23,297.15,293.15,0.0,0.0,291.2,0.94,0.83,0.79,297.19,297.15,293.15,0.0,0.0,291.2,0.84,0.59,0.42,297.19,297.15,293.15,0.0,0.0,291.2,0.84,0.59,0.57,296.83,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,305.92,298.78,301.28,297.19,291.2,1.0,0.87,0.5,0.5,0.5,0.5,4.49,2.1,2.39,1.09,0.91,0.91,0.0,374.75,375.05,75153.73,0.0,8069.45,1.0,284.31,289.63,301.78,305.78,293.15,293.15,283.15,21050.94,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13575.44,0.0,1469.73,2275.33,0.0,2186.04,0.93,1.0,0.0,3.0,1.0,0.0
17668500.0,297.14,297.15,293.15,0.0,0.0,291.12,0.86,0.63,0.58,297.21,297.15,293.15,0.0,0.0,291.12,0.94,0.84,0.8,297.18,297.15,293.15,0.0,0.0,291.12,0.84,0.59,0.42,297.18,297.15,293.15,0.0,0.0,291.12,0.84,0.6,0.57,296.83,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,306.06,298.81,301.31,297.18,291.12,1.0,0.87,0.5,0.5,0.5,0.5,4.52,2.1,2.42,1.08,0.9,0.9,0.0,382.81,383.05,76630.9,0.0,8245.95,1.0,284.3,289.56,301.82,305.89,293.15,293.15,283.15,22791.25,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.48,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13853.67,0.0,1625.53,2275.33,0.0,2213.24,0.96,1.0,0.0,3.0,1.0,0.0
17668800.0,297.13,297.15,293.15,0.0,0.0,291.13,0.85,0.63,0.57,297.2,297.15,293.15,0.0,0.0,291.13,0.94,0.85,0.81,297.16,297.15,293.15,0.0,0.0,291.13,0.84,0.6,0.42,297.17,297.15,293.15,0.0,0.0,291.13,0.84,0.6,0.58,296.82,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,306.15,298.81,301.33,297.17,291.13,1.0,0.88,0.5,0.5,0.5,0.5,4.54,2.09,2.44,1.08,0.9,0.9,0.0,390.68,390.88,76479.35,0.0,8369.78,1.0,284.3,289.55,301.81,305.9,293.15,293.15,283.15,22795.95,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13821.42,0.0,1615.29,2275.33,0.0,2232.94,0.96,1.0,0.0,3.0,1.0,0.0
17669100.0,297.12,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.57,297.19,297.15,293.15,0.0,0.0,291.16,0.94,0.86,0.82,297.15,297.15,293.15,0.0,0.0,291.16,0.83,0.6,0.42,297.16,297.15,293.15,0.0,0.0,291.16,0.84,0.61,0.58,296.81,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,306.19,298.8,301.32,297.16,291.16,1.0,0.88,0.49,0.49,0.51,0.49,4.54,2.09,2.45,1.07,0.9,0.9,0.0,398.23,398.37,75777.23,0.0,8458.67,1.0,284.3,289.58,301.8,305.85,293.15,293.15,283.15,22000.6,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13696.06,0.0,1546.53,2275.33,0.0,2220.04,0.94,1.0,0.0,3.0,1.0,0.0
17669400.0,297.12,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.57,297.18,297.15,293.15,0.0,0.0,291.16,0.94,0.86,0.82,297.15,297.15,293.15,0.0,0.0,291.16,0.83,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.16,0.83,0.61,0.58,296.8,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,306.18,298.79,301.29,297.15,291.16,1.0,0.89,0.49,0.49,0.51,0.49,4.54,2.08,2.46,1.06,0.9,0.9,0.0,405.3,405.41,75417.78,0.0,8522.76,1.0,284.3,289.59,301.79,305.82,293.15,293.15,283.15,21736.76,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13635.82,0.0,1522.64,2275.33,0.0,2213.29,0.94,1.0,0.0,3.0,1.0,0.0
17669700.0,297.11,297.15,293.15,0.0,0.0,291.14,0.83,0.61,0.56,297.16,297.15,293.15,0.0,0.0,291.14,0.94,0.87,0.82,297.14,297.15,293.15,0.0,0.0,291.14,0.83,0.59,0.42,297.14,297.15,293.15,0.0,0.0,291.14,0.83,0.6,0.58,296.79,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,306.12,298.77,301.25,297.14,291.14,1.0,0.89,0.49,0.49,0.51,0.49,4.54,2.07,2.47,1.05,0.9,0.9,0.0,410.04,410.0,75316.57,0.0,8542.44,1.0,284.3,289.57,301.76,305.79,293.15,293.15,283.15,21950.79,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13624.37,0.0,1534.75,2275.33,0.0,2211.59,0.94,1.0,0.0,3.0,1.0,0.0
17670000.0,297.11,297.15,293.15,0.0,0.0,291.16,0.83,0.61,0.55,297.16,297.15,293.15,0.0,0.0,291.16,0.94,0.87,0.82,297.14,297.15,293.15,0.0,0.0,291.16,0.82,0.59,0.42,297.14,297.15,293.15,0.0,0.0,291.16,0.83,0.6,0.58,296.79,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,306.04,298.74,301.2,297.14,291.16,1.0,0.88,0.49,0.49,0.51,0.49,4.53,2.06,2.47,1.04,0.9,0.9,0.0,410.05,410.0,74359.65,0.0,8497.53,1.0,284.3,289.59,301.73,305.72,293.15,293.15,283.15,21122.15,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13451.3,0.0,1454.66,2275.33,0.0,2201.64,0.92,1.0,0.0,3.0,1.0,0.0
17670300.0,297.11,297.15,293.15,0.0,0.0,291.15,0.83,0.6,0.55,297.15,297.15,293.15,0.0,0.0,291.15,0.94,0.87,0.82,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.59,0.42,297.13,297.15,293.15,0.0,0.0,291.15,0.83,0.6,0.57,296.78,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,305.92,298.71,301.14,297.13,291.14,1.0,0.88,0.49,0.49,0.51,0.49,4.52,2.05,2.46,1.04,0.9,0.9,0.0,410.07,410.0,74011.55,0.0,8446.66,1.0,284.3,289.58,301.71,305.66,293.15,293.15,283.15,21037.77,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.35,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13396.72,0.0,1442.0,2275.33,0.0,2189.85,0.92,1.0,0.0,3.0,1.0,0.0
17670600.0,297.11,297.15,293.15,0.0,0.0,291.17,0.82,0.59,0.54,297.14,297.15,293.15,0.0,0.0,291.17,0.93,0.86,0.82,297.14,297.15,293.15,0.0,0.0,291.17,0.82,0.59,0.42,297.13,297.15,293.15,0.0,0.0,291.17,0.83,0.6,0.57,296.78,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,305.79,298.68,301.07,297.13,291.17,1.0,0.88,0.49,0.49,0.51,0.49,4.5,2.04,2.46,1.03,0.9,0.9,0.0,410.07,410.0,72971.02,0.0,8386.14,1.0,284.3,289.62,301.67,305.58,293.15,293.15,283.15,20103.29,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13210.72,0.0,1356.64,2275.33,0.0,2176.26,0.9,1.0,0.0,3.0,1.0,0.0
17670900.0,297.11,297.15,293.15,0.0,0.0,291.13,0.82,0.59,0.54,297.14,297.15,293.15,0.0,0.0,291.13,0.93,0.86,0.82,297.13,297.15,293.15,0.0,0.0,291.13,0.82,0.58,0.41,297.13,297.15,293.15,0.0,0.0,291.13,0.82,0.59,0.57,296.78,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,305.66,298.64,301.01,297.13,291.13,1.0,0.88,0.49,0.49,0.51,0.49,4.49,2.04,2.45,1.03,0.9,0.9,0.0,410.09,410.0,72953.05,0.0,8320.56,1.0,284.3,289.58,301.65,305.55,293.15,293.15,283.15,20529.06,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13211.7,0.0,1380.9,2275.33,0.0,2175.48,0.91,1.0,0.0,3.0,1.0,0.0
17671200.0,297.11,297.15,293.15,0.0,0.0,291.18,0.82,0.58,0.53,297.14,297.15,293.15,0.0,0.0,291.18,0.93,0.86,0.82,297.14,297.15,293.15,0.0,0.0,291.18,0.82,0.58,0.41,297.13,297.15,293.15,0.0,0.0,291.18,0.82,0.59,0.57,296.78,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,305.52,298.61,300.94,297.13,291.18,1.0,0.88,0.49,0.49,0.51,0.49,4.47,2.03,2.44,1.02,0.9,0.9,0.0,410.07,410.0,71653.59,0.0,8251.74,1.0,284.3,289.64,301.6,305.44,293.15,293.15,283.15,19235.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12983.32,0.0,1270.57,2275.33,0.0,2154.04,0.88,1.0,0.0,3.0,1.0,0.0
17671500.0,297.11,297.15,293.15,0.0,0.0,291.15,0.82,0.57,0.52,297.13,297.15,293.15,0.0,0.0,291.15,0.93,0.86,0.82,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.58,0.41,297.13,297.15,293.15,0.0,0.0,291.15,0.82,0.58,0.56,296.77,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,305.39,298.58,300.89,297.13,291.15,1.0,0.88,0.49,0.49,0.51,0.49,4.46,2.02,2.44,1.02,0.9,0.9,0.0,410.08,410.0,71616.05,0.0,8192.35,1.0,284.3,289.61,301.58,305.41,293.15,293.15,283.15,19494.89,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12980.17,0.0,1285.69,2275.33,0.0,2148.38,0.89,1.0,0.0,3.0,1.0,0.0
17671800.0,297.12,297.15,293.15,0.0,0.0,291.15,0.81,0.57,0.52,297.13,297.15,293.15,0.0,0.0,291.15,0.93,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.58,0.41,297.13,297.15,293.15,0.0,0.0,291.15,0.82,0.58,0.56,296.77,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,305.28,298.55,300.84,297.13,291.15,1.0,0.87,0.49,0.49,0.51,0.49,4.44,2.02,2.43,1.02,0.9,0.9,0.0,410.07,410.0,71068.03,0.0,8133.56,1.0,284.3,289.63,301.55,305.35,293.15,293.15,283.15,19055.59,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12887.23,0.0,1247.86,2275.33,0.0,2135.37,0.88,1.0,0.0,3.0,1.0,0.0
17672100.0,297.11,297.15,293.15,0.0,0.0,291.14,0.81,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.14,0.93,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.58,0.41,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.58,0.56,296.77,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,305.2,298.53,300.8,297.13,291.14,1.0,0.87,0.49,0.49,0.51,0.49,4.43,2.01,2.42,1.02,0.9,0.9,0.0,410.08,410.0,70736.47,0.0,8068.23,1.0,284.3,289.62,301.53,305.32,293.15,293.15,283.15,19010.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12827.89,0.0,1233.25,2275.33,0.0,2136.59,0.87,1.0,0.0,3.0,1.0,0.0
17672400.0,297.12,297.15,293.15,0.0,0.0,291.14,0.81,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.14,0.92,0.85,0.81,297.15,297.15,293.15,0.0,0.0,291.14,0.82,0.58,0.41,297.13,297.15,293.15,0.0,0.0,291.14,0.81,0.57,0.55,296.77,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,305.15,298.52,300.79,297.13,291.14,1.0,0.87,0.49,0.49,0.51,0.49,4.41,2.01,2.41,1.01,0.9,0.9,0.0,410.06,410.0,70498.27,0.0,8016.33,1.0,284.3,289.63,301.52,305.28,293.15,293.15,283.15,18839.91,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.17,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12792.95,0.0,1219.42,2275.33,0.0,2119.8,0.87,1.0,0.0,3.0,1.0,0.0
17672700.0,297.14,297.15,293.15,0.0,0.0,291.17,0.8,0.55,0.51,297.15,297.15,293.15,0.0,0.0,291.17,0.92,0.85,0.81,297.17,297.15,293.15,0.0,0.0,291.17,0.82,0.58,0.41,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.57,0.55,296.79,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,305.17,298.52,300.81,297.15,291.17,1.0,0.87,0.49,0.49,0.51,0.49,4.41,2.01,2.41,1.02,0.9,0.9,0.0,409.98,410.0,70296.87,0.0,8016.87,1.0,284.3,289.64,301.52,305.27,293.15,293.15,283.15,18502.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.14,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12753.21,0.0,1194.66,2275.33,0.0,2111.93,0.86,1.0,0.0,3.0,1.0,0.0
17673000.0,297.14,297.15,293.15,0.0,0.0,291.14,0.8,0.55,0.51,297.15,297.15,293.15,0.0,0.0,291.14,0.93,0.85,0.81,297.17,297.15,293.15,0.0,0.0,291.14,0.82,0.59,0.41,297.16,297.15,293.15,0.0,0.0,291.14,0.81,0.58,0.55,296.8,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,305.29,298.54,300.86,297.16,291.14,1.0,0.87,0.49,0.49,0.51,0.49,4.42,2.01,2.41,1.02,0.9,0.9,0.0,409.98,410.0,71092.18,0.0,8035.67,1.0,284.3,289.61,301.54,305.33,293.15,293.15,283.15,19239.49,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.2,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12894.06,0.0,1258.87,2275.33,0.0,2115.26,0.88,1.0,0.0,3.0,1.0,0.0
17673300.0,297.15,297.15,293.15,0.0,0.0,291.18,0.8,0.55,0.5,297.16,297.15,293.15,0.0,0.0,291.18,0.93,0.85,0.81,297.18,297.15,293.15,0.0,0.0,291.18,0.82,0.59,0.42,297.16,297.15,293.15,0.0,0.0,291.18,0.82,0.58,0.55,296.8,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,305.47,298.57,300.95,297.16,291.18,1.0,0.87,0.49,0.49,0.51,0.49,4.42,2.01,2.41,1.02,0.9,0.9,0.0,409.96,410.0,70976.19,0.0,8056.7,1.0,284.3,289.65,301.57,305.35,293.15,293.15,283.15,18762.82,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12875.42,0.0,1230.01,2275.33,0.0,2108.07,0.87,1.0,0.0,3.0,1.0,0.0
17673600.0,297.14,297.15,293.15,0.0,0.0,291.13,0.8,0.55,0.5,297.15,297.15,293.15,0.0,0.0,291.13,0.93,0.85,0.81,297.18,297.15,293.15,0.0,0.0,291.13,0.82,0.59,0.42,297.16,297.15,293.15,0.0,0.0,291.13,0.82,0.58,0.56,296.8,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,305.71,298.62,301.06,297.16,291.13,1.0,0.87,0.49,0.49,0.51,0.49,4.43,2.01,2.42,1.02,0.9,0.9,0.0,409.98,410.0,72256.55,0.0,8082.14,1.0,284.3,289.59,301.63,305.47,293.15,293.15,283.15,20027.87,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13105.04,0.0,1337.89,2275.33,0.0,2122.8,0.9,1.0,0.0,3.0,1.0,0.0
17673900.0,297.15,297.15,293.15,0.0,0.0,291.17,0.8,0.55,0.5,297.16,297.15,293.15,0.0,0.0,291.17,0.93,0.85,0.81,297.18,297.15,293.15,0.0,0.0,291.17,0.83,0.6,0.42,297.16,297.15,293.15,0.0,0.0,291.17,0.82,0.58,0.56,296.8,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,305.98,298.67,301.18,297.16,291.17,1.0,0.87,0.49,0.49,0.51,0.49,4.44,2.02,2.42,1.02,0.9,0.9,0.0,409.96,410.0,72326.04,0.0,8103.54,1.0,284.3,289.61,301.67,305.52,293.15,293.15,283.15,19729.69,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.25,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13121.76,0.0,1322.74,2275.33,0.0,2122.09,0.89,1.0,0.0,3.0,1.0,0.0
17674200.0,297.14,297.15,293.15,0.0,0.0,291.11,0.8,0.55,0.5,297.15,297.15,293.15,0.0,0.0,291.11,0.93,0.85,0.81,297.18,297.15,293.15,0.0,0.0,291.11,0.83,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.11,0.82,0.58,0.56,296.79,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,306.27,298.73,301.31,297.16,291.11,1.0,0.87,0.49,0.49,0.51,0.49,4.44,2.02,2.42,1.02,0.9,0.9,0.0,409.98,410.0,73647.03,0.0,8131.65,1.0,284.29,289.56,301.73,305.65,293.15,293.15,283.15,21094.91,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.34,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13366.09,0.0,1440.09,2275.33,0.0,2137.8,0.92,1.0,0.0,3.0,1.0,0.0
17674500.0,297.15,297.15,293.15,0.0,0.0,291.15,0.8,0.55,0.5,297.16,297.15,293.15,0.0,0.0,291.15,0.93,0.85,0.81,297.18,297.15,293.15,0.0,0.0,291.15,0.83,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.15,0.82,0.58,0.56,296.79,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,306.55,298.79,301.43,297.16,291.15,1.0,0.87,0.49,0.49,0.51,0.49,4.45,2.02,2.43,1.02,0.9,0.9,0.0,409.95,410.0,73740.45,0.0,8161.03,1.0,284.3,289.58,301.78,305.71,293.15,293.15,283.15,20808.12,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.34,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13388.43,0.0,1424.9,2275.33,0.0,2137.01,0.92,1.0,0.0,3.0,1.0,0.0
17674800.0,297.15,297.15,293.15,0.0,0.0,291.16,0.8,0.55,0.5,297.16,297.15,293.15,0.0,0.0,291.16,0.93,0.86,0.81,297.19,297.15,293.15,0.0,0.0,291.16,0.83,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.16,0.82,0.59,0.56,296.79,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,306.8,298.84,301.54,297.17,291.16,1.0,0.88,0.49,0.49,0.51,0.49,4.46,2.02,2.44,1.02,0.9,0.9,0.0,409.94,410.0,74385.96,0.0,8206.67,1.0,284.3,289.58,301.84,305.81,293.15,293.15,283.15,21230.01,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13511.09,0.0,1468.16,2275.33,0.0,2142.69,0.93,1.0,0.0,3.0,1.0,0.0
17675100.0,297.16,297.15,293.15,0.0,0.0,291.16,0.8,0.55,0.5,297.17,297.15,293.15,0.0,0.0,291.16,0.93,0.86,0.82,297.2,297.15,293.15,0.0,0.0,291.16,0.84,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.16,0.82,0.59,0.57,296.8,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,307.0,298.9,301.64,297.17,291.16,1.0,0.88,0.49,0.49,0.51,0.49,4.48,2.03,2.45,1.02,0.9,0.9,0.0,409.91,410.0,75084.68,0.0,8266.99,1.0,284.3,289.57,301.9,305.9,293.15,293.15,283.15,21635.9,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13646.87,0.0,1515.21,2275.33,0.0,2145.06,0.94,1.0,0.0,3.0,1.0,0.0
17675400.0,297.16,297.15,293.15,0.0,0.0,291.15,0.81,0.55,0.5,297.17,297.15,293.15,0.0,0.0,291.15,0.93,0.86,0.82,297.2,297.15,293.15,0.0,0.0,291.15,0.84,0.64,0.45,297.18,297.15,293.15,0.0,0.0,291.15,0.83,0.6,0.57,296.8,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,307.14,298.96,301.69,297.18,291.15,1.0,0.88,0.49,0.49,0.51,0.49,4.49,2.03,2.46,1.02,0.9,0.9,0.0,409.91,410.0,75861.99,0.0,8338.99,1.0,284.3,289.56,301.96,306.0,293.15,293.15,283.15,22228.39,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.45,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13793.47,0.0,1573.09,2275.33,0.0,2156.13,0.95,1.0,0.0,3.0,1.0,0.0
17675700.0,297.16,297.15,293.15,0.0,0.0,291.15,0.81,0.55,0.51,297.18,297.15,293.15,0.0,0.0,291.15,0.94,0.87,0.82,297.21,297.15,293.15,0.0,0.0,291.15,0.85,0.65,0.46,297.18,297.15,293.15,0.0,0.0,291.15,0.83,0.6,0.58,296.8,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,307.2,299.01,301.71,297.18,291.15,1.0,0.88,0.49,0.49,0.51,0.49,4.51,2.04,2.48,1.02,0.9,0.9,0.0,409.88,410.0,76609.1,0.0,8425.25,1.0,284.3,289.55,302.01,306.09,293.15,293.15,283.15,22704.82,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.48,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13939.03,0.0,1625.43,2275.33,0.0,2160.03,0.96,1.0,0.0,3.0,1.0,0.0
17676000.0,297.16,297.15,293.15,0.0,0.0,291.14,0.81,0.56,0.51,297.18,297.15,293.15,0.0,0.0,291.14,0.94,0.87,0.83,297.22,297.15,293.15,0.0,0.0,291.14,0.85,0.66,0.46,297.18,297.15,293.15,0.0,0.0,291.14,0.83,0.61,0.58,296.8,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,307.15,299.07,301.68,297.18,291.14,1.0,0.89,0.49,0.49,0.51,0.49,4.54,2.04,2.49,1.02,0.9,0.9,0.0,409.88,410.0,77390.11,0.0,8523.19,1.0,284.3,289.54,302.07,306.2,293.15,293.15,283.15,23331.38,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.53,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14087.68,0.0,1684.32,2275.33,0.0,2171.0,0.97,1.0,0.0,3.0,1.0,0.0
17676300.0,297.17,297.15,293.15,0.0,0.0,291.14,0.81,0.56,0.51,297.19,297.15,293.15,0.0,0.0,291.14,0.94,0.88,0.83,297.23,297.15,293.15,0.0,0.0,291.14,0.86,0.67,0.47,297.19,297.15,293.15,0.0,0.0,291.14,0.83,0.61,0.59,296.8,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,306.9,299.07,301.56,297.19,291.14,1.0,0.89,0.49,0.49,0.51,0.49,4.56,2.05,2.52,1.02,0.9,0.9,0.0,409.85,410.0,77740.17,0.0,8643.77,1.0,284.3,289.55,302.08,306.23,293.15,293.15,283.15,23494.65,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.54,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14152.16,0.0,1707.1,2275.33,0.0,2189.49,0.97,1.0,0.0,3.0,1.0,0.0
17676600.0,297.17,297.15,293.15,0.0,0.0,291.14,0.81,0.56,0.51,297.19,297.15,293.15,0.0,0.0,291.14,0.95,0.88,0.84,297.23,297.15,293.15,0.0,0.0,291.14,0.86,0.68,0.48,297.18,297.15,293.15,0.0,0.0,291.14,0.84,0.62,0.59,296.8,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,306.4,298.98,301.32,297.19,291.14,1.0,0.89,0.48,0.48,0.52,0.48,4.59,2.05,2.54,1.02,0.9,0.9,0.0,409.85,410.0,77053.99,0.0,8763.22,1.0,284.3,289.55,301.98,306.12,293.15,293.15,283.15,23087.27,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13989.89,0.0,1654.09,2275.33,0.0,2230.06,0.96,1.0,0.0,3.0,1.0,0.0
17676900.0,297.16,297.15,293.15,0.0,0.0,291.13,0.82,0.57,0.52,297.19,297.15,293.15,0.0,0.0,291.13,0.95,0.89,0.85,297.24,297.15,293.15,0.0,0.0,291.13,0.87,0.7,0.49,297.18,297.15,293.15,0.0,0.0,291.13,0.84,0.63,0.6,296.8,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,305.71,298.79,301.0,297.19,291.13,1.0,0.9,0.48,0.48,0.52,0.48,4.62,2.06,2.56,1.02,0.9,0.9,0.0,409.85,410.0,75693.98,0.0,8892.35,1.0,284.3,289.56,301.8,305.87,293.15,293.15,283.15,22249.57,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.43,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13692.67,0.0,1559.6,2275.33,0.0,2261.8,0.94,1.0,0.0,3.0,1.0,0.0
17677200.0,297.16,297.15,293.15,0.0,0.0,291.14,0.82,0.57,0.52,297.19,297.15,293.15,0.0,0.0,291.14,0.95,0.9,0.85,297.24,297.15,293.15,0.0,0.0,291.14,0.88,0.72,0.5,297.18,297.15,293.15,0.0,0.0,291.14,0.84,0.63,0.6,296.8,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,304.85,298.52,300.6,297.19,291.14,1.0,0.9,0.48,0.48,0.52,0.48,4.65,2.06,2.59,1.02,0.9,0.9,0.0,409.85,410.0,73360.33,0.0,9017.86,1.0,284.3,289.59,301.53,305.49,293.15,293.15,283.15,20663.28,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13215.22,0.0,1396.99,2275.33,0.0,2290.95,0.91,1.0,0.0,3.0,1.0,0.0
17677500.0,297.16,297.15,293.15,0.0,0.0,291.13,0.82,0.57,0.52,297.19,297.15,293.15,0.0,0.0,291.13,0.96,0.9,0.86,297.25,297.15,293.15,0.0,0.0,291.13,0.89,0.73,0.52,297.18,297.15,293.15,0.0,0.0,291.13,0.85,0.64,0.61,296.8,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,303.89,298.18,300.16,297.19,291.13,1.0,0.9,0.48,0.48,0.52,0.48,4.68,2.07,2.61,1.01,0.9,0.9,0.0,409.86,410.0,70787.11,0.0,9145.41,1.0,284.29,289.6,301.19,305.02,293.15,293.15,283.15,19183.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12705.76,0.0,1246.0,2275.33,0.0,2311.73,0.88,1.0,0.0,3.0,1.0,0.0
17677800.0,297.15,297.15,293.15,0.0,0.0,291.05,0.82,0.57,0.52,297.17,297.15,293.15,0.0,0.0,291.05,0.96,0.91,0.86,297.24,297.15,293.15,0.0,0.0,291.05,0.89,0.75,0.53,297.16,297.15,293.15,0.0,0.0,291.05,0.85,0.64,0.61,296.79,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.05,291.15,302.87,297.79,299.69,297.18,291.04,1.0,0.91,0.48,0.48,0.52,0.48,4.7,2.07,2.63,1.01,0.88,0.88,0.0,409.92,410.0,68642.07,0.0,9234.49,1.0,284.28,289.55,300.8,304.52,293.15,293.15,283.15,18840.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.11,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12277.03,0.0,1169.73,2275.33,0.0,2354.26,0.86,1.0,0.0,3.0,1.0,0.0
17678100.0,297.13,297.15,293.15,0.0,0.0,290.94,0.82,0.56,0.52,297.14,297.15,293.15,0.0,0.0,290.94,0.96,0.91,0.86,297.22,297.15,293.15,0.0,0.0,290.94,0.9,0.76,0.53,297.14,297.15,293.15,0.0,0.0,290.94,0.85,0.64,0.61,296.77,297.15,293.15,0.0,0.0,290.94,0.67,0.3,1.39,290.94,291.15,301.84,297.38,299.22,297.16,290.93,1.0,0.91,0.48,0.48,0.52,0.48,4.7,2.06,2.64,1.0,0.87,0.87,0.0,410.01,410.0,66328.35,0.0,9258.18,1.0,284.26,289.48,300.39,303.98,293.15,293.15,283.15,18891.89,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.04,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11831.13,0.0,1101.19,2275.33,0.0,2396.85,0.84,1.0,0.0,3.0,1.0,0.0
17678400.0,297.11,297.15,293.15,0.0,0.0,290.83,0.81,0.56,0.51,297.12,297.15,293.15,0.0,0.0,290.83,0.96,0.9,0.86,297.2,297.15,293.15,0.0,0.0,290.83,0.9,0.77,0.54,297.12,297.15,293.15,0.0,0.0,290.83,0.85,0.63,0.61,296.76,297.15,293.15,0.0,0.0,290.83,0.67,0.3,1.39,290.83,291.15,300.84,296.96,298.77,297.14,290.83,1.0,0.91,0.48,0.48,0.52,0.48,4.69,2.06,2.64,1.0,0.84,0.84,0.0,410.09,410.0,63746.52,0.0,9210.12,1.0,284.25,289.42,299.96,303.42,293.15,293.15,283.15,19100.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.95,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11362.91,0.0,1022.66,2275.33,0.0,2420.11,0.82,1.0,0.0,3.0,1.0,0.0
17678700.0,297.09,297.15,293.15,0.0,0.0,290.75,0.81,0.55,0.5,297.1,297.15,293.15,0.0,0.0,290.75,0.95,0.89,0.85,297.17,297.15,293.15,0.0,0.0,290.75,0.9,0.77,0.54,297.11,297.15,293.15,0.0,0.0,290.75,0.84,0.62,0.6,296.74,297.15,293.15,0.0,0.0,290.75,0.66,0.3,1.39,290.75,291.15,299.93,296.57,298.35,297.12,290.75,1.0,0.9,0.48,0.48,0.52,0.48,4.67,2.04,2.63,0.99,0.81,0.81,0.0,410.15,410.0,60988.66,0.0,9102.26,1.0,284.23,289.37,299.56,302.87,293.15,293.15,283.15,19321.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10895.76,0.0,932.06,2275.33,0.0,2411.53,0.79,1.0,0.0,3.0,1.0,0.0
17679000.0,297.09,297.15,293.15,0.0,0.0,290.71,0.8,0.54,0.49,297.08,297.15,293.15,0.0,0.0,290.71,0.95,0.88,0.84,297.16,297.15,293.15,0.0,0.0,290.71,0.9,0.77,0.54,297.1,297.15,293.15,0.0,0.0,290.71,0.84,0.62,0.59,296.73,297.15,293.15,0.0,0.0,290.71,0.66,0.3,1.39,290.71,291.15,299.14,296.24,298.0,297.11,290.71,1.0,0.9,0.48,0.48,0.52,0.48,4.64,2.03,2.61,0.98,0.79,0.79,0.0,410.18,410.0,58258.7,0.0,8954.67,1.0,284.22,289.36,299.23,302.39,293.15,293.15,283.15,19451.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.71,3.33,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10465.88,0.0,836.16,2275.33,0.0,2363.53,0.76,1.0,0.0,3.0,1.0,0.0
17679300.0,297.09,297.15,293.15,0.0,0.0,290.71,0.8,0.52,0.48,297.08,297.15,293.15,0.0,0.0,290.71,0.94,0.87,0.83,297.15,297.15,293.15,0.0,0.0,290.71,0.9,0.77,0.54,297.09,297.15,293.15,0.0,0.0,290.71,0.83,0.61,0.58,296.72,297.15,293.15,0.0,0.0,290.71,0.66,0.3,1.39,290.71,291.15,298.53,296.02,297.73,297.1,290.71,1.0,0.89,0.48,0.48,0.52,0.48,4.6,2.02,2.58,0.98,0.77,0.77,0.0,410.2,410.0,55834.53,0.0,8790.18,1.0,284.21,289.38,299.0,302.02,293.15,293.15,283.15,19419.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.58,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10114.24,0.0,745.62,2275.33,0.0,2275.1,0.73,1.0,0.0,3.0,1.0,0.0
17679600.0,297.09,297.15,293.15,0.0,0.0,290.75,0.79,0.51,0.47,297.08,297.15,293.15,0.0,0.0,290.75,0.93,0.86,0.81,297.14,297.15,293.15,0.0,0.0,290.75,0.9,0.77,0.54,297.1,297.15,293.15,0.0,0.0,290.75,0.83,0.6,0.57,296.72,297.15,293.15,0.0,0.0,290.75,0.66,0.3,1.39,290.75,291.15,298.15,295.94,297.56,297.1,290.75,1.0,0.89,0.48,0.48,0.52,0.48,4.56,2.0,2.56,0.97,0.75,0.75,0.0,410.18,410.0,54028.27,0.0,8630.13,1.0,284.21,289.43,298.91,301.81,293.15,293.15,283.15,19195.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.47,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9880.6,0.0,670.54,2275.33,0.0,2151.66,0.71,1.0,0.0,3.0,1.0,0.0
