time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679900.0,297.1,297.15,293.15,0.0,0.0,290.82,0.78,0.51,0.46,297.08,297.15,293.15,0.0,0.0,290.82,0.93,0.84,0.8,297.14,297.15,293.15,0.0,0.0,290.82,0.9,0.77,0.54,297.1,297.15,293.15,0.0,0.0,290.82,0.82,0.59,0.56,296.72,297.15,293.15,0.0,0.0,290.82,0.66,0.3,1.4,290.82,291.15,297.9,295.95,297.45,297.11,290.82,1.0,0.88,0.48,0.48,0.52,0.48,4.53,1.99,2.53,0.97,0.74,0.74,0.0,410.16,410.0,52834.17,0.0,8490.08,1.0,284.22,289.5,298.93,301.76,293.15,293.15,283.15,18918.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.39,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9750.19,0.0,615.88,2275.33,0.0,2056.23,0.69,1.0,0.0,3.0,1.0,0.0
17680200.0,297.11,297.15,293.15,0.0,0.0,290.87,0.78,0.5,0.46,297.09,297.15,293.15,0.0,0.0,290.87,0.92,0.83,0.79,297.13,297.15,293.15,0.0,0.0,290.87,0.89,0.77,0.54,297.11,297.15,293.15,0.0,0.0,290.87,0.82,0.58,0.56,296.72,297.15,293.15,0.0,0.0,290.87,0.66,0.3,1.4,290.87,291.15,297.65,295.96,297.35,297.11,290.87,1.0,0.88,0.48,0.48,0.52,0.48,4.5,1.99,2.51,0.97,0.73,0.73,0.0,410.15,410.0,51909.91,0.0,8363.31,1.0,284.23,289.56,298.95,301.74,293.15,293.15,283.15,18731.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.32,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9651.51,0.0,575.3,2275.33,0.0,1995.68,0.67,1.0,0.0,3.0,1.0,0.0
17680500.0,297.11,297.15,293.15,0.0,0.0,290.92,0.78,0.49,0.45,297.09,297.15,293.15,0.0,0.0,290.92,0.92,0.82,0.78,297.12,297.15,293.15,0.0,0.0,290.92,0.89,0.76,0.54,297.11,297.15,293.15,0.0,0.0,290.92,0.82,0.57,0.55,296.73,297.15,293.15,0.0,0.0,290.92,0.66,0.3,1.4,290.92,291.15,297.4,295.98,297.24,297.11,290.92,1.0,0.88,0.48,0.48,0.52,0.48,4.47,1.98,2.49,0.97,0.72,0.72,0.0,410.15,410.0,51171.22,0.0,8239.41,1.0,284.23,289.62,298.97,301.72,293.15,293.15,283.15,18593.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9574.34,0.0,543.97,2275.33,0.0,1947.11,0.66,1.0,0.0,3.0,1.0,0.0
17680800.0,297.12,297.15,293.15,0.0,0.0,290.95,0.77,0.49,0.45,297.09,297.15,293.15,0.0,0.0,290.95,0.91,0.81,0.77,297.11,297.15,293.15,0.0,0.0,290.95,0.89,0.75,0.53,297.11,297.15,293.15,0.0,0.0,290.95,0.81,0.57,0.55,296.73,297.15,293.15,0.0,0.0,290.95,0.66,0.3,1.4,290.95,291.15,297.18,296.0,297.14,297.11,290.95,1.0,0.87,0.48,0.48,0.52,0.48,4.44,1.97,2.46,0.97,0.71,0.71,0.0,410.16,410.0,50566.21,0.0,8112.19,1.0,284.23,289.66,298.99,301.71,293.15,293.15,283.15,18489.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.22,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9512.95,0.0,519.11,2275.33,0.0,1906.38,0.65,1.0,0.0,3.0,1.0,0.0
17681100.0,297.16,297.15,293.15,0.0,0.0,292.0,0.77,0.48,0.44,297.13,297.15,293.15,0.0,0.0,292.0,0.91,0.8,0.77,297.14,297.15,293.15,0.0,0.0,292.0,0.88,0.75,0.53,297.15,297.15,293.15,0.0,0.0,292.0,0.81,0.56,0.54,296.75,297.15,293.15,0.0,0.0,292.0,0.66,0.3,1.4,292.0,291.15,296.96,296.02,296.96,297.14,291.99,1.0,0.87,1.0,1.0,0.0,1.0,4.41,4.41,0.0,3.41,0.82,0.82,0.0,409.86,410.0,61832.87,0.0,8010.84,1.0,284.41,290.7,299.08,302.05,293.15,293.15,283.15,13649.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.35,2.88,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10557.29,0.0,536.14,2275.33,0.0,1943.35,0.66,1.0,0.0,3.0,1.0,0.0
17681400.0,297.22,297.15,293.15,0.0,0.0,291.74,0.78,0.5,0.46,297.21,297.15,293.15,0.0,0.0,291.74,0.91,0.82,0.78,297.2,297.15,293.15,0.0,0.0,291.74,0.89,0.76,0.53,297.21,297.15,293.15,0.0,0.0,291.74,0.82,0.58,0.55,296.83,297.15,293.15,0.0,0.0,291.74,0.66,0.3,1.4,291.74,291.15,296.77,296.04,296.77,297.21,291.74,1.0,0.88,1.0,1.0,0.0,1.0,4.46,4.46,0.0,3.45,0.83,0.83,0.0,409.78,410.0,66120.41,0.0,8237.89,1.0,284.39,290.5,299.12,302.6,293.15,293.15,283.15,15623.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.59,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11088.91,0.0,704.8,2275.33,0.0,2548.73,0.72,1.0,0.0,3.0,1.0,0.0
17681700.0,297.19,297.15,293.15,0.0,0.0,291.6,0.78,0.51,0.46,297.17,297.15,293.15,0.0,0.0,291.6,0.92,0.82,0.78,297.16,297.15,293.15,0.0,0.0,291.6,0.89,0.76,0.54,297.19,297.15,293.15,0.0,0.0,291.6,0.82,0.59,0.56,296.83,297.15,293.15,0.0,0.0,291.6,0.66,0.3,1.4,291.6,291.15,296.59,296.06,296.59,297.18,291.6,1.0,0.88,1.0,1.0,0.0,1.0,4.49,4.49,0.0,3.47,0.84,0.84,0.0,409.93,410.0,68482.27,0.0,8350.61,1.0,284.37,290.39,299.08,302.68,293.15,293.15,283.15,16595.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.72,3.32,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11365.25,0.0,810.62,2275.33,0.0,2687.33,0.76,1.0,0.0,3.0,1.0,0.0
17682000.0,297.15,297.15,293.15,0.0,0.0,291.51,0.78,0.51,0.46,297.14,297.15,293.15,0.0,0.0,291.51,0.92,0.82,0.78,297.13,297.15,293.15,0.0,0.0,291.51,0.89,0.76,0.53,297.16,297.15,293.15,0.0,0.0,291.51,0.82,0.59,0.56,296.81,297.15,293.15,0.0,0.0,291.51,0.66,0.3,1.4,291.51,291.15,296.44,296.08,296.44,297.14,291.51,1.0,0.88,1.0,1.0,0.0,1.0,4.49,4.49,0.0,3.47,0.85,0.85,0.0,410.05,410.0,69923.54,0.0,8353.16,1.0,284.37,290.32,299.09,302.77,293.15,293.15,283.15,17080.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11552.28,0.0,882.02,2275.33,0.0,2754.18,0.78,1.0,0.0,3.0,1.0,0.0
17682300.0,297.13,297.15,293.15,0.0,0.0,291.43,0.78,0.5,0.46,297.11,297.15,293.15,0.0,0.0,291.43,0.91,0.81,0.78,297.1,297.15,293.15,0.0,0.0,291.43,0.89,0.75,0.53,297.13,297.15,293.15,0.0,0.0,291.43,0.82,0.58,0.56,296.79,297.15,293.15,0.0,0.0,291.43,0.66,0.3,1.4,291.43,291.15,296.32,296.1,296.32,297.12,291.43,1.0,0.88,1.0,1.0,0.0,1.0,4.47,4.47,0.0,3.46,0.86,0.86,0.0,410.14,410.0,70810.77,0.0,8269.73,1.0,284.36,290.27,299.11,302.83,293.15,293.15,283.15,17370.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.87,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11674.99,0.0,932.1,2275.33,0.0,2792.93,0.79,1.0,0.0,3.0,1.0,0.0
17682600.0,297.11,297.15,293.15,0.0,0.0,291.36,0.78,0.5,0.46,297.09,297.15,293.15,0.0,0.0,291.36,0.91,0.8,0.77,297.08,297.15,293.15,0.0,0.0,291.36,0.88,0.74,0.52,297.11,297.15,293.15,0.0,0.0,291.36,0.82,0.58,0.56,296.77,297.15,293.15,0.0,0.0,291.36,0.66,0.3,1.4,291.36,291.15,296.23,296.12,296.23,297.1,291.36,1.0,0.87,1.0,1.0,0.0,1.0,4.44,4.44,0.0,3.43,0.86,0.86,0.0,410.2,410.0,71324.61,0.0,8127.43,1.0,284.36,290.22,299.12,302.88,293.15,293.15,283.15,17571.39,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.91,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11752.43,0.0,967.38,2275.33,0.0,2814.23,0.8,1.0,0.0,3.0,1.0,0.0
17682900.0,297.1,297.15,293.15,0.0,0.0,291.3,0.77,0.49,0.45,297.08,297.15,293.15,0.0,0.0,291.3,0.9,0.79,0.76,297.06,297.15,293.15,0.0,0.0,291.3,0.87,0.72,0.51,297.1,297.15,293.15,0.0,0.0,291.3,0.81,0.57,0.55,296.76,297.15,293.15,0.0,0.0,291.3,0.66,0.3,1.4,291.3,291.15,296.17,296.14,296.17,297.08,291.3,1.0,0.87,1.0,1.0,0.0,1.0,4.39,4.39,0.0,3.4,0.86,0.86,0.0,410.24,410.0,71563.4,0.0,7947.75,1.0,284.35,290.18,299.14,302.9,293.15,293.15,283.15,17723.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11795.5,0.0,991.24,2275.33,0.0,2823.64,0.81,1.0,0.0,3.0,1.0,0.0
17683200.0,297.09,297.15,293.15,0.0,0.0,291.25,0.77,0.48,0.44,297.07,297.15,293.15,0.0,0.0,291.25,0.9,0.78,0.74,297.06,297.15,293.15,0.0,0.0,291.25,0.87,0.7,0.5,297.09,297.15,293.15,0.0,0.0,291.25,0.81,0.56,0.54,296.74,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.4,291.25,291.15,296.15,296.15,296.15,297.08,291.25,1.0,0.86,1.0,1.0,0.0,1.0,4.34,4.34,0.0,3.36,0.87,0.87,0.0,409.77,409.49,71590.62,0.0,7743.1,1.0,284.35,290.15,299.15,302.92,293.15,293.15,283.15,17844.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11811.4,0.0,1006.05,2275.33,0.0,2824.65,0.81,1.0,0.0,3.0,1.0,0.0
17683500.0,297.09,297.15,293.15,0.0,0.0,291.2,0.76,0.47,0.43,297.06,297.15,293.15,0.0,0.0,291.2,0.89,0.76,0.73,297.05,297.15,293.15,0.0,0.0,291.2,0.86,0.69,0.49,297.09,297.15,293.15,0.0,0.0,291.2,0.8,0.55,0.53,296.73,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,296.15,296.15,296.15,297.07,291.2,1.0,0.85,1.0,1.0,0.0,1.0,4.29,4.29,0.0,3.31,0.86,0.86,0.0,408.05,407.73,71331.3,0.0,7517.26,1.0,284.34,290.12,299.15,302.91,293.15,293.15,283.15,17968.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11787.52,0.0,1011.95,2275.33,0.0,2824.97,0.82,1.0,0.0,3.0,1.0,0.0
17683800.0,297.09,297.15,293.15,0.0,0.0,291.14,0.75,0.46,0.42,297.06,297.15,293.15,0.0,0.0,291.14,0.88,0.75,0.71,297.05,297.15,293.15,0.0,0.0,291.14,0.85,0.67,0.47,297.08,297.15,293.15,0.0,0.0,291.14,0.79,0.54,0.52,296.72,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,296.15,296.11,296.15,297.07,291.14,1.0,0.85,1.0,1.0,0.0,1.0,4.23,4.23,0.0,3.27,0.86,0.86,0.0,405.15,404.8,70691.75,0.0,7276.69,1.0,284.33,290.07,299.11,302.85,293.15,293.15,283.15,18123.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.95,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11707.05,0.0,1007.24,2275.33,0.0,2822.71,0.81,1.0,0.0,3.0,1.0,0.0
17684100.0,297.08,297.15,293.15,0.0,0.0,291.08,0.75,0.44,0.41,297.06,297.15,293.15,0.0,0.0,291.08,0.88,0.73,0.7,297.05,297.15,293.15,0.0,0.0,291.08,0.84,0.65,0.46,297.08,297.15,293.15,0.0,0.0,291.08,0.79,0.53,0.51,296.72,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,296.15,296.06,296.15,297.07,291.08,1.0,0.84,1.0,1.0,0.0,1.0,4.17,4.17,0.0,3.22,0.85,0.85,0.0,401.12,400.74,69697.33,0.0,7024.85,1.0,284.33,290.03,299.06,302.75,293.15,293.15,283.15,18287.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.92,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11574.88,0.0,990.49,2275.33,0.0,2811.08,0.81,1.0,0.0,3.0,1.0,0.0
17684400.0,297.08,297.15,293.15,0.0,0.0,291.02,0.74,0.43,0.4,297.05,297.15,293.15,0.0,0.0,291.02,0.87,0.71,0.68,297.05,297.15,293.15,0.0,0.0,291.02,0.84,0.63,0.45,297.08,297.15,293.15,0.0,0.0,291.02,0.78,0.51,0.5,296.71,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,296.15,295.99,296.15,297.07,291.02,1.0,0.83,1.0,1.0,0.0,1.0,4.11,4.11,0.0,3.18,0.84,0.84,0.0,396.03,395.63,68400.77,0.0,6766.9,1.0,284.32,289.98,298.98,302.61,293.15,293.15,283.15,18449.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11400.58,0.0,962.21,2275.33,0.0,2790.15,0.8,1.0,0.0,3.0,1.0,0.0
17684700.0,297.08,297.15,293.15,0.0,0.0,290.97,0.74,0.42,0.39,297.05,297.15,293.15,0.0,0.0,290.97,0.86,0.7,0.67,297.05,297.15,293.15,0.0,0.0,290.97,0.83,0.61,0.44,297.08,297.15,293.15,0.0,0.0,290.97,0.78,0.5,0.48,296.7,297.15,293.15,0.0,0.0,290.97,0.66,0.3,1.4,290.97,291.15,296.15,295.9,296.15,297.07,290.97,1.0,0.82,1.0,1.0,0.0,1.0,4.05,4.05,0.0,3.13,0.83,0.83,0.0,389.9,389.49,66856.05,0.0,6508.13,1.0,284.31,289.94,298.89,302.44,293.15,293.15,283.15,18596.64,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11193.41,0.0,923.26,2275.33,0.0,2758.77,0.79,1.0,0.0,3.0,1.0,0.0
17685000.0,297.09,297.15,293.15,0.0,0.0,290.93,0.73,0.41,0.38,297.06,297.15,293.15,0.0,0.0,290.93,0.86,0.68,0.65,297.05,297.15,293.15,0.0,0.0,290.93,0.83,0.6,0.42,297.08,297.15,293.15,0.0,0.0,290.93,0.77,0.49,0.47,296.69,297.15,293.15,0.0,0.0,290.93,0.66,0.3,1.4,290.93,291.15,296.15,295.81,296.15,297.07,290.93,1.0,0.81,1.0,1.0,0.0,1.0,3.99,3.99,0.0,3.09,0.81,0.81,0.0,382.89,382.47,65141.09,0.0,6254.74,1.0,284.3,289.91,298.8,302.26,293.15,293.15,283.15,18719.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10965.91,0.0,876.34,2275.33,0.0,2717.76,0.78,1.0,0.0,3.0,1.0,0.0
17685300.0,297.09,297.15,293.15,0.0,0.0,290.9,0.73,0.4,0.37,297.06,297.15,293.15,0.0,0.0,290.9,0.86,0.66,0.64,297.06,297.15,293.15,0.0,0.0,290.9,0.82,0.58,0.41,297.09,297.15,293.15,0.0,0.0,290.9,0.77,0.48,0.46,296.69,297.15,293.15,0.0,0.0,290.9,0.66,0.3,1.39,290.9,291.15,296.15,295.71,296.15,297.07,290.9,1.0,0.8,1.0,1.0,0.0,1.0,3.93,3.93,0.0,3.04,0.8,0.8,0.0,375.11,374.7,63337.93,0.0,6012.06,1.0,284.29,289.89,298.7,302.08,293.15,293.15,283.15,18808.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.71,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10730.49,0.0,824.51,2275.33,0.0,2667.8,0.76,1.0,0.0,3.0,1.0,0.0
17685600.0,297.1,297.15,293.15,0.0,0.0,290.88,0.73,0.39,0.36,297.07,297.15,293.15,0.0,0.0,290.88,0.85,0.65,0.62,297.07,297.15,293.15,0.0,0.0,290.88,0.82,0.57,0.4,297.09,297.15,293.15,0.0,0.0,290.88,0.77,0.47,0.45,296.69,297.15,293.15,0.0,0.0,290.88,0.67,0.3,1.39,290.88,291.15,296.15,295.63,296.15,297.08,290.88,1.0,0.79,1.0,1.0,0.0,1.0,3.88,3.88,0.0,3.0,0.78,0.78,0.0,366.74,366.34,61532.31,0.0,5784.25,1.0,284.28,289.88,298.61,301.89,293.15,293.15,283.15,18857.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.63,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10499.33,0.0,771.12,2275.33,0.0,2610.26,0.74,1.0,0.0,3.0,1.0,0.0
17685900.0,297.1,297.15,293.15,0.0,0.0,290.88,0.72,0.38,0.35,297.08,297.15,293.15,0.0,0.0,290.88,0.85,0.64,0.61,297.08,297.15,293.15,0.0,0.0,290.88,0.82,0.55,0.39,297.1,297.15,293.15,0.0,0.0,290.88,0.77,0.46,0.44,296.69,297.15,293.15,0.0,0.0,290.88,0.67,0.3,1.39,290.88,291.15,296.15,295.55,296.15,297.09,290.88,1.0,0.78,1.0,1.0,0.0,1.0,3.83,3.83,0.0,2.97,0.77,0.77,0.0,357.94,357.55,59809.02,0.0,5574.58,1.0,284.28,289.87,298.53,301.72,293.15,293.15,283.15,18859.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.55,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10283.71,0.0,719.18,2275.33,0.0,2547.08,0.72,1.0,0.0,3.0,1.0,0.0
17686200.0,297.11,297.15,293.15,0.0,0.0,290.89,0.72,0.37,0.35,297.08,297.15,293.15,0.0,0.0,290.89,0.85,0.62,0.6,297.09,297.15,293.15,0.0,0.0,290.89,0.81,0.54,0.39,297.11,297.15,293.15,0.0,0.0,290.89,0.77,0.45,0.44,296.69,297.15,293.15,0.0,0.0,290.89,0.67,0.3,1.39,290.89,291.15,296.15,295.48,296.15,297.1,290.89,1.0,0.77,1.0,1.0,0.0,1.0,3.79,3.79,0.0,2.93,0.76,0.76,0.0,348.85,348.49,58252.02,0.0,5385.39,1.0,284.28,289.88,298.47,301.57,293.15,293.15,283.15,18813.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.48,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10093.95,0.0,671.37,2275.33,0.0,2481.0,0.71,1.0,0.0,3.0,1.0,0.0
17686500.0,297.12,297.15,293.15,0.0,0.0,290.91,0.72,0.37,0.34,297.09,297.15,293.15,0.0,0.0,290.91,0.85,0.62,0.59,297.1,297.15,293.15,0.0,0.0,290.91,0.81,0.53,0.38,297.11,297.15,293.15,0.0,0.0,290.91,0.77,0.45,0.43,296.69,297.15,293.15,0.0,0.0,290.91,0.67,0.3,1.39,290.91,291.15,296.15,295.44,296.15,297.11,290.91,1.0,0.76,1.0,1.0,0.0,1.0,3.76,3.76,0.0,2.91,0.75,0.75,0.0,339.66,339.32,56940.43,0.0,5217.94,1.0,284.28,289.91,298.42,301.46,293.15,293.15,283.15,18724.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9939.05,0.0,629.76,2275.33,0.0,2415.18,0.69,1.0,0.0,3.0,1.0,0.0
17686800.0,297.12,297.15,293.15,0.0,0.0,290.94,0.72,0.36,0.34,297.1,297.15,293.15,0.0,0.0,290.94,0.85,0.61,0.58,297.11,297.15,293.15,0.0,0.0,290.94,0.81,0.53,0.37,297.12,297.15,293.15,0.0,0.0,290.94,0.77,0.44,0.43,296.7,297.15,293.15,0.0,0.0,290.94,0.68,0.3,1.39,290.94,291.15,296.15,295.42,296.15,297.11,290.94,1.0,0.75,1.0,1.0,0.0,1.0,3.73,3.73,0.0,2.88,0.74,0.74,0.0,330.52,330.22,55951.05,0.0,5072.99,1.0,284.28,289.94,298.41,301.39,293.15,293.15,283.15,18596.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.36,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9827.35,0.0,595.93,2275.33,0.0,2353.36,0.68,1.0,0.0,3.0,1.0,0.0
17687100.0,297.13,297.15,293.15,0.0,0.0,290.97,0.72,0.36,0.33,297.11,297.15,293.15,0.0,0.0,290.97,0.85,0.6,0.57,297.12,297.15,293.15,0.0,0.0,290.97,0.82,0.52,0.37,297.13,297.15,293.15,0.0,0.0,290.97,0.77,0.44,0.42,296.7,297.15,293.15,0.0,0.0,290.97,0.68,0.3,1.39,290.97,291.15,296.15,295.42,296.15,297.12,290.97,1.0,0.75,1.0,1.0,0.0,1.0,3.7,3.7,0.0,2.87,0.73,0.73,0.0,321.61,321.33,55226.9,0.0,4946.46,1.0,284.28,289.97,298.41,301.36,293.15,293.15,283.15,18473.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9750.43,0.0,569.99,2275.33,0.0,2306.36,0.67,1.0,0.0,3.0,1.0,0.0
17687400.0,297.13,297.15,293.15,0.0,0.0,291.0,0.73,0.36,0.33,297.11,297.15,293.15,0.0,0.0,291.0,0.85,0.59,0.57,297.13,297.15,293.15,0.0,0.0,291.0,0.82,0.52,0.37,297.13,297.15,293.15,0.0,0.0,291.0,0.77,0.43,0.42,296.7,297.15,293.15,0.0,0.0,291.0,0.69,0.3,1.39,291.0,291.15,296.15,295.42,296.15,297.12,291.0,1.0,0.74,1.0,1.0,0.0,1.0,3.68,3.68,0.0,2.85,0.73,0.73,0.0,312.98,312.72,54618.91,0.0,4830.65,1.0,284.28,290.0,298.42,301.33,293.15,293.15,283.15,18392.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9686.31,0.0,549.43,2275.33,0.0,2271.22,0.66,1.0,0.0,3.0,1.0,0.0
17687700.0,297.13,297.15,293.15,0.0,0.0,291.02,0.73,0.35,0.33,297.11,297.15,293.15,0.0,0.0,291.02,0.85,0.59,0.56,297.14,297.15,293.15,0.0,0.0,291.02,0.82,0.52,0.37,297.13,297.15,293.15,0.0,0.0,291.02,0.77,0.43,0.41,296.7,297.15,293.15,0.0,0.0,291.02,0.69,0.3,1.38,291.02,291.15,296.15,295.42,296.15,297.13,291.02,1.0,0.73,1.0,1.0,0.0,1.0,3.66,3.66,0.0,2.84,0.72,0.72,0.0,304.67,304.42,54090.73,0.0,4721.63,1.0,284.28,290.02,298.42,301.3,293.15,293.15,283.15,18335.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9630.99,0.0,532.5,2275.33,0.0,2241.22,0.65,1.0,0.0,3.0,1.0,0.0
17688000.0,297.13,297.15,293.15,0.0,0.0,291.04,0.73,0.35,0.32,297.11,297.15,293.15,0.0,0.0,291.04,0.86,0.58,0.56,297.14,297.15,293.15,0.0,0.0,291.04,0.82,0.51,0.36,297.13,297.15,293.15,0.0,0.0,291.04,0.77,0.43,0.41,296.69,297.15,293.15,0.0,0.0,291.04,0.69,0.3,1.38,291.04,291.15,296.15,295.42,296.15,297.13,291.04,1.0,0.73,1.0,1.0,0.0,1.0,3.64,3.64,0.0,2.82,0.72,0.72,0.0,296.66,296.41,53616.96,0.0,4616.27,1.0,284.28,290.04,298.42,301.28,293.15,293.15,283.15,18293.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9581.87,0.0,518.1,2275.33,0.0,2214.47,0.64,1.0,0.0,3.0,1.0,0.0
17688300.0,297.13,297.15,293.15,0.0,0.0,291.05,0.73,0.35,0.32,297.11,297.15,293.15,0.0,0.0,291.05,0.86,0.57,0.55,297.14,297.15,293.15,0.0,0.0,291.05,0.83,0.51,0.36,297.13,297.15,293.15,0.0,0.0,291.05,0.78,0.42,0.41,296.69,297.15,293.15,0.0,0.0,291.05,0.7,0.3,1.38,291.05,291.15,296.15,295.42,296.15,297.13,291.05,1.0,0.72,1.0,1.0,0.0,1.0,3.62,3.62,0.0,2.8,0.71,0.71,0.0,288.92,288.67,53179.11,0.0,4512.26,1.0,284.28,290.05,298.42,301.26,293.15,293.15,283.15,18263.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.2,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9536.96,0.0,505.5,2275.33,0.0,2189.93,0.64,1.0,0.0,3.0,1.0,0.0
17688600.0,297.12,297.15,293.15,0.0,0.0,291.06,0.73,0.34,0.31,297.11,297.15,293.15,0.0,0.0,291.06,0.86,0.57,0.54,297.14,297.15,293.15,0.0,0.0,291.06,0.83,0.51,0.36,297.13,297.15,293.15,0.0,0.0,291.06,0.78,0.42,0.4,296.69,297.15,293.15,0.0,0.0,291.06,0.7,0.3,1.38,291.06,291.15,296.15,295.42,296.15,297.13,291.06,1.0,0.71,1.0,1.0,0.0,1.0,3.6,3.6,0.0,2.79,0.71,0.71,0.0,281.4,281.15,52762.77,0.0,4408.02,1.0,284.28,290.06,298.42,301.24,293.15,293.15,283.15,18242.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9494.69,0.0,494.15,2275.33,0.0,2166.74,0.63,1.0,0.0,3.0,1.0,0.0
17688900.0,297.12,297.15,293.15,0.0,0.0,291.07,0.73,0.34,0.31,297.11,297.15,293.15,0.0,0.0,291.07,0.86,0.56,0.54,297.14,297.15,293.15,0.0,0.0,291.07,0.83,0.51,0.36,297.12,297.15,293.15,0.0,0.0,291.07,0.78,0.41,0.4,296.68,297.15,293.15,0.0,0.0,291.07,0.7,0.3,1.38,291.07,291.15,296.15,295.42,296.15,297.12,291.07,1.0,0.71,1.0,1.0,0.0,1.0,3.58,3.58,0.0,2.77,0.71,0.71,0.0,274.07,273.81,52357.0,0.0,4302.3,1.0,284.28,290.07,298.42,301.22,293.15,293.15,283.15,18228.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9453.9,0.0,483.67,2275.33,0.0,2144.29,0.63,1.0,0.0,3.0,1.0,0.0
17689200.0,297.12,297.15,293.15,0.0,0.0,291.07,0.73,0.33,0.3,297.11,297.15,293.15,0.0,0.0,291.07,0.86,0.55,0.53,297.14,297.15,293.15,0.0,0.0,291.07,0.84,0.51,0.36,297.12,297.15,293.15,0.0,0.0,291.07,0.78,0.41,0.39,296.68,297.15,293.15,0.0,0.0,291.07,0.71,0.3,1.38,291.07,291.15,296.15,295.42,296.15,297.12,291.07,1.0,0.7,1.0,1.0,0.0,1.0,3.56,3.56,0.0,2.75,0.7,0.7,0.0,266.88,266.61,51952.38,0.0,4194.14,1.0,284.28,290.08,298.42,301.2,293.15,293.15,283.15,18221.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9413.62,0.0,473.74,2275.33,0.0,2122.02,0.62,1.0,0.0,3.0,1.0,0.0
17689500.0,297.12,297.15,293.15,0.0,0.0,291.08,0.73,0.32,0.3,297.1,297.15,293.15,0.0,0.0,291.08,0.86,0.55,0.52,297.13,297.15,293.15,0.0,0.0,291.08,0.84,0.5,0.36,297.12,297.15,293.15,0.0,0.0,291.08,0.78,0.4,0.39,296.67,297.15,293.15,0.0,0.0,291.08,0.71,0.3,1.38,291.08,291.15,296.15,295.42,296.15,297.12,291.08,1.0,0.7,1.0,1.0,0.0,1.0,3.53,3.53,0.0,2.73,0.7,0.7,0.0,259.78,259.5,51540.69,0.0,4082.63,1.0,284.28,290.09,298.42,301.18,293.15,293.15,283.15,18219.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.12,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9373.0,0.0,464.09,2275.33,0.0,2099.46,0.62,1.0,0.0,3.0,1.0,0.0
17689800.0,297.11,297.15,293.15,0.0,0.0,291.08,0.73,0.32,0.29,297.1,297.15,293.15,0.0,0.0,291.08,0.86,0.54,0.51,297.13,297.15,293.15,0.0,0.0,291.08,0.84,0.5,0.35,297.12,297.15,293.15,0.0,0.0,291.08,0.78,0.4,0.38,296.66,297.15,293.15,0.0,0.0,291.08,0.72,0.3,1.38,291.08,291.15,296.15,295.42,296.15,297.11,291.08,1.0,0.69,1.0,1.0,0.0,1.0,3.5,3.5,0.0,2.71,0.7,0.7,0.0,252.73,252.44,51115.21,0.0,3967.28,1.0,284.28,290.1,298.42,301.15,293.15,293.15,283.15,18222.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.1,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9331.36,0.0,454.53,2275.33,0.0,2076.18,0.62,1.0,0.0,3.0,1.0,0.0
17690100.0,297.11,297.15,293.15,0.0,0.0,291.08,0.73,0.31,0.29,297.1,297.15,293.15,0.0,0.0,291.08,0.86,0.53,0.5,297.12,297.15,293.15,0.0,0.0,291.08,0.84,0.49,0.35,297.11,297.15,293.15,0.0,0.0,291.08,0.78,0.39,0.37,296.65,297.15,293.15,0.0,0.0,291.08,0.72,0.3,1.38,291.08,291.15,296.15,295.42,296.15,297.11,291.08,1.0,0.68,1.0,1.0,0.0,1.0,3.47,3.47,0.0,2.69,0.69,0.69,0.0,245.68,245.37,50670.11,0.0,3847.6,1.0,284.28,290.1,298.42,301.13,293.15,293.15,283.15,18228.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9288.14,0.0,444.9,2275.33,0.0,2051.83,0.61,1.0,0.0,3.0,1.0,0.0
17690400.0,297.11,297.15,293.15,0.0,0.0,291.07,0.73,0.3,0.28,297.1,297.15,293.15,0.0,0.0,291.07,0.86,0.52,0.5,297.11,297.15,293.15,0.0,0.0,291.07,0.84,0.49,0.35,297.11,297.15,293.15,0.0,0.0,291.07,0.78,0.38,0.37,296.65,297.15,293.15,0.0,0.0,291.07,0.72,0.3,1.37,291.07,291.15,296.15,295.42,296.15,297.11,291.07,1.0,0.67,1.0,1.0,0.0,1.0,3.44,3.44,0.0,2.66,0.69,0.69,0.0,238.59,238.27,50199.94,0.0,3723.18,1.0,284.28,290.11,298.42,301.11,293.15,293.15,283.15,18237.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9242.83,0.0,435.06,2275.33,0.0,2026.09,0.61,1.0,0.0,3.0,1.0,0.0
17690700.0,297.11,297.15,293.15,0.0,0.0,291.07,0.73,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.07,0.86,0.51,0.49,297.11,297.15,293.15,0.0,0.0,291.07,0.85,0.48,0.34,297.11,297.15,293.15,0.0,0.0,291.07,0.78,0.37,0.36,296.64,297.15,293.15,0.0,0.0,291.07,0.73,0.3,1.37,291.07,291.15,296.15,295.42,296.15,297.1,291.07,1.0,0.67,1.0,1.0,0.0,1.0,3.4,3.4,0.0,2.63,0.68,0.68,0.0,231.4,231.09,49718.01,0.0,3599.92,1.0,284.28,290.11,298.42,301.08,293.15,293.15,283.15,18242.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9196.41,0.0,425.01,2275.33,0.0,1998.89,0.6,1.0,0.0,3.0,1.0,0.0
17691000.0,297.09,297.15,293.15,0.0,0.0,291.07,0.73,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.07,0.86,0.5,0.48,297.1,297.15,293.15,0.0,0.0,291.07,0.85,0.47,0.33,297.1,297.15,293.15,0.0,0.0,291.07,0.78,0.37,0.35,296.63,297.15,293.15,0.0,0.0,291.07,0.73,0.3,1.37,291.07,291.15,296.15,295.42,296.15,297.1,291.07,1.0,0.66,1.0,1.0,0.0,1.0,3.37,3.37,0.0,2.61,0.68,0.68,0.0,224.19,223.88,49266.0,0.0,3486.79,1.0,284.28,290.12,298.42,301.06,293.15,293.15,283.15,18232.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9153.36,0.0,415.46,2275.33,0.0,1972.71,0.6,1.0,0.0,3.0,1.0,0.0
17691300.0,297.08,297.15,293.15,0.0,0.0,291.07,0.74,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.07,0.86,0.49,0.47,297.09,297.15,293.15,0.0,0.0,291.07,0.85,0.46,0.33,297.1,297.15,293.15,0.0,0.0,291.07,0.78,0.36,0.34,296.62,297.15,293.15,0.0,0.0,291.07,0.74,0.3,1.37,291.07,291.15,296.15,295.42,296.15,297.09,291.07,1.0,0.65,1.0,1.0,0.0,1.0,3.34,3.34,0.0,2.58,0.68,0.68,0.0,216.91,216.58,48800.69,0.0,3370.21,1.0,284.28,290.12,298.42,301.04,293.15,293.15,283.15,18235.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.99,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9109.28,0.0,406.08,2275.33,0.0,1946.56,0.59,1.0,0.0,3.0,1.0,0.0
17691600.0,297.07,297.15,293.15,0.0,0.0,291.07,0.74,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.07,0.86,0.48,0.46,297.09,297.15,293.15,0.0,0.0,291.07,0.84,0.45,0.32,297.1,297.15,293.15,0.0,0.0,291.07,0.78,0.35,0.33,296.61,297.15,293.15,0.0,0.0,291.07,0.74,0.3,1.37,291.07,291.15,296.15,295.42,296.15,297.08,291.07,1.0,0.64,1.0,1.0,0.0,1.0,3.31,3.31,0.0,2.56,0.67,0.67,0.0,209.54,209.2,48317.96,0.0,3251.19,1.0,284.27,290.13,298.42,301.01,293.15,293.15,283.15,18241.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9063.84,0.0,396.64,2275.33,0.0,1919.39,0.59,1.0,0.0,3.0,1.0,0.0
17691900.0,297.05,297.15,293.15,0.0,0.0,291.07,0.74,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.07,0.86,0.47,0.45,297.08,297.15,293.15,0.0,0.0,291.07,0.84,0.44,0.31,297.1,297.15,293.15,0.0,0.0,291.07,0.78,0.34,0.33,296.6,297.15,293.15,0.0,0.0,291.07,0.74,0.3,1.37,291.07,291.15,296.15,295.42,296.15,297.08,291.07,1.0,0.63,1.0,1.0,0.0,1.0,3.27,3.27,0.0,2.53,0.67,0.67,0.0,202.07,201.72,47817.37,0.0,3130.48,1.0,284.27,290.14,298.42,300.99,293.15,293.15,283.15,18248.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9017.02,0.0,387.08,2275.33,0.0,1891.06,0.58,1.0,0.0,3.0,1.0,0.0
17692200.0,297.04,297.15,293.15,0.0,0.0,291.07,0.75,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.45,0.43,297.08,297.15,293.15,0.0,0.0,291.07,0.84,0.43,0.3,297.09,297.15,293.15,0.0,0.0,291.07,0.77,0.33,0.32,296.6,297.15,293.15,0.0,0.0,291.07,0.75,0.3,1.37,291.07,291.15,296.15,295.42,296.15,297.07,291.07,1.0,0.62,1.0,1.0,0.0,1.0,3.23,3.23,0.0,2.5,0.66,0.66,0.0,194.52,194.16,47300.91,0.0,3009.15,1.0,284.27,290.14,298.42,300.96,293.15,293.15,283.15,18255.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8969.05,0.0,377.43,2275.33,0.0,1861.62,0.58,1.0,0.0,3.0,1.0,0.0
17692500.0,297.02,297.15,293.15,0.0,0.0,291.07,0.76,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.44,0.42,297.08,297.15,293.15,0.0,0.0,291.07,0.84,0.41,0.29,297.09,297.15,293.15,0.0,0.0,291.07,0.77,0.32,0.31,296.59,297.15,293.15,0.0,0.0,291.07,0.76,0.3,1.37,291.07,291.15,296.15,295.42,296.15,297.07,291.07,1.0,0.62,1.0,1.0,0.0,1.0,3.2,3.2,0.0,2.47,0.66,0.66,0.0,186.9,186.53,46771.39,0.0,2888.18,1.0,284.27,290.15,298.42,300.94,293.15,293.15,283.15,18261.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.9,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8920.2,0.0,367.71,2275.33,0.0,1831.2,0.57,1.0,0.0,3.0,1.0,0.0
17692800.0,297.01,297.15,293.15,0.0,0.0,291.06,0.76,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.06,0.86,0.43,0.41,297.07,297.15,293.15,0.0,0.0,291.06,0.84,0.4,0.28,297.09,297.15,293.15,0.0,0.0,291.06,0.77,0.31,0.3,296.58,297.15,293.15,0.0,0.0,291.06,0.76,0.3,1.37,291.06,291.15,296.15,295.42,296.15,297.07,291.06,1.0,0.61,1.0,1.0,0.0,1.0,3.16,3.16,0.0,2.44,0.65,0.65,0.0,179.24,178.87,46232.54,0.0,2768.62,1.0,284.27,290.15,298.42,300.91,293.15,293.15,283.15,18265.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8870.82,0.0,358.01,2275.33,0.0,1800.02,0.56,1.0,0.0,3.0,1.0,0.0
17693100.0,296.99,297.15,293.15,0.0,0.0,291.06,0.77,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.06,0.86,0.42,0.4,297.07,297.15,293.15,0.0,0.0,291.06,0.84,0.39,0.27,297.09,297.15,293.15,0.0,0.0,291.06,0.77,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.06,0.77,0.3,1.36,291.06,291.15,296.15,295.42,296.15,297.06,291.06,1.0,0.6,1.0,1.0,0.0,1.0,3.12,3.12,0.0,2.42,0.65,0.65,0.0,171.55,171.2,45693.66,0.0,2652.97,1.0,284.27,290.16,298.42,300.88,293.15,293.15,283.15,18266.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8821.57,0.0,348.39,2275.33,0.0,1768.36,0.56,1.0,0.0,3.0,1.0,0.0
17693400.0,296.98,297.15,293.15,0.0,0.0,291.07,0.78,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.41,0.39,297.07,297.15,293.15,0.0,0.0,291.07,0.84,0.37,0.26,297.08,297.15,293.15,0.0,0.0,291.07,0.78,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.07,0.78,0.3,1.36,291.07,291.15,296.15,295.42,296.15,297.06,291.07,1.0,0.59,1.0,1.0,0.0,1.0,3.09,3.09,0.0,2.39,0.65,0.65,0.0,163.96,163.65,45244.1,0.0,2560.29,1.0,284.26,290.17,298.42,300.86,293.15,293.15,283.15,18231.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8780.74,0.0,339.75,2275.33,0.0,1739.43,0.55,1.0,0.0,3.0,1.0,0.0
17693700.0,296.97,297.15,293.15,0.0,0.0,291.07,0.79,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.4,0.38,297.08,297.15,293.15,0.0,0.0,291.07,0.83,0.36,0.26,297.07,297.15,293.15,0.0,0.0,291.07,0.79,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.07,0.79,0.3,1.36,291.07,291.15,296.15,295.42,296.15,297.05,291.07,1.0,0.58,1.0,1.0,0.0,1.0,3.07,3.07,0.0,2.37,0.64,0.64,0.0,156.58,156.27,44821.14,0.0,2471.0,1.0,284.26,290.18,298.42,300.84,293.15,293.15,283.15,18216.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.81,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8742.63,0.0,332.07,2275.33,0.0,1714.04,0.55,1.0,0.0,3.0,1.0,0.0
17694000.0,296.95,297.15,293.15,0.0,0.0,291.07,0.79,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.38,0.37,297.07,297.15,293.15,0.0,0.0,291.07,0.83,0.35,0.25,297.06,297.15,293.15,0.0,0.0,291.07,0.79,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.07,0.79,0.3,1.36,291.07,291.15,296.15,295.42,296.15,297.04,291.07,1.0,0.57,1.0,1.0,0.0,1.0,3.04,3.04,0.0,2.35,0.64,0.64,0.0,149.41,149.11,44409.92,0.0,2384.38,1.0,284.26,290.19,298.42,300.82,293.15,293.15,283.15,18208.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.79,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8705.74,0.0,324.87,2275.33,0.0,1689.52,0.55,1.0,0.0,3.0,1.0,0.0
17694300.0,297.61,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,297.58,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,297.13,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.8,303.15,296.15,295.42,296.02,296.05,289.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,150.67,95.12,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600.0,297.88,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,297.46,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.8,303.15,296.15,295.42,296.02,296.05,290.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,168.4,13.29,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900.0,298.02,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.8,303.15,296.15,295.42,296.02,296.05,290.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,185.96,10.71,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200.0,298.1,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.8,303.15,296.15,295.42,296.02,296.05,290.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,203.54,8.97,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500.0,298.15,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.8,303.15,296.15,295.42,296.02,296.05,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,221.33,7.55,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800.0,298.18,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.8,303.15,296.15,295.42,296.02,296.05,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,239.2,6.35,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100.0,298.2,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.8,303.15,296.15,295.42,296.02,296.05,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,257.42,5.3,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400.0,298.21,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.8,303.15,296.15,295.42,296.02,296.05,290.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,276.03,4.52,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700.0,298.22,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.8,303.15,296.15,295.42,296.02,296.05,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,293.85,3.86,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000.0,298.23,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.8,303.15,296.15,295.42,296.02,296.05,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,311.67,3.27,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300.0,298.24,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.8,303.15,296.15,295.42,296.02,296.05,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,329.48,2.78,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600.0,298.24,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.8,303.15,296.15,295.42,296.02,296.05,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,347.3,2.36,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900.0,298.25,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.8,303.15,296.15,295.42,296.02,296.05,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,365.12,2.01,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200.0,298.25,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.8,303.15,296.15,295.42,296.02,296.05,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,382.94,1.71,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500.0,298.25,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.8,303.15,296.15,295.42,296.02,296.05,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,400.76,1.45,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800.0,298.25,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.8,303.15,296.15,295.42,296.02,296.05,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,1.24,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100.0,298.25,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.8,303.15,296.15,295.42,296.02,296.05,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,1.08,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400.0,298.25,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.8,303.15,296.15,295.42,296.02,296.05,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.9,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700.0,298.25,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.8,303.15,296.15,295.42,296.02,296.05,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.84,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000.0,298.25,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.8,303.15,296.15,295.42,296.02,296.05,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.66,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300.0,298.25,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.8,303.15,296.15,295.42,296.02,296.05,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.57,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600.0,298.25,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.8,303.15,296.15,295.42,296.02,296.05,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.46,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900.0,298.25,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.8,303.15,296.15,295.42,296.02,296.05,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.41,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200.0,298.25,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.8,303.15,296.15,295.42,296.02,296.05,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.35,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500.0,298.25,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.8,303.15,296.15,295.42,296.02,296.05,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.6,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800.0,298.25,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.8,303.15,296.15,295.42,296.02,296.05,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.22,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100.0,298.24,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.8,303.15,296.15,295.42,296.02,296.05,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.14,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400.0,298.24,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.8,303.15,296.15,295.42,296.02,296.05,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700.0,298.24,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.8,303.15,296.15,295.42,296.02,296.05,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.07,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000.0,298.23,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.8,303.15,296.15,295.42,296.02,296.05,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.08,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
