time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17728200.0,298.1,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,295.77,303.15,296.15,295.76,296.04,296.06,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500.0,298.1,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,295.77,303.15,296.15,295.85,296.04,296.06,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.01,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800.0,298.1,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,295.77,303.15,296.15,295.95,296.04,296.06,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.01,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100.0,298.09,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,295.77,303.15,296.15,296.03,296.04,296.06,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.01,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400.0,298.09,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,295.77,303.15,296.15,296.09,296.04,296.06,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.02,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700.0,298.09,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,295.77,303.15,296.15,296.13,296.04,296.06,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.01,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000.0,298.1,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,295.77,303.15,296.15,296.15,296.04,296.06,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300.0,298.1,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,295.77,303.15,296.15,296.14,296.04,296.06,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600.0,298.1,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,295.77,303.15,296.15,296.1,296.04,296.06,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900.0,298.1,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,295.77,303.15,296.15,296.04,296.04,296.06,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200.0,298.11,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,295.77,303.15,296.15,295.96,296.04,296.06,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.0,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500.0,298.11,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,295.77,303.15,296.15,295.88,296.04,296.06,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.0,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800.0,298.11,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,295.77,303.15,296.15,295.79,296.04,296.06,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.0,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100.0,298.11,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,295.77,303.15,296.15,295.7,296.04,296.06,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400.0,298.11,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,295.77,303.15,296.15,295.61,296.04,296.06,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.0,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700.0,298.11,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,295.77,303.15,296.15,295.54,296.04,296.06,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.87,410.0,0.02,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000.0,298.11,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,295.77,303.15,296.15,295.48,296.04,296.06,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.9,410.0,0.04,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300.0,298.11,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,295.77,303.15,296.15,295.44,296.04,296.06,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.91,410.0,0.05,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600.0,298.11,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,295.78,303.15,296.15,295.42,296.04,296.06,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,410.0,0.52,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733900.0,298.11,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,295.78,303.15,296.15,295.44,296.04,296.06,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,410.0,0.03,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734200.0,298.11,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,295.78,303.15,296.14,295.48,296.04,296.06,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.01,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734500.0,298.12,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,295.78,303.15,296.13,295.54,296.04,296.06,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.01,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734800.0,298.12,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,295.78,303.15,296.11,295.62,296.04,296.06,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.02,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735100.0,298.12,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,295.78,303.15,296.1,295.71,296.04,296.06,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.01,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735400.0,298.12,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,295.78,303.15,296.09,295.8,296.04,296.06,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.0,0.0,0.0,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735700.0,297.74,297.15,293.15,0.0,0.0,295.75,0.78,0.48,0.43,297.87,297.15,293.15,0.0,0.0,295.75,0.79,0.5,0.47,297.82,297.15,293.15,0.0,0.0,295.75,0.79,0.5,0.35,297.8,297.15,293.15,0.0,0.0,295.75,0.79,0.49,0.46,297.62,297.15,293.15,0.0,0.0,295.75,0.77,0.46,2.06,295.76,291.15,296.08,295.9,296.08,297.79,295.76,1.0,0.88,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.5,0.0,0.0,0.0,380.1,383.7,1358.3,0.0,8288.05,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17736000.0,297.57,297.15,293.15,0.0,0.0,296.03,0.85,0.56,0.5,297.69,297.15,293.15,0.0,0.0,296.03,0.87,0.6,0.56,297.65,297.15,293.15,0.0,0.0,296.03,0.86,0.59,0.41,297.62,297.15,293.15,0.0,0.0,296.03,0.86,0.57,0.54,297.41,297.15,293.15,0.0,0.0,296.03,0.82,0.5,2.26,296.03,291.15,296.08,295.98,296.08,297.62,296.03,1.0,0.95,1.0,1.0,0.0,1.0,5.14,5.14,0.0,3.97,0.0,0.0,0.0,371.53,374.34,181.96,0.0,11063.29,0.0,284.26,290.19,298.55,300.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17736300.0,297.01,297.15,293.15,0.0,0.0,293.06,0.85,0.55,0.5,297.21,297.15,293.15,0.0,0.0,293.06,0.89,0.63,0.6,297.15,297.15,293.15,0.0,0.0,293.06,0.87,0.6,0.42,297.16,297.15,293.15,0.0,0.0,293.06,0.87,0.59,0.57,296.96,297.15,293.15,0.0,0.0,293.06,0.82,0.48,2.22,293.06,291.15,296.08,296.05,296.08,297.11,293.05,1.0,0.96,1.0,1.0,0.0,1.0,5.18,5.18,0.0,4.01,0.81,0.81,0.0,375.02,372.73,54631.98,0.0,11328.22,0.0,284.54,291.59,299.94,303.02,293.15,293.15,283.15,8488.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.87,2.29,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10010.07,0.0,269.18,2275.33,0.0,1695.48,0.52,1.0,0.0,3.0,1.0,0.0
17736600.0,296.7,297.15,293.15,0.0,0.0,292.14,0.79,0.47,0.44,296.89,297.15,293.15,0.0,0.0,292.14,0.84,0.58,0.56,296.83,297.15,293.15,0.0,0.0,292.14,0.83,0.55,0.39,296.84,297.15,293.15,0.0,0.0,292.14,0.82,0.54,0.52,296.64,297.15,293.15,0.0,0.0,292.14,0.75,0.4,1.86,292.14,291.15,296.09,296.09,296.09,296.81,292.13,1.0,0.87,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,0.79,0.79,0.0,369.48,365.1,61864.29,0.0,8196.45,0.0,284.44,290.88,299.17,302.46,293.15,293.15,283.15,13839.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.31,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10601.23,0.0,514.26,2275.33,0.0,2376.51,0.65,1.0,0.0,3.0,1.0,0.0
17736900.0,296.63,297.15,293.15,0.0,0.0,291.36,0.73,0.38,0.36,296.76,297.15,293.15,0.0,0.0,291.36,0.8,0.51,0.5,296.72,297.15,293.15,0.0,0.0,291.36,0.78,0.47,0.34,296.72,297.15,293.15,0.0,0.0,291.36,0.77,0.46,0.45,296.56,297.15,293.15,0.0,0.0,291.36,0.67,0.3,1.41,291.36,291.15,296.11,296.11,296.11,296.71,291.35,1.0,0.76,1.0,1.0,0.0,1.0,3.68,3.68,0.0,2.85,0.74,0.74,0.0,352.83,348.94,59401.96,0.0,5063.05,0.0,284.35,290.35,299.1,302.3,293.15,293.15,283.15,17966.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.37,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10378.47,0.0,595.52,2275.33,0.0,2390.64,0.68,1.0,0.0,3.0,1.0,0.0
17737200.0,296.7,297.15,293.15,0.0,0.0,291.11,0.67,0.3,0.28,296.77,297.15,293.15,0.0,0.0,291.11,0.76,0.44,0.43,296.75,297.15,293.15,0.0,0.0,291.11,0.74,0.4,0.29,296.74,297.15,293.15,0.0,0.0,291.11,0.73,0.39,0.38,296.55,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,296.15,296.15,296.15,296.74,291.11,1.0,0.71,1.0,1.0,0.0,1.0,3.34,3.34,0.0,2.59,0.72,0.72,0.0,328.01,326.14,56624.57,0.0,4001.76,0.0,284.32,290.21,299.11,302.15,293.15,293.15,283.15,18851.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10091.79,0.0,562.51,2275.33,0.0,2218.76,0.66,1.0,0.0,3.0,1.0,0.0
17737500.0,296.73,297.15,293.15,0.0,0.0,291.0,0.68,0.3,0.28,296.82,297.15,293.15,0.0,0.0,291.0,0.74,0.38,0.38,296.8,297.15,293.15,0.0,0.0,291.0,0.71,0.34,0.25,296.8,297.15,293.15,0.0,0.0,291.0,0.7,0.33,0.32,296.54,297.15,293.15,0.0,0.0,291.0,0.68,0.3,1.39,291.0,291.15,296.2,296.15,296.2,296.79,291.0,1.0,0.67,1.0,1.0,0.0,1.0,3.14,3.14,0.0,2.43,0.71,0.71,0.0,299.93,298.43,54157.34,0.0,3366.06,1.0,284.3,290.16,299.12,302.03,293.15,293.15,283.15,18968.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.21,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9842.41,0.0,517.12,2275.33,0.0,2099.99,0.64,1.0,0.0,3.0,1.0,0.0
17737800.0,296.72,297.15,293.15,0.0,0.0,290.96,0.69,0.3,0.28,296.87,297.15,293.15,0.0,0.0,290.96,0.72,0.33,0.33,296.86,297.15,293.15,0.0,0.0,290.96,0.69,0.3,0.22,296.86,297.15,293.15,0.0,0.0,290.96,0.69,0.3,0.29,296.54,297.15,293.15,0.0,0.0,290.96,0.69,0.3,1.38,290.96,291.15,296.26,296.15,296.26,296.83,290.96,1.0,0.64,1.0,1.0,0.0,1.0,3.0,3.0,0.0,2.32,0.69,0.69,0.0,268.12,267.09,52142.55,0.0,2908.76,1.0,284.3,290.15,299.12,301.92,293.15,293.15,283.15,18868.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9636.07,0.0,473.47,2275.33,0.0,1980.14,0.62,1.0,0.0,3.0,1.0,0.0
17738100.0,296.72,297.15,293.15,0.0,0.0,290.98,0.71,0.3,0.28,296.93,297.15,293.15,0.0,0.0,290.98,0.71,0.3,0.29,296.87,297.15,293.15,0.0,0.0,290.98,0.71,0.3,0.21,296.87,297.15,293.15,0.0,0.0,290.98,0.71,0.3,0.29,296.54,297.15,293.15,0.0,0.0,290.98,0.71,0.3,1.38,290.98,291.15,296.33,296.16,296.33,296.85,290.98,1.0,0.61,1.0,1.0,0.0,1.0,2.94,2.94,0.0,2.27,0.69,0.69,0.0,234.49,233.54,51088.22,0.0,2629.56,1.0,284.3,290.18,299.14,301.89,293.15,293.15,283.15,18559.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.07,2.63,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9533.54,0.0,444.75,2275.33,0.0,1902.62,0.61,1.0,0.0,3.0,1.0,0.0
17738400.0,296.72,297.15,293.15,0.0,0.0,291.03,0.73,0.3,0.27,296.95,297.15,293.15,0.0,0.0,291.03,0.73,0.3,0.29,296.87,297.15,293.15,0.0,0.0,291.03,0.73,0.3,0.21,296.87,297.15,293.15,0.0,0.0,291.03,0.73,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.03,0.73,0.3,1.37,291.03,291.15,296.41,296.18,296.41,296.86,291.03,1.0,0.59,1.0,1.0,0.0,1.0,2.93,2.93,0.0,2.26,0.68,0.68,0.0,203.08,202.32,50664.33,0.0,2448.3,1.0,284.3,290.22,299.17,301.89,293.15,293.15,283.15,18287.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.04,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9493.8,0.0,428.59,2275.33,0.0,1861.11,0.6,1.0,0.0,3.0,1.0,0.0
17738700.0,296.72,297.15,293.15,0.0,0.0,291.06,0.76,0.3,0.27,296.95,297.15,293.15,0.0,0.0,291.06,0.76,0.3,0.29,296.87,297.15,293.15,0.0,0.0,291.06,0.76,0.3,0.21,296.87,297.15,293.15,0.0,0.0,291.06,0.76,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.06,0.76,0.3,1.37,291.06,291.15,296.5,296.2,296.5,296.86,291.06,1.0,0.57,1.0,1.0,0.0,1.0,2.92,2.92,0.0,2.26,0.68,0.68,0.0,175.9,175.23,50460.89,0.0,2293.67,1.0,284.3,290.25,299.19,301.9,293.15,293.15,283.15,18166.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9477.92,0.0,420.12,2275.33,0.0,1840.39,0.6,1.0,0.0,3.0,1.0,0.0
17739000.0,296.72,297.15,293.15,0.0,0.0,291.09,0.78,0.3,0.27,296.95,297.15,293.15,0.0,0.0,291.09,0.78,0.3,0.29,296.87,297.15,293.15,0.0,0.0,291.09,0.78,0.3,0.21,296.87,297.15,293.15,0.0,0.0,291.09,0.78,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.09,0.78,0.3,1.36,291.09,291.15,296.59,296.22,296.59,296.86,291.09,1.0,0.56,1.0,1.0,0.0,1.0,2.91,2.91,0.0,2.25,0.68,0.68,0.0,153.34,152.78,50388.43,0.0,2166.12,1.0,284.31,290.27,299.22,301.92,293.15,293.15,283.15,18091.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9476.15,0.0,415.41,2275.33,0.0,1827.06,0.6,1.0,0.0,3.0,1.0,0.0
17739300.0,296.72,297.15,293.15,0.0,0.0,291.11,0.81,0.3,0.27,296.95,297.15,293.15,0.0,0.0,291.11,0.81,0.3,0.29,296.87,297.15,293.15,0.0,0.0,291.11,0.81,0.3,0.21,296.87,297.15,293.15,0.0,0.0,291.11,0.81,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.11,0.81,0.3,1.36,291.11,291.15,296.68,296.25,296.68,296.86,291.11,1.0,0.55,1.0,1.0,0.0,1.0,2.9,2.9,0.0,2.24,0.68,0.68,0.0,135.41,134.97,50415.1,0.0,2065.35,1.0,284.31,290.29,299.25,301.95,293.15,293.15,283.15,18032.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9485.31,0.0,413.22,2275.33,0.0,1818.85,0.6,1.0,0.0,3.0,1.0,0.0
17739600.0,296.72,297.15,293.15,0.0,0.0,291.13,0.83,0.3,0.27,296.95,297.15,293.15,0.0,0.0,291.13,0.83,0.3,0.29,296.87,297.15,293.15,0.0,0.0,291.13,0.83,0.3,0.21,296.87,297.15,293.15,0.0,0.0,291.13,0.83,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.13,0.83,0.3,1.36,291.13,291.15,296.78,296.28,296.78,296.86,291.13,1.0,0.54,1.0,1.0,0.0,1.0,2.9,2.9,0.0,2.24,0.68,0.68,0.0,121.88,121.55,50524.94,0.0,1989.57,1.0,284.31,290.3,299.28,301.99,293.15,293.15,283.15,17985.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.02,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9503.61,0.0,413.1,2275.33,0.0,1815.2,0.6,1.0,0.0,3.0,1.0,0.0
17739900.0,296.71,297.15,293.15,0.0,0.0,291.15,0.85,0.3,0.27,296.95,297.15,293.15,0.0,0.0,291.15,0.85,0.3,0.29,296.87,297.15,293.15,0.0,0.0,291.15,0.85,0.3,0.21,296.87,297.15,293.15,0.0,0.0,291.15,0.85,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.15,0.85,0.3,1.36,291.15,291.15,296.88,296.31,296.88,296.86,291.15,1.0,0.53,1.0,1.0,0.0,1.0,2.89,2.89,0.0,2.24,0.68,0.68,0.0,112.25,112.02,50702.57,0.0,1935.84,1.0,284.31,290.31,299.31,302.03,293.15,293.15,283.15,17947.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9529.29,0.0,414.7,2275.33,0.0,1815.4,0.6,1.0,0.0,3.0,1.0,0.0
17740200.0,296.7,297.15,293.15,0.0,0.0,290.29,0.87,0.3,0.27,296.94,297.15,293.15,0.0,0.0,290.29,0.87,0.3,0.29,296.85,297.15,293.15,0.0,0.0,290.29,0.87,0.3,0.21,296.86,297.15,293.15,0.0,0.0,290.29,0.87,0.3,0.29,296.53,297.15,293.15,0.0,0.0,290.29,0.87,0.3,1.35,290.28,291.15,296.97,296.34,296.9,296.85,290.25,1.0,0.53,0.45,0.45,0.55,0.45,2.89,1.13,1.76,0.48,0.59,0.59,0.0,105.7,105.51,40868.08,0.0,1895.42,1.0,284.17,289.44,299.32,301.9,293.15,293.15,283.15,22039.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.89,2.48,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8808.3,0.0,399.92,2275.33,0.0,1791.87,0.58,1.0,0.0,3.0,1.0,0.0
17740500.0,296.64,297.15,293.15,0.0,0.0,290.62,0.88,0.3,0.27,296.89,297.15,293.15,0.0,0.0,290.62,0.88,0.3,0.29,296.8,297.15,293.15,0.0,0.0,290.62,0.88,0.3,0.21,296.81,297.15,293.15,0.0,0.0,290.62,0.88,0.3,0.29,296.47,297.15,293.15,0.0,0.0,290.62,0.88,0.3,1.35,290.62,291.15,297.06,296.38,296.9,296.79,290.62,1.0,0.52,0.47,0.47,0.53,0.47,2.89,1.19,1.69,0.55,0.59,0.59,0.0,101.31,101.21,37548.2,0.0,1870.95,1.0,284.17,289.69,299.26,301.32,293.15,293.15,283.15,19792.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.62,2.17,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8368.44,0.0,279.74,2275.33,0.0,1161.53,0.51,1.0,0.0,3.0,1.0,0.0
17740800.0,296.64,297.15,293.15,0.0,0.0,290.78,0.89,0.3,0.27,296.89,297.15,293.15,0.0,0.0,290.78,0.89,0.3,0.29,296.8,297.15,293.15,0.0,0.0,290.78,0.89,0.3,0.21,296.81,297.15,293.15,0.0,0.0,290.78,0.89,0.3,0.29,296.46,297.15,293.15,0.0,0.0,290.78,0.89,0.3,1.35,290.78,291.15,297.15,296.41,296.95,296.79,290.79,1.0,0.52,0.48,0.48,0.52,0.48,2.89,1.26,1.63,0.61,0.59,0.59,0.0,98.72,98.66,36662.94,0.0,1856.54,1.0,284.18,289.84,299.39,301.42,293.15,293.15,283.15,18697.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.55,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8315.52,0.0,248.97,2275.33,0.0,1063.81,0.49,1.0,0.0,3.0,1.0,0.0
17741100.0,296.66,297.15,293.15,0.0,0.0,290.89,0.89,0.3,0.27,296.9,297.15,293.15,0.0,0.0,290.89,0.89,0.3,0.29,296.81,297.15,293.15,0.0,0.0,290.89,0.89,0.3,0.21,296.82,297.15,293.15,0.0,0.0,290.89,0.89,0.3,0.29,296.48,297.15,293.15,0.0,0.0,290.89,0.89,0.3,1.35,290.89,291.15,297.23,296.44,297.0,296.81,290.9,1.0,0.52,0.5,0.5,0.5,0.5,2.89,1.32,1.57,0.67,0.58,0.58,0.0,97.23,97.2,36347.31,0.0,1848.28,1.0,284.19,289.93,299.43,301.44,293.15,293.15,283.15,18346.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.51,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8291.44,0.0,236.0,2275.33,0.0,1041.68,0.48,1.0,0.0,3.0,1.0,0.0
17741400.0,296.67,297.15,293.15,0.0,0.0,290.98,0.9,0.3,0.27,296.92,297.15,293.15,0.0,0.0,290.98,0.9,0.3,0.29,296.83,297.15,293.15,0.0,0.0,290.98,0.9,0.3,0.21,296.84,297.15,293.15,0.0,0.0,290.98,0.9,0.3,0.29,296.49,297.15,293.15,0.0,0.0,290.98,0.9,0.3,1.35,290.98,291.15,297.32,296.47,297.06,296.82,290.98,1.0,0.52,0.51,0.51,0.49,0.51,2.89,1.38,1.51,0.73,0.58,0.58,0.0,96.39,96.37,36318.05,0.0,1843.6,1.0,284.2,290.01,299.46,301.48,293.15,293.15,283.15,18167.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.49,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8291.3,0.0,229.69,2275.33,0.0,1031.35,0.48,1.0,0.0,3.0,1.0,0.0
17741700.0,296.69,297.15,293.15,0.0,0.0,291.04,0.9,0.3,0.27,296.94,297.15,293.15,0.0,0.0,291.04,0.9,0.3,0.29,296.85,297.15,293.15,0.0,0.0,291.04,0.9,0.3,0.21,296.86,297.15,293.15,0.0,0.0,291.04,0.9,0.3,0.29,296.51,297.15,293.15,0.0,0.0,291.04,0.9,0.3,1.35,291.04,291.15,297.4,296.49,297.12,296.84,291.05,1.0,0.52,0.52,0.52,0.48,0.52,2.89,1.43,1.46,0.78,0.58,0.58,0.0,95.91,95.9,36476.5,0.0,1840.97,1.0,284.21,290.06,299.5,301.51,293.15,293.15,283.15,18051.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8307.65,0.0,227.18,2275.33,0.0,1031.95,0.48,1.0,0.0,3.0,1.0,0.0
17742000.0,296.71,297.15,293.15,0.0,0.0,291.1,0.9,0.3,0.27,296.95,297.15,293.15,0.0,0.0,291.1,0.9,0.3,0.29,296.86,297.15,293.15,0.0,0.0,291.1,0.9,0.3,0.21,296.87,297.15,293.15,0.0,0.0,291.1,0.9,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.1,0.9,0.3,1.35,291.1,291.15,297.48,296.52,297.18,296.86,291.1,1.0,0.52,0.54,0.54,0.46,0.54,2.89,1.48,1.41,0.82,0.58,0.58,0.0,95.63,95.63,36765.19,0.0,1839.46,1.0,284.22,290.11,299.53,301.56,293.15,293.15,283.15,17968.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8335.41,0.0,227.2,2275.33,0.0,1040.22,0.48,1.0,0.0,3.0,1.0,0.0
17742300.0,296.73,297.15,293.15,0.0,0.0,291.13,0.9,0.3,0.27,296.97,297.15,293.15,0.0,0.0,291.13,0.9,0.3,0.29,296.88,297.15,293.15,0.0,0.0,291.13,0.9,0.3,0.21,296.89,297.15,293.15,0.0,0.0,291.13,0.9,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.13,0.9,0.3,1.35,291.13,291.15,297.57,296.55,297.24,296.87,291.13,1.0,0.52,0.55,0.55,0.45,0.55,2.89,1.52,1.37,0.87,0.59,0.59,0.0,95.46,95.46,37147.39,0.0,1838.57,1.0,284.22,290.14,299.56,301.61,293.15,293.15,283.15,17908.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8371.57,0.0,229.07,2275.33,0.0,1053.93,0.48,1.0,0.0,3.0,1.0,0.0
17742600.0,296.74,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.27,296.98,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.89,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.21,296.91,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.16,0.9,0.3,1.35,291.16,291.15,297.65,296.58,297.3,296.89,291.16,1.0,0.52,0.56,0.56,0.44,0.56,2.89,1.56,1.33,0.91,0.59,0.59,0.0,95.35,95.35,37593.93,0.0,1837.99,1.0,284.23,290.17,299.59,301.66,293.15,293.15,283.15,17864.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8413.72,0.0,232.31,2275.33,0.0,1071.43,0.48,1.0,0.0,3.0,1.0,0.0
17742900.0,296.76,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.27,297.0,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.29,296.91,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.21,296.92,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.19,0.9,0.3,1.35,291.19,291.15,297.73,296.61,297.36,296.91,291.19,1.0,0.52,0.57,0.57,0.43,0.57,2.89,1.6,1.29,0.94,0.59,0.59,0.0,95.26,95.26,38083.61,0.0,1837.58,1.0,284.24,290.19,299.61,301.71,293.15,293.15,283.15,17832.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8460.12,0.0,236.59,2275.33,0.0,1091.52,0.49,1.0,0.0,3.0,1.0,0.0
17743200.0,296.77,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.27,297.02,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.29,296.92,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.21,296.94,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.2,0.9,0.3,1.35,291.2,291.15,297.82,296.63,297.43,296.92,291.2,1.0,0.52,0.57,0.57,0.43,0.57,2.89,1.63,1.26,0.97,0.6,0.6,0.0,95.19,95.19,38599.51,0.0,1837.24,1.0,284.24,290.21,299.64,301.76,293.15,293.15,283.15,17809.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8509.35,0.0,241.65,2275.33,0.0,1113.25,0.49,1.0,0.0,3.0,1.0,0.0
17743500.0,296.78,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.27,297.03,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,296.94,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.21,296.95,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.21,0.9,0.3,1.35,291.21,291.15,297.9,296.66,297.49,296.93,291.21,1.0,0.52,0.58,0.58,0.42,0.58,2.89,1.66,1.23,1.0,0.6,0.6,0.0,95.12,95.12,39129.02,0.0,1836.94,1.0,284.25,290.22,299.67,301.82,293.15,293.15,283.15,17794.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.57,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8560.35,0.0,247.28,2275.33,0.0,1135.9,0.49,1.0,0.0,3.0,1.0,0.0
17743800.0,296.8,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.27,297.05,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,296.95,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.21,296.97,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,296.61,297.15,293.15,0.0,0.0,291.22,0.9,0.3,1.35,291.22,291.15,297.98,296.69,297.56,296.95,291.22,1.0,0.52,0.59,0.59,0.41,0.59,2.89,1.69,1.2,1.03,0.6,0.6,0.0,95.07,95.06,39662.64,0.0,1836.68,1.0,284.25,290.23,299.7,301.87,293.15,293.15,283.15,17784.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.59,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8612.27,0.0,253.33,2275.33,0.0,1158.92,0.5,1.0,0.0,3.0,1.0,0.0
17744100.0,296.81,297.15,293.15,0.0,0.0,291.23,0.9,0.3,0.27,297.06,297.15,293.15,0.0,0.0,291.23,0.9,0.3,0.29,296.96,297.15,293.15,0.0,0.0,291.23,0.9,0.3,0.21,296.99,297.15,293.15,0.0,0.0,291.23,0.9,0.3,0.29,296.62,297.15,293.15,0.0,0.0,291.23,0.9,0.3,1.35,291.23,291.15,298.07,296.71,297.62,296.96,291.23,1.0,0.52,0.59,0.59,0.41,0.59,2.89,1.71,1.17,1.06,0.61,0.61,0.0,95.01,95.01,40193.62,0.0,1836.45,1.0,284.26,290.23,299.72,301.92,293.15,293.15,283.15,17779.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.61,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8664.53,0.0,259.67,2275.33,0.0,1181.92,0.5,1.0,0.0,3.0,1.0,0.0
17744400.0,296.83,297.15,293.15,0.0,0.0,291.23,0.9,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.23,0.9,0.3,0.29,296.98,297.15,293.15,0.0,0.0,291.23,0.9,0.3,0.21,297.0,297.15,293.15,0.0,0.0,291.23,0.9,0.3,0.29,296.63,297.15,293.15,0.0,0.0,291.23,0.9,0.3,1.35,291.23,291.15,298.15,296.74,297.68,296.98,291.23,1.0,0.52,0.6,0.6,0.4,0.6,2.89,1.74,1.15,1.08,0.61,0.61,0.0,94.98,94.98,40715.61,0.0,1836.29,1.0,284.26,290.23,299.75,301.98,293.15,293.15,283.15,17777.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.63,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8716.51,0.0,266.21,2275.33,0.0,1204.53,0.51,1.0,0.0,3.0,1.0,0.0
17744700.0,296.84,297.15,293.15,0.0,0.0,291.23,0.9,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.23,0.9,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.23,0.9,0.3,0.21,297.01,297.15,293.15,0.0,0.0,291.23,0.9,0.3,0.29,296.64,297.15,293.15,0.0,0.0,291.23,0.9,0.3,1.35,291.23,291.15,298.23,296.77,297.75,296.99,291.23,1.0,0.52,0.61,0.61,0.39,0.61,2.89,1.76,1.13,1.1,0.62,0.62,0.0,94.96,94.95,41222.17,0.0,1836.2,1.0,284.26,290.24,299.77,302.03,293.15,293.15,283.15,17778.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.65,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8767.63,0.0,272.83,2275.33,0.0,1226.52,0.51,1.0,0.0,3.0,1.0,0.0
17745000.0,296.84,297.15,293.15,0.0,0.0,291.23,0.9,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.23,0.9,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.23,0.9,0.3,0.21,297.02,297.15,293.15,0.0,0.0,291.23,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.23,0.9,0.3,1.35,291.23,291.15,298.32,296.79,297.81,297.0,291.23,1.0,0.52,0.61,0.61,0.39,0.61,2.89,1.78,1.11,1.12,0.62,0.62,0.0,94.95,94.95,41707.2,0.0,1836.17,1.0,284.27,290.24,299.8,302.08,293.15,293.15,283.15,17783.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8817.25,0.0,279.44,2275.33,0.0,1247.41,0.52,1.0,0.0,3.0,1.0,0.0
17745300.0,296.85,297.15,293.15,0.0,0.0,291.23,0.9,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.23,0.9,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.23,0.9,0.3,0.21,297.02,297.15,293.15,0.0,0.0,291.23,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.23,0.9,0.3,1.35,291.23,291.15,298.4,296.82,297.87,297.0,291.23,1.0,0.52,0.61,0.61,0.39,0.61,2.89,1.8,1.09,1.14,0.62,0.62,0.0,94.95,94.95,42173.57,0.0,1836.21,1.0,284.27,290.23,299.82,302.12,293.15,293.15,283.15,17788.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8865.59,0.0,286.0,2275.33,0.0,1267.32,0.52,1.0,0.0,3.0,1.0,0.0
17745600.0,296.85,297.15,293.15,0.0,0.0,291.23,0.9,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.23,0.9,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.23,0.9,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.23,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.23,0.9,0.3,1.35,291.23,291.15,298.48,296.84,297.93,297.0,291.23,1.0,0.52,0.62,0.62,0.38,0.62,2.89,1.81,1.07,1.15,0.63,0.63,0.0,94.97,94.97,42619.26,0.0,1836.31,1.0,284.27,290.23,299.85,302.17,293.15,293.15,283.15,17794.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8912.39,0.0,292.47,2275.33,0.0,1286.09,0.53,1.0,0.0,3.0,1.0,0.0
17745900.0,296.85,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.22,0.9,0.3,1.35,291.22,291.15,298.57,296.87,298.0,297.01,291.22,1.0,0.52,0.62,0.62,0.38,0.62,2.89,1.83,1.06,1.17,0.63,0.63,0.0,95.0,95.0,43047.92,0.0,1836.46,1.0,284.27,290.23,299.87,302.22,293.15,293.15,283.15,17800.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8957.96,0.0,298.85,2275.33,0.0,1303.97,0.53,1.0,0.0,3.0,1.0,0.0
17746200.0,296.86,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.22,0.9,0.3,1.35,291.22,291.15,298.65,296.89,298.06,297.01,291.22,1.0,0.52,0.63,0.63,0.37,0.63,2.89,1.84,1.04,1.19,0.64,0.64,0.0,95.03,95.03,43457.43,0.0,1836.65,1.0,284.28,290.23,299.9,302.26,293.15,293.15,283.15,17806.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.75,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9002.02,0.0,305.1,2275.33,0.0,1320.78,0.53,1.0,0.0,3.0,1.0,0.0
17746500.0,296.86,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.22,0.9,0.3,1.35,291.22,291.15,298.73,296.91,298.12,297.02,291.22,1.0,0.52,0.63,0.63,0.37,0.63,2.89,1.86,1.03,1.2,0.64,0.64,0.0,95.07,95.07,43851.87,0.0,1836.86,1.0,284.28,290.22,299.92,302.3,293.15,293.15,283.15,17812.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9044.95,0.0,311.27,2275.33,0.0,1336.81,0.54,1.0,0.0,3.0,1.0,0.0
17746800.0,296.87,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.22,0.9,0.3,1.35,291.22,291.15,298.82,296.94,298.18,297.02,291.22,1.0,0.52,0.63,0.63,0.37,0.63,2.89,1.87,1.02,1.21,0.64,0.64,0.0,95.11,95.11,44229.05,0.0,1837.09,1.0,284.28,290.22,299.94,302.35,293.15,293.15,283.15,17818.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9086.46,0.0,317.29,2275.33,0.0,1351.87,0.54,1.0,0.0,3.0,1.0,0.0
17747100.0,296.87,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.21,0.9,0.3,1.35,291.21,291.15,298.9,296.96,298.25,297.02,291.21,1.0,0.52,0.64,0.64,0.36,0.64,2.89,1.88,1.01,1.22,0.64,0.64,0.0,95.15,95.15,44593.2,0.0,1837.3,1.0,284.28,290.22,299.96,302.39,293.15,293.15,283.15,17824.59,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9126.95,0.0,323.22,2275.33,0.0,1366.27,0.54,1.0,0.0,3.0,1.0,0.0
17747400.0,296.87,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.21,297.06,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.21,0.9,0.3,1.35,291.21,291.15,298.98,296.98,298.31,297.03,291.21,1.0,0.52,0.64,0.64,0.36,0.64,2.89,1.89,1.0,1.23,0.65,0.65,0.0,95.18,95.18,44942.24,0.0,1837.49,1.0,284.28,290.21,299.99,302.43,293.15,293.15,283.15,17830.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.81,2.34,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9166.17,0.0,329.02,2275.33,0.0,1379.81,0.55,1.0,0.0,3.0,1.0,0.0
17747700.0,296.88,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,297.03,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.21,297.06,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.21,0.9,0.3,1.35,291.21,291.15,299.07,297.01,298.37,297.03,291.21,1.0,0.52,0.64,0.64,0.36,0.64,2.89,1.9,0.99,1.24,0.65,0.65,0.0,95.21,95.21,45280.02,0.0,1837.64,1.0,284.29,290.21,300.01,302.47,293.15,293.15,283.15,17835.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9204.49,0.0,334.73,2275.33,0.0,1392.8,0.55,1.0,0.0,3.0,1.0,0.0
17748000.0,296.88,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,297.03,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.21,0.9,0.3,1.35,291.21,291.15,299.15,297.03,298.43,297.04,291.21,1.0,0.52,0.64,0.64,0.36,0.64,2.89,1.91,0.98,1.25,0.65,0.65,0.0,95.23,95.23,45604.96,0.0,1837.74,1.0,284.29,290.21,300.03,302.51,293.15,293.15,283.15,17839.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9241.72,0.0,340.32,2275.33,0.0,1405.09,0.55,1.0,0.0,3.0,1.0,0.0
17748300.0,296.89,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,297.03,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.21,0.9,0.3,1.35,291.21,291.15,299.24,297.05,298.5,297.04,291.21,1.0,0.52,0.65,0.65,0.35,0.65,2.89,1.91,0.97,1.26,0.66,0.66,0.0,95.23,95.23,45924.48,0.0,1837.81,1.0,284.29,290.2,300.05,302.55,293.15,293.15,283.15,17843.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.86,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9278.7,0.0,345.87,2275.33,0.0,1416.67,0.56,1.0,0.0,3.0,1.0,0.0
17748600.0,296.9,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.29,297.04,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.2,0.9,0.3,1.35,291.2,291.15,299.33,297.07,298.57,297.05,291.2,1.0,0.52,0.65,0.65,0.35,0.65,2.89,1.92,0.96,1.27,0.66,0.66,0.0,95.25,95.25,46244.15,0.0,1838.32,1.0,284.29,290.2,300.08,302.58,293.15,293.15,283.15,17843.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9316.11,0.0,351.45,2275.33,0.0,1427.65,0.56,1.0,0.0,3.0,1.0,0.0
17748900.0,296.9,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.29,297.04,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.2,0.9,0.3,1.35,291.2,291.15,299.42,297.1,298.64,297.06,291.2,1.0,0.52,0.65,0.65,0.35,0.65,2.89,1.93,0.96,1.27,0.66,0.66,0.0,95.4,95.41,46571.03,0.0,1841.45,1.0,284.29,290.2,300.1,302.62,293.15,293.15,283.15,17840.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.89,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9354.6,0.0,357.17,2275.33,0.0,1438.81,0.56,1.0,0.0,3.0,1.0,0.0
17749200.0,296.91,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.29,297.05,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.2,0.9,0.3,1.35,291.2,291.15,299.52,297.12,298.71,297.06,291.2,1.0,0.52,0.65,0.65,0.35,0.65,2.89,1.94,0.95,1.28,0.66,0.66,0.0,95.74,95.77,46902.45,0.0,1847.09,1.0,284.29,290.19,300.13,302.67,293.15,293.15,283.15,17837.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.9,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9393.79,0.0,363.07,2275.33,0.0,1450.3,0.57,1.0,0.0,3.0,1.0,0.0
17749500.0,296.91,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.21,0.9,0.31,0.29,297.05,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.21,0.9,0.3,1.35,291.21,291.15,299.62,297.15,298.78,297.07,291.21,1.0,0.52,0.65,0.65,0.35,0.65,2.89,1.94,0.95,1.29,0.67,0.67,0.0,96.29,96.32,47234.92,0.0,1854.96,1.0,284.29,290.19,300.15,302.71,293.15,293.15,283.15,17835.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.92,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9433.23,0.0,369.12,2275.33,0.0,1462.04,0.57,1.0,0.0,3.0,1.0,0.0
17749800.0,296.92,297.15,293.15,0.0,0.0,291.2,0.89,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.9,0.31,0.29,297.06,297.15,293.15,0.0,0.0,291.2,0.89,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.2,0.89,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.2,0.89,0.3,1.35,291.2,291.15,299.71,297.17,298.85,297.07,291.2,1.0,0.52,0.65,0.65,0.35,0.65,2.9,1.95,0.94,1.29,0.67,0.67,0.0,97.01,97.06,47564.37,0.0,1864.74,1.0,284.3,290.19,300.17,302.75,293.15,293.15,283.15,17835.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9472.41,0.0,375.27,2275.33,0.0,1473.9,0.58,1.0,0.0,3.0,1.0,0.0
17750100.0,296.92,297.15,293.15,0.0,0.0,291.2,0.89,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.31,0.3,297.07,297.15,293.15,0.0,0.0,291.2,0.89,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.2,0.89,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.2,0.89,0.3,1.35,291.2,291.15,299.8,297.19,298.92,297.08,291.2,1.0,0.52,0.65,0.65,0.35,0.65,2.9,1.96,0.94,1.3,0.67,0.67,0.0,97.9,97.95,47886.36,0.0,1876.06,1.0,284.3,290.18,300.19,302.78,293.15,293.15,283.15,17837.39,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9510.79,0.0,381.44,2275.33,0.0,1485.74,0.58,1.0,0.0,3.0,1.0,0.0
17750400.0,296.93,297.15,293.15,0.0,0.0,291.2,0.89,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.32,0.3,297.07,297.15,293.15,0.0,0.0,291.2,0.89,0.3,0.21,297.12,297.15,293.15,0.0,0.0,291.2,0.89,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.2,0.89,0.3,1.35,291.2,291.15,299.89,297.21,298.98,297.08,291.2,1.0,0.52,0.66,0.66,0.34,0.66,2.91,1.97,0.94,1.3,0.67,0.67,0.0,98.92,98.97,48196.19,0.0,1888.54,1.0,284.3,290.18,300.21,302.82,293.15,293.15,283.15,17841.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9547.78,0.0,387.56,2275.33,0.0,1497.38,0.58,1.0,0.0,3.0,1.0,0.0
17750700.0,296.93,297.15,293.15,0.0,0.0,291.2,0.89,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.32,0.3,297.07,297.15,293.15,0.0,0.0,291.2,0.89,0.3,0.21,297.12,297.15,293.15,0.0,0.0,291.2,0.89,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.2,0.89,0.3,1.35,291.2,291.15,299.97,297.23,299.04,297.08,291.2,1.0,0.53,0.66,0.66,0.34,0.66,2.91,1.97,0.94,1.31,0.68,0.68,0.0,100.03,100.08,48489.99,0.0,1901.81,1.0,284.3,290.17,300.23,302.85,293.15,293.15,283.15,17846.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9582.88,0.0,393.54,2275.33,0.0,1508.72,0.58,1.0,0.0,3.0,1.0,0.0
17751000.0,296.94,297.15,293.15,0.0,0.0,291.2,0.88,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.33,0.31,297.08,297.15,293.15,0.0,0.0,291.2,0.88,0.3,0.21,297.13,297.15,293.15,0.0,0.0,291.2,0.88,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.2,0.88,0.3,1.35,291.2,291.15,300.04,297.24,299.09,297.09,291.2,1.0,0.53,0.66,0.66,0.34,0.66,2.92,1.98,0.94,1.31,0.68,0.68,0.0,101.2,101.26,48763.73,0.0,1915.57,1.0,284.3,290.17,300.25,302.88,293.15,293.15,283.15,17854.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.99,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9615.55,0.0,399.28,2275.33,0.0,1519.64,0.59,1.0,0.0,3.0,1.0,0.0
17751300.0,296.94,297.15,293.15,0.0,0.0,291.2,0.88,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.33,0.31,297.08,297.15,293.15,0.0,0.0,291.2,0.88,0.3,0.21,297.13,297.15,293.15,0.0,0.0,291.2,0.88,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.2,0.88,0.3,1.35,291.2,291.15,300.1,297.26,299.14,297.09,291.2,1.0,0.53,0.66,0.66,0.34,0.66,2.92,1.98,0.94,1.32,0.68,0.68,0.0,102.42,102.48,49014.4,0.0,1929.58,1.0,284.3,290.16,300.26,302.91,293.15,293.15,283.15,17864.39,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.0,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9645.38,0.0,404.72,2275.33,0.0,1530.06,0.59,1.0,0.0,3.0,1.0,0.0
