time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17751600.0,296.95,297.15,293.15,0.0,0.0,291.19,0.88,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.33,0.32,297.09,297.15,293.15,0.0,0.0,291.19,0.88,0.3,0.21,297.14,297.15,293.15,0.0,0.0,291.19,0.88,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.19,0.88,0.3,1.35,291.19,291.15,300.15,297.27,299.17,297.09,291.19,1.0,0.53,0.66,0.66,0.34,0.66,2.93,1.99,0.94,1.32,0.68,0.68,0.0,103.67,103.73,49237.51,0.0,1943.64,1.0,284.3,290.15,300.27,302.93,293.15,293.15,283.15,17876.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9671.77,0.0,409.74,2275.33,0.0,1539.79,0.59,1.0,0.0,3.0,1.0,0.0
17751900.0,296.95,297.15,293.15,0.0,0.0,291.19,0.87,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.34,0.32,297.09,297.15,293.15,0.0,0.0,291.19,0.87,0.3,0.21,297.14,297.15,293.15,0.0,0.0,291.19,0.87,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.19,0.87,0.3,1.35,291.19,291.15,300.18,297.27,299.2,297.09,291.19,1.0,0.53,0.66,0.66,0.34,0.66,2.93,1.99,0.94,1.32,0.68,0.68,0.0,104.93,104.99,49432.36,0.0,1957.61,1.0,284.3,290.15,300.28,302.95,293.15,293.15,283.15,17889.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9694.57,0.0,414.3,2275.33,0.0,1548.9,0.6,1.0,0.0,3.0,1.0,0.0
17752200.0,296.95,297.15,293.15,0.0,0.0,291.19,0.87,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.34,0.32,297.09,297.15,293.15,0.0,0.0,291.19,0.87,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.19,0.87,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.19,0.87,0.3,1.35,291.19,291.15,300.21,297.28,299.21,297.1,291.19,1.0,0.53,0.66,0.66,0.34,0.66,2.93,2.0,0.94,1.33,0.69,0.69,0.0,106.18,106.23,49597.73,0.0,1971.33,1.0,284.3,290.14,300.28,302.96,293.15,293.15,283.15,17903.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9713.64,0.0,418.32,2275.33,0.0,1557.01,0.6,1.0,0.0,3.0,1.0,0.0
17752500.0,296.96,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.34,0.33,297.09,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.18,0.87,0.3,1.35,291.18,291.15,300.22,297.28,299.22,297.1,291.18,1.0,0.53,0.66,0.66,0.34,0.66,2.94,2.0,0.94,1.33,0.69,0.69,0.0,107.41,107.47,49739.22,0.0,1985.12,1.0,284.3,290.14,300.28,302.97,293.15,293.15,283.15,17916.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.04,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9729.65,0.0,421.86,2275.33,0.0,1564.3,0.6,1.0,0.0,3.0,1.0,0.0
17752800.0,296.96,297.15,293.15,0.0,0.0,291.18,0.86,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.35,0.33,297.1,297.15,293.15,0.0,0.0,291.18,0.86,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.18,0.86,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.18,0.86,0.3,1.35,291.18,291.15,300.22,297.28,299.23,297.1,291.18,1.0,0.54,0.66,0.66,0.34,0.66,2.94,2.0,0.94,1.33,0.69,0.69,0.0,108.62,108.68,49862.29,0.0,1999.65,1.0,284.3,290.13,300.28,302.98,293.15,293.15,283.15,17927.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9743.21,0.0,424.96,2275.33,0.0,1570.83,0.6,1.0,0.0,3.0,1.0,0.0
17753100.0,296.96,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.35,0.33,297.1,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.86,0.3,1.35,291.17,291.15,300.22,297.28,299.23,297.1,291.17,1.0,0.54,0.66,0.66,0.34,0.66,2.95,2.01,0.94,1.33,0.69,0.69,0.0,109.82,109.88,49967.63,0.0,2014.51,1.0,284.3,290.13,300.28,302.98,293.15,293.15,283.15,17936.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9754.5,0.0,427.67,2275.33,0.0,1576.65,0.6,1.0,0.0,3.0,1.0,0.0
17753400.0,296.96,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.35,0.34,297.1,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.86,0.3,1.35,291.17,291.15,300.21,297.28,299.22,297.1,291.17,1.0,0.54,0.66,0.66,0.34,0.66,2.95,2.01,0.94,1.34,0.69,0.69,0.0,110.99,111.05,50057.27,0.0,2029.4,1.0,284.3,290.12,300.28,302.99,293.15,293.15,283.15,17945.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9763.83,0.0,430.01,2275.33,0.0,1581.82,0.6,1.0,0.0,3.0,1.0,0.0
17753700.0,296.96,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.36,0.34,297.1,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.31,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.86,0.3,1.35,291.17,291.15,300.2,297.28,299.21,297.1,291.17,1.0,0.54,0.66,0.66,0.34,0.66,2.96,2.01,0.95,1.34,0.69,0.69,0.0,112.12,112.18,50133.58,0.0,2044.14,1.0,284.3,290.12,300.28,302.99,293.15,293.15,283.15,17952.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9771.53,0.0,432.04,2275.33,0.0,1586.41,0.6,1.0,0.0,3.0,1.0,0.0
17754000.0,296.96,297.15,293.15,0.0,0.0,291.17,0.85,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.17,0.91,0.36,0.34,297.11,297.15,293.15,0.0,0.0,291.17,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.31,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.85,0.3,1.35,291.17,291.15,300.19,297.27,299.2,297.1,291.17,1.0,0.54,0.66,0.66,0.34,0.66,2.97,2.02,0.95,1.34,0.69,0.69,0.0,113.21,113.27,50198.45,0.0,2058.56,1.0,284.3,290.12,300.28,302.99,293.15,293.15,283.15,17958.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9777.88,0.0,433.79,2275.33,0.0,1590.4,0.61,1.0,0.0,3.0,1.0,0.0
17754300.0,296.97,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.16,0.91,0.36,0.34,297.11,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.31,0.29,296.65,297.15,293.15,0.0,0.0,291.16,0.85,0.3,1.36,291.16,291.15,300.17,297.27,299.19,297.1,291.16,1.0,0.54,0.66,0.66,0.34,0.66,2.97,2.02,0.95,1.34,0.69,0.69,0.0,114.26,114.32,50255.58,0.0,2072.63,1.0,284.3,290.12,300.27,302.99,293.15,293.15,283.15,17963.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9783.39,0.0,435.33,2275.33,0.0,1593.89,0.61,1.0,0.0,3.0,1.0,0.0
17754600.0,296.97,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.16,0.91,0.36,0.34,297.11,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.31,0.3,296.65,297.15,293.15,0.0,0.0,291.16,0.85,0.3,1.36,291.16,291.15,300.16,297.27,299.18,297.11,291.16,1.0,0.54,0.66,0.66,0.34,0.66,2.98,2.02,0.96,1.34,0.69,0.69,0.0,115.27,115.32,50307.57,0.0,2086.27,1.0,284.3,290.11,300.27,302.99,293.15,293.15,283.15,17967.34,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9788.41,0.0,436.7,2275.33,0.0,1596.92,0.61,1.0,0.0,3.0,1.0,0.0
17754900.0,296.97,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.16,0.91,0.37,0.35,297.11,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.31,0.3,296.65,297.15,293.15,0.0,0.0,291.16,0.85,0.3,1.36,291.16,291.15,300.15,297.27,299.18,297.11,291.16,1.0,0.55,0.66,0.66,0.34,0.66,2.98,2.02,0.96,1.34,0.69,0.69,0.0,116.24,116.29,50358.38,0.0,2099.57,1.0,284.3,290.11,300.27,302.99,293.15,293.15,283.15,17969.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9793.47,0.0,437.99,2275.33,0.0,1599.57,0.61,1.0,0.0,3.0,1.0,0.0
17755200.0,296.97,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.16,0.91,0.37,0.35,297.11,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.31,0.3,296.65,297.15,293.15,0.0,0.0,291.16,0.85,0.3,1.36,291.16,291.15,300.15,297.27,299.17,297.11,291.16,1.0,0.55,0.66,0.66,0.34,0.66,2.99,2.02,0.96,1.34,0.69,0.69,0.0,117.18,117.23,50411.17,0.0,2112.52,1.0,284.3,290.11,300.27,302.99,293.15,293.15,283.15,17969.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9798.99,0.0,439.27,2275.33,0.0,1601.9,0.61,1.0,0.0,3.0,1.0,0.0
17755500.0,296.96,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.37,0.35,297.1,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.31,0.3,296.64,297.15,293.15,0.0,0.0,291.16,0.84,0.3,1.36,291.16,291.15,300.15,297.26,299.17,297.1,291.16,1.0,0.55,0.66,0.66,0.34,0.66,2.99,2.02,0.96,1.34,0.69,0.69,0.0,117.95,117.97,50413.41,0.0,2118.56,1.0,284.3,290.11,300.26,302.99,293.15,293.15,283.15,17988.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.08,2.63,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9799.23,0.0,440.11,2275.33,0.0,1604.6,0.61,1.0,0.0,3.0,1.0,0.0
17755800.0,296.96,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.37,0.35,297.1,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.31,0.3,296.63,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.14,297.26,299.16,297.09,291.15,1.0,0.55,0.66,0.66,0.34,0.66,2.99,2.02,0.96,1.34,0.69,0.69,0.0,118.44,118.45,50370.68,0.0,2121.08,1.0,284.3,290.1,300.26,302.98,293.15,293.15,283.15,18006.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.07,2.63,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9793.15,0.0,440.04,2275.33,0.0,1606.09,0.61,1.0,0.0,3.0,1.0,0.0
17756100.0,296.96,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.37,0.35,297.1,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.31,0.3,296.63,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.13,297.24,299.15,297.09,291.15,1.0,0.55,0.66,0.66,0.34,0.66,2.99,2.02,0.96,1.34,0.69,0.69,0.0,118.75,118.76,50301.96,0.0,2122.85,1.0,284.3,290.1,300.24,302.96,293.15,293.15,283.15,18019.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9783.43,0.0,439.34,2275.33,0.0,1606.45,0.61,1.0,0.0,3.0,1.0,0.0
17756400.0,296.96,297.15,293.15,0.0,0.0,291.14,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.37,0.35,297.1,297.15,293.15,0.0,0.0,291.14,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.31,0.3,296.63,297.15,293.15,0.0,0.0,291.14,0.84,0.3,1.36,291.14,291.15,300.11,297.23,299.14,297.1,291.14,1.0,0.55,0.66,0.66,0.34,0.66,2.99,2.02,0.96,1.34,0.69,0.69,0.0,118.98,118.99,50218.97,0.0,2124.67,1.0,284.3,290.09,300.23,302.95,293.15,293.15,283.15,18028.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9771.68,0.0,438.21,2275.33,0.0,1605.89,0.61,1.0,0.0,3.0,1.0,0.0
17756700.0,296.96,297.15,293.15,0.0,0.0,291.14,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.37,0.35,297.1,297.15,293.15,0.0,0.0,291.14,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.31,0.3,296.63,297.15,293.15,0.0,0.0,291.14,0.84,0.3,1.36,291.14,291.15,300.1,297.22,299.13,297.1,291.14,1.0,0.55,0.66,0.66,0.34,0.66,2.99,2.02,0.97,1.34,0.69,0.69,0.0,119.17,119.18,50132.89,0.0,2126.87,1.0,284.3,290.09,300.22,302.93,293.15,293.15,283.15,18032.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9759.5,0.0,436.87,2275.33,0.0,1604.61,0.61,1.0,0.0,3.0,1.0,0.0
17757000.0,296.96,297.15,293.15,0.0,0.0,291.14,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.37,0.35,297.1,297.15,293.15,0.0,0.0,291.14,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.32,0.3,296.63,297.15,293.15,0.0,0.0,291.14,0.84,0.3,1.36,291.14,291.15,300.09,297.21,299.12,297.1,291.14,1.0,0.55,0.66,0.66,0.34,0.66,2.99,2.02,0.97,1.34,0.69,0.69,0.0,119.35,119.36,50054.71,0.0,2129.65,1.0,284.3,290.09,300.21,302.91,293.15,293.15,283.15,18032.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9748.47,0.0,435.49,2275.33,0.0,1602.74,0.61,1.0,0.0,3.0,1.0,0.0
17757300.0,296.96,297.15,293.15,0.0,0.0,291.14,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.37,0.35,297.1,297.15,293.15,0.0,0.0,291.14,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.32,0.3,296.63,297.15,293.15,0.0,0.0,291.14,0.84,0.3,1.36,291.14,291.15,300.08,297.2,299.12,297.1,291.14,1.0,0.55,0.66,0.66,0.34,0.66,2.99,2.02,0.97,1.34,0.69,0.69,0.0,119.55,119.56,49994.61,0.0,2133.06,1.0,284.3,290.09,300.2,302.9,293.15,293.15,283.15,18027.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9740.03,0.0,434.28,2275.33,0.0,1600.35,0.61,1.0,0.0,3.0,1.0,0.0
17757600.0,296.96,297.15,293.15,0.0,0.0,291.14,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.37,0.35,297.1,297.15,293.15,0.0,0.0,291.14,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.32,0.3,296.63,297.15,293.15,0.0,0.0,291.14,0.84,0.3,1.36,291.14,291.15,300.08,297.2,299.11,297.1,291.14,1.0,0.55,0.66,0.66,0.34,0.66,2.99,2.02,0.97,1.34,0.69,0.69,0.0,119.77,119.78,49964.42,0.0,2137.18,1.0,284.3,290.09,300.2,302.9,293.15,293.15,283.15,18017.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9735.85,0.0,433.43,2275.33,0.0,1597.69,0.61,1.0,0.0,3.0,1.0,0.0
17757900.0,296.96,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.37,0.35,297.11,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.15,0.86,0.32,0.3,296.62,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.08,297.2,299.12,297.1,291.15,1.0,0.55,0.66,0.66,0.34,0.66,2.99,2.02,0.97,1.34,0.69,0.69,0.0,120.03,120.05,49975.37,0.0,2142.01,1.0,284.3,290.09,300.2,302.9,293.15,293.15,283.15,18002.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9737.52,0.0,433.15,2275.33,0.0,1594.97,0.61,1.0,0.0,3.0,1.0,0.0
17758200.0,296.96,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.15,0.9,0.37,0.35,297.11,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.15,0.86,0.32,0.3,296.62,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.09,297.21,299.12,297.1,291.15,1.0,0.55,0.66,0.66,0.34,0.66,3.0,2.02,0.97,1.34,0.69,0.69,0.0,120.33,120.35,50040.53,0.0,2147.59,1.0,284.3,290.1,300.21,302.91,293.15,293.15,283.15,17981.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9746.85,0.0,433.69,2275.33,0.0,1592.57,0.61,1.0,0.0,3.0,1.0,0.0
17758500.0,296.96,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.16,0.9,0.37,0.35,297.11,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.32,0.3,296.62,297.15,293.15,0.0,0.0,291.16,0.84,0.3,1.36,291.16,291.15,300.11,297.23,299.14,297.1,291.16,1.0,0.55,0.66,0.66,0.34,0.66,3.0,2.02,0.97,1.34,0.69,0.69,0.0,120.67,120.7,50168.47,0.0,2153.88,1.0,284.3,290.1,300.23,302.94,293.15,293.15,283.15,17955.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9765.07,0.0,435.22,2275.33,0.0,1590.25,0.61,1.0,0.0,3.0,1.0,0.0
17758800.0,296.97,297.15,293.15,0.0,0.0,291.17,0.84,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.17,0.9,0.37,0.36,297.11,297.15,293.15,0.0,0.0,291.17,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.32,0.31,296.62,297.15,293.15,0.0,0.0,291.17,0.84,0.3,1.36,291.17,291.15,300.15,297.27,299.16,297.1,291.17,1.0,0.55,0.66,0.66,0.34,0.66,3.0,2.02,0.98,1.34,0.69,0.69,0.0,121.07,121.09,50376.22,0.0,2160.93,1.0,284.3,290.11,300.27,302.98,293.15,293.15,283.15,17924.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9794.63,0.0,438.05,2275.33,0.0,1588.83,0.61,1.0,0.0,3.0,1.0,0.0
17759100.0,296.99,297.15,293.15,0.0,0.0,291.18,0.84,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.18,0.9,0.38,0.36,297.14,297.15,293.15,0.0,0.0,291.18,0.84,0.3,0.21,297.18,297.15,293.15,0.0,0.0,291.18,0.86,0.33,0.31,296.65,297.15,293.15,0.0,0.0,291.18,0.84,0.3,1.36,291.18,291.15,300.2,297.3,299.2,297.12,291.18,1.0,0.55,0.65,0.65,0.35,0.65,3.01,2.03,0.98,1.34,0.7,0.7,0.0,121.76,121.85,50700.69,0.0,2181.98,1.0,284.3,290.12,300.3,303.03,293.15,293.15,283.15,17869.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9837.37,0.0,442.7,2275.33,0.0,1593.98,0.61,1.0,0.0,3.0,1.0,0.0
17759400.0,297.0,297.15,293.15,0.0,0.0,291.19,0.84,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.19,0.91,0.38,0.36,297.14,297.15,293.15,0.0,0.0,291.19,0.84,0.3,0.21,297.18,297.15,293.15,0.0,0.0,291.19,0.86,0.33,0.32,296.66,297.15,293.15,0.0,0.0,291.19,0.84,0.3,1.36,291.19,291.15,300.26,297.33,299.24,297.13,291.19,1.0,0.56,0.65,0.65,0.35,0.65,3.02,2.03,0.99,1.34,0.7,0.7,0.0,123.0,123.1,51038.31,0.0,2209.98,1.0,284.3,290.12,300.33,303.08,293.15,293.15,283.15,17848.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9880.36,0.0,448.92,2275.33,0.0,1605.88,0.61,1.0,0.0,3.0,1.0,0.0
17759700.0,297.0,297.15,293.15,0.0,0.0,291.19,0.83,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.19,0.91,0.39,0.37,297.15,297.15,293.15,0.0,0.0,291.19,0.83,0.3,0.21,297.18,297.15,293.15,0.0,0.0,291.19,0.87,0.34,0.32,296.66,297.15,293.15,0.0,0.0,291.19,0.83,0.3,1.36,291.19,291.15,300.33,297.35,299.28,297.13,291.19,1.0,0.56,0.65,0.65,0.35,0.65,3.04,2.04,1.0,1.35,0.7,0.7,0.0,124.56,124.66,51351.55,0.0,2238.92,1.0,284.31,290.12,300.35,303.12,293.15,293.15,283.15,17845.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9919.55,0.0,455.53,2275.33,0.0,1618.28,0.62,1.0,0.0,3.0,1.0,0.0
17760000.0,297.0,297.15,293.15,0.0,0.0,291.2,0.83,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.39,0.37,297.15,297.15,293.15,0.0,0.0,291.2,0.83,0.3,0.21,297.18,297.15,293.15,0.0,0.0,291.2,0.87,0.34,0.32,296.66,297.15,293.15,0.0,0.0,291.2,0.83,0.3,1.36,291.2,291.15,300.41,297.36,299.33,297.13,291.2,1.0,0.56,0.65,0.65,0.35,0.65,3.05,2.04,1.0,1.35,0.7,0.7,0.0,126.23,126.33,51633.93,0.0,2267.42,1.0,284.31,290.12,300.37,303.15,293.15,293.15,283.15,17850.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.12,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9954.51,0.0,462.09,2275.33,0.0,1630.25,0.62,1.0,0.0,3.0,1.0,0.0
17760300.0,297.01,297.15,293.15,0.0,0.0,291.19,0.83,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.4,0.38,297.15,297.15,293.15,0.0,0.0,291.19,0.83,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.35,0.33,296.66,297.15,293.15,0.0,0.0,291.19,0.83,0.3,1.36,291.19,291.15,300.5,297.37,299.38,297.13,291.19,1.0,0.56,0.65,0.65,0.35,0.65,3.06,2.04,1.01,1.35,0.71,0.71,0.0,127.93,128.03,51883.16,0.0,2294.43,1.0,284.31,290.11,300.38,303.17,293.15,293.15,283.15,17858.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9985.17,0.0,468.38,2275.33,0.0,1641.14,0.62,1.0,0.0,3.0,1.0,0.0
17760600.0,297.01,297.15,293.15,0.0,0.0,291.19,0.83,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.4,0.38,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.35,0.33,296.66,297.15,293.15,0.0,0.0,291.19,0.83,0.3,1.36,291.19,291.15,300.59,297.38,299.44,297.13,291.19,1.0,0.56,0.65,0.65,0.35,0.65,3.07,2.05,1.02,1.35,0.71,0.71,0.0,129.58,129.67,52101.74,0.0,2319.39,1.0,284.31,290.1,300.38,303.19,293.15,293.15,283.15,17868.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10012.02,0.0,474.29,2275.33,0.0,1650.8,0.63,1.0,0.0,3.0,1.0,0.0
17760900.0,297.01,297.15,293.15,0.0,0.0,291.19,0.83,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.4,0.38,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.35,0.33,296.66,297.15,293.15,0.0,0.0,291.19,0.83,0.3,1.36,291.19,291.15,300.68,297.39,299.5,297.13,291.19,1.0,0.57,0.65,0.65,0.35,0.65,3.07,2.05,1.03,1.35,0.71,0.71,0.0,131.13,131.21,52295.64,0.0,2342.26,1.0,284.31,290.09,300.39,303.21,293.15,293.15,283.15,17878.34,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10035.96,0.0,479.8,2275.33,0.0,1659.16,0.63,1.0,0.0,3.0,1.0,0.0
17761200.0,297.01,297.15,293.15,0.0,0.0,291.19,0.82,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.19,0.91,0.41,0.38,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.35,0.34,296.65,297.15,293.15,0.0,0.0,291.19,0.82,0.3,1.36,291.19,291.15,300.78,297.4,299.56,297.13,291.19,1.0,0.57,0.65,0.65,0.35,0.65,3.08,2.05,1.03,1.35,0.71,0.71,0.0,132.57,132.65,52474.61,0.0,2363.56,1.0,284.31,290.08,300.4,303.22,293.15,293.15,283.15,17885.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10058.31,0.0,485.0,2275.33,0.0,1666.29,0.63,1.0,0.0,3.0,1.0,0.0
17761500.0,297.01,297.15,293.15,0.0,0.0,291.19,0.82,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.19,0.91,0.41,0.39,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.31,0.22,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.36,0.34,296.65,297.15,293.15,0.0,0.0,291.19,0.82,0.3,1.36,291.19,291.15,300.88,297.4,299.62,297.13,291.19,1.0,0.57,0.65,0.65,0.35,0.65,3.09,2.05,1.04,1.35,0.71,0.71,0.0,133.94,134.01,52652.3,0.0,2384.29,1.0,284.31,290.08,300.41,303.24,293.15,293.15,283.15,17888.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10080.86,0.0,490.05,2275.33,0.0,1672.4,0.63,1.0,0.0,3.0,1.0,0.0
17761800.0,297.01,297.15,293.15,0.0,0.0,291.19,0.82,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.19,0.91,0.41,0.39,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.31,0.22,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.36,0.34,296.65,297.15,293.15,0.0,0.0,291.19,0.82,0.3,1.36,291.19,291.15,300.97,297.41,299.68,297.13,291.19,1.0,0.57,0.65,0.65,0.35,0.65,3.1,2.05,1.04,1.35,0.72,0.72,0.0,135.25,135.32,52843.02,0.0,2405.49,1.0,284.31,290.07,300.42,303.26,293.15,293.15,283.15,17885.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10105.54,0.0,495.19,2275.33,0.0,1677.72,0.64,1.0,0.0,3.0,1.0,0.0
17762100.0,297.02,297.15,293.15,0.0,0.0,291.19,0.82,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.41,0.39,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.31,0.22,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.36,0.34,296.65,297.15,293.15,0.0,0.0,291.19,0.82,0.3,1.36,291.19,291.15,301.06,297.43,299.73,297.13,291.19,1.0,0.57,0.65,0.65,0.35,0.65,3.1,2.05,1.05,1.35,0.72,0.72,0.0,136.56,136.64,53062.15,0.0,2428.28,1.0,284.31,290.07,300.43,303.29,293.15,293.15,283.15,17876.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10134.45,0.0,500.66,2275.33,0.0,1682.51,0.64,1.0,0.0,3.0,1.0,0.0
17762400.0,297.02,297.15,293.15,0.0,0.0,291.19,0.82,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.42,0.4,297.17,297.15,293.15,0.0,0.0,291.19,0.83,0.31,0.22,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.37,0.35,296.65,297.15,293.15,0.0,0.0,291.19,0.82,0.3,1.36,291.19,291.15,301.15,297.45,299.79,297.14,291.19,1.0,0.58,0.64,0.64,0.36,0.64,3.11,2.05,1.06,1.35,0.72,0.72,0.0,137.92,138.01,53326.78,0.0,2454.03,1.0,284.31,290.06,300.45,303.32,293.15,293.15,283.15,17860.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10169.96,0.0,506.8,2275.33,0.0,1687.13,0.64,1.0,0.0,3.0,1.0,0.0
17762700.0,297.03,297.15,293.15,0.0,0.0,291.2,0.81,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.42,0.4,297.17,297.15,293.15,0.0,0.0,291.2,0.83,0.32,0.22,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.37,0.35,296.66,297.15,293.15,0.0,0.0,291.2,0.81,0.3,1.36,291.2,291.15,301.23,297.48,299.84,297.14,291.2,1.0,0.58,0.64,0.64,0.36,0.64,3.13,2.06,1.07,1.35,0.72,0.72,0.0,139.41,139.51,53634.0,0.0,2483.76,1.0,284.31,290.06,300.48,303.36,293.15,293.15,283.15,17843.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10211.57,0.0,513.84,2275.33,0.0,1693.94,0.64,1.0,0.0,3.0,1.0,0.0
17763000.0,297.03,297.15,293.15,0.0,0.0,291.2,0.81,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.42,0.4,297.18,297.15,293.15,0.0,0.0,291.2,0.83,0.32,0.23,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.37,0.35,296.66,297.15,293.15,0.0,0.0,291.2,0.81,0.3,1.36,291.2,291.15,301.32,297.5,299.89,297.14,291.2,1.0,0.58,0.64,0.64,0.36,0.64,3.14,2.06,1.08,1.35,0.73,0.73,0.0,141.07,141.18,53964.15,0.0,2517.75,1.0,284.31,290.06,300.51,303.4,293.15,293.15,283.15,17829.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10255.88,0.0,521.64,2275.33,0.0,1702.77,0.65,1.0,0.0,3.0,1.0,0.0
17763300.0,297.04,297.15,293.15,0.0,0.0,291.21,0.81,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.21,0.91,0.43,0.41,297.18,297.15,293.15,0.0,0.0,291.21,0.83,0.33,0.23,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.37,0.36,296.66,297.15,293.15,0.0,0.0,291.21,0.81,0.3,1.36,291.21,291.15,301.4,297.53,299.93,297.15,291.21,1.0,0.58,0.64,0.64,0.36,0.64,3.15,2.06,1.09,1.35,0.73,0.73,0.0,142.92,143.04,54314.33,0.0,2556.15,1.0,284.31,290.06,300.53,303.45,293.15,293.15,283.15,17817.59,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.26,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10302.63,0.0,530.14,2275.33,0.0,1712.58,0.65,1.0,0.0,3.0,1.0,0.0
17763600.0,297.04,297.15,293.15,0.0,0.0,291.21,0.81,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.21,0.91,0.43,0.41,297.19,297.15,293.15,0.0,0.0,291.21,0.84,0.34,0.24,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.38,0.36,296.66,297.15,293.15,0.0,0.0,291.21,0.81,0.3,1.36,291.21,291.15,301.48,297.55,299.98,297.15,291.21,1.0,0.59,0.64,0.64,0.36,0.64,3.17,2.07,1.1,1.35,0.73,0.73,0.0,144.96,145.1,54680.27,0.0,2598.51,1.0,284.31,290.05,300.56,303.49,293.15,293.15,283.15,17807.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.28,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10351.41,0.0,539.25,2275.33,0.0,1723.12,0.65,1.0,0.0,3.0,1.0,0.0
17763900.0,297.05,297.15,293.15,0.0,0.0,291.21,0.81,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.21,0.91,0.44,0.42,297.19,297.15,293.15,0.0,0.0,291.21,0.84,0.34,0.24,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.38,0.36,296.66,297.15,293.15,0.0,0.0,291.21,0.81,0.3,1.36,291.21,291.15,301.57,297.58,300.03,297.15,291.21,1.0,0.59,0.64,0.64,0.36,0.64,3.19,2.07,1.11,1.35,0.74,0.74,0.0,147.19,147.33,55058.02,0.0,2644.32,1.0,284.31,290.05,300.58,303.54,293.15,293.15,283.15,17798.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10401.83,0.0,548.91,2275.33,0.0,1734.21,0.66,1.0,0.0,3.0,1.0,0.0
17764200.0,297.05,297.15,293.15,0.0,0.0,291.21,0.8,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.21,0.91,0.44,0.42,297.19,297.15,293.15,0.0,0.0,291.21,0.84,0.35,0.25,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.39,0.37,296.66,297.15,293.15,0.0,0.0,291.21,0.8,0.3,1.36,291.21,291.15,301.65,297.6,300.07,297.15,291.21,1.0,0.59,0.64,0.64,0.36,0.64,3.2,2.08,1.13,1.35,0.74,0.74,0.0,149.57,149.72,55441.92,0.0,2692.6,1.0,284.31,290.04,300.61,303.58,293.15,293.15,283.15,17793.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10453.29,0.0,559.03,2275.33,0.0,1745.62,0.66,1.0,0.0,3.0,1.0,0.0
17764500.0,297.05,297.15,293.15,0.0,0.0,291.22,0.8,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.22,0.91,0.45,0.43,297.2,297.15,293.15,0.0,0.0,291.22,0.85,0.36,0.25,297.17,297.15,293.15,0.0,0.0,291.22,0.87,0.39,0.37,296.66,297.15,293.15,0.0,0.0,291.22,0.8,0.3,1.36,291.22,291.15,301.73,297.63,300.11,297.15,291.22,1.0,0.6,0.63,0.63,0.37,0.63,3.22,2.08,1.14,1.35,0.74,0.74,0.0,152.06,152.22,55824.95,0.0,2742.01,1.0,284.31,290.04,300.63,303.62,293.15,293.15,283.15,17790.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10504.99,0.0,569.47,2275.33,0.0,1757.05,0.67,1.0,0.0,3.0,1.0,0.0
17764800.0,297.06,297.15,293.15,0.0,0.0,291.22,0.8,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.22,0.91,0.46,0.43,297.2,297.15,293.15,0.0,0.0,291.22,0.85,0.37,0.26,297.17,297.15,293.15,0.0,0.0,291.22,0.87,0.39,0.38,296.66,297.15,293.15,0.0,0.0,291.22,0.8,0.3,1.36,291.22,291.15,301.82,297.65,300.16,297.15,291.22,1.0,0.6,0.63,0.63,0.37,0.63,3.24,2.08,1.16,1.35,0.75,0.75,0.0,154.6,154.75,56200.7,0.0,2791.22,1.0,284.32,290.03,300.65,303.67,293.15,293.15,283.15,17790.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.35,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10556.21,0.0,580.05,2275.33,0.0,1768.23,0.67,1.0,0.0,3.0,1.0,0.0
17765100.0,297.06,297.15,293.15,0.0,0.0,291.22,0.8,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.22,0.91,0.46,0.44,297.19,297.15,293.15,0.0,0.0,291.22,0.85,0.37,0.26,297.17,297.15,293.15,0.0,0.0,291.22,0.87,0.4,0.38,296.66,297.15,293.15,0.0,0.0,291.22,0.8,0.3,1.36,291.22,291.15,301.9,297.67,300.2,297.15,291.22,1.0,0.61,0.63,0.63,0.37,0.63,3.26,2.08,1.17,1.35,0.75,0.75,0.0,157.12,157.27,56564.8,0.0,2839.24,1.0,284.32,290.02,300.68,303.71,293.15,293.15,283.15,17793.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10606.39,0.0,590.64,2275.33,0.0,1778.93,0.68,1.0,0.0,3.0,1.0,0.0
17765400.0,297.06,297.15,293.15,0.0,0.0,291.22,0.79,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.22,0.91,0.46,0.44,297.19,297.15,293.15,0.0,0.0,291.22,0.85,0.38,0.27,297.17,297.15,293.15,0.0,0.0,291.22,0.87,0.4,0.38,296.66,297.15,293.15,0.0,0.0,291.22,0.79,0.3,1.36,291.22,291.15,301.98,297.7,300.24,297.15,291.22,1.0,0.61,0.63,0.63,0.37,0.63,3.27,2.09,1.18,1.35,0.75,0.75,0.0,159.59,159.73,56914.25,0.0,2885.35,1.0,284.32,290.02,300.7,303.75,293.15,293.15,283.15,17798.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.39,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10655.15,0.0,601.13,2275.33,0.0,1789.03,0.68,1.0,0.0,3.0,1.0,0.0
17765700.0,297.06,297.15,293.15,0.0,0.0,291.21,0.79,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.21,0.91,0.47,0.44,297.19,297.15,293.15,0.0,0.0,291.21,0.86,0.39,0.27,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.4,0.38,296.66,297.15,293.15,0.0,0.0,291.21,0.79,0.3,1.36,291.21,291.15,302.07,297.72,300.28,297.15,291.21,1.0,0.61,0.63,0.63,0.37,0.63,3.28,2.09,1.2,1.35,0.75,0.75,0.0,161.97,162.1,57246.18,0.0,2928.85,1.0,284.32,290.01,300.72,303.79,293.15,293.15,283.15,17805.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10702.11,0.0,611.41,2275.33,0.0,1798.39,0.68,1.0,0.0,3.0,1.0,0.0
17766000.0,297.07,297.15,293.15,0.0,0.0,291.21,0.79,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.21,0.91,0.47,0.45,297.19,297.15,293.15,0.0,0.0,291.21,0.86,0.4,0.28,297.16,297.15,293.15,0.0,0.0,291.21,0.87,0.41,0.39,296.66,297.15,293.15,0.0,0.0,291.21,0.79,0.3,1.36,291.21,291.15,302.15,297.74,300.32,297.15,291.21,1.0,0.62,0.63,0.63,0.37,0.63,3.3,2.09,1.21,1.34,0.76,0.76,0.0,164.21,164.33,57558.49,0.0,2969.11,1.0,284.32,290.0,300.74,303.83,293.15,293.15,283.15,17814.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10746.99,0.0,621.38,2275.33,0.0,1806.92,0.69,1.0,0.0,3.0,1.0,0.0
17766300.0,297.07,297.15,293.15,0.0,0.0,291.21,0.79,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.21,0.91,0.47,0.45,297.19,297.15,293.15,0.0,0.0,291.21,0.86,0.4,0.28,297.16,297.15,293.15,0.0,0.0,291.21,0.87,0.41,0.39,296.65,297.15,293.15,0.0,0.0,291.21,0.79,0.3,1.36,291.21,291.15,302.24,297.77,300.36,297.15,291.21,1.0,0.62,0.62,0.62,0.38,0.62,3.31,2.09,1.22,1.34,0.76,0.76,0.0,166.3,166.4,57876.84,0.0,3005.81,1.0,284.32,290.0,300.77,303.87,293.15,293.15,283.15,17815.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.44,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10793.84,0.0,631.22,2275.33,0.0,1812.34,0.69,1.0,0.0,3.0,1.0,0.0
17766600.0,297.07,297.15,293.15,0.0,0.0,291.21,0.78,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.21,0.91,0.48,0.45,297.18,297.15,293.15,0.0,0.0,291.21,0.86,0.41,0.29,297.16,297.15,293.15,0.0,0.0,291.21,0.87,0.41,0.39,296.65,297.15,293.15,0.0,0.0,291.21,0.78,0.3,1.36,291.21,291.15,302.34,297.81,300.41,297.15,291.21,1.0,0.62,0.62,0.62,0.38,0.62,3.32,2.09,1.23,1.34,0.76,0.76,0.0,168.2,168.3,58228.38,0.0,3038.83,1.0,284.32,289.99,300.81,303.92,293.15,293.15,283.15,17807.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10847.49,0.0,641.48,2275.33,0.0,1815.99,0.7,1.0,0.0,3.0,1.0,0.0
17766900.0,297.07,297.15,293.15,0.0,0.0,291.21,0.78,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.21,0.91,0.48,0.45,297.18,297.15,293.15,0.0,0.0,291.21,0.87,0.41,0.29,297.16,297.15,293.15,0.0,0.0,291.21,0.87,0.41,0.39,296.65,297.15,293.15,0.0,0.0,291.21,0.78,0.3,1.36,291.21,291.15,302.45,297.85,300.47,297.14,291.21,1.0,0.62,0.62,0.62,0.38,0.62,3.33,2.08,1.25,1.33,0.77,0.77,0.0,169.91,170.0,58605.26,0.0,3068.21,1.0,284.32,289.99,300.85,303.99,293.15,293.15,283.15,17798.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10906.34,0.0,652.37,2275.33,0.0,1819.93,0.7,1.0,0.0,3.0,1.0,0.0
17767200.0,297.07,297.15,293.15,0.0,0.0,291.22,0.78,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.22,0.91,0.48,0.45,297.18,297.15,293.15,0.0,0.0,291.22,0.87,0.42,0.29,297.16,297.15,293.15,0.0,0.0,291.22,0.86,0.41,0.39,296.65,297.15,293.15,0.0,0.0,291.22,0.78,0.3,1.36,291.22,291.15,302.56,297.9,300.53,297.14,291.22,1.0,0.62,0.62,0.62,0.38,0.62,3.34,2.08,1.25,1.33,0.77,0.77,0.0,171.43,171.5,58992.84,0.0,3093.81,1.0,284.32,289.99,300.9,304.05,293.15,293.15,283.15,17793.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10967.81,0.0,663.78,2275.33,0.0,1824.46,0.7,1.0,0.0,3.0,1.0,0.0
17767500.0,297.07,297.15,293.15,0.0,0.0,291.22,0.78,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.22,0.91,0.48,0.46,297.18,297.15,293.15,0.0,0.0,291.22,0.87,0.42,0.3,297.16,297.15,293.15,0.0,0.0,291.22,0.86,0.41,0.4,296.65,297.15,293.15,0.0,0.0,291.22,0.78,0.3,1.36,291.22,291.15,302.67,297.94,300.58,297.14,291.22,1.0,0.63,0.62,0.62,0.38,0.62,3.34,2.08,1.26,1.33,0.77,0.77,0.0,172.74,172.8,59373.29,0.0,3115.57,1.0,284.32,289.98,300.94,304.12,293.15,293.15,283.15,17793.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.51,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11028.94,0.0,675.4,2275.33,0.0,1829.61,0.71,1.0,0.0,3.0,1.0,0.0
17767800.0,297.07,297.15,293.15,0.0,0.0,291.22,0.78,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.22,0.91,0.48,0.46,297.17,297.15,293.15,0.0,0.0,291.22,0.87,0.43,0.3,297.15,297.15,293.15,0.0,0.0,291.22,0.86,0.42,0.4,296.65,297.15,293.15,0.0,0.0,291.22,0.78,0.3,1.36,291.22,291.15,302.77,297.98,300.64,297.14,291.22,1.0,0.63,0.62,0.62,0.38,0.62,3.35,2.08,1.27,1.32,0.78,0.78,0.0,173.85,173.9,59726.91,0.0,3133.24,1.0,284.32,289.98,300.98,304.18,293.15,293.15,283.15,17801.05,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.52,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11086.44,0.0,686.84,2275.33,0.0,1835.4,0.71,1.0,0.0,3.0,1.0,0.0
17768100.0,297.07,297.15,293.15,0.0,0.0,291.21,0.78,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.21,0.9,0.48,0.46,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.43,0.3,297.15,297.15,293.15,0.0,0.0,291.21,0.86,0.42,0.4,296.65,297.15,293.15,0.0,0.0,291.21,0.78,0.3,1.36,291.21,291.15,302.88,298.02,300.69,297.14,291.21,1.0,0.63,0.61,0.61,0.39,0.61,3.35,2.07,1.28,1.32,0.78,0.78,0.0,174.75,174.79,60031.38,0.0,3146.42,1.0,284.32,289.97,301.02,304.23,293.15,293.15,283.15,17817.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11136.62,0.0,697.6,2275.33,0.0,1841.69,0.72,1.0,0.0,3.0,1.0,0.0
17768400.0,297.06,297.15,293.15,0.0,0.0,291.21,0.78,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.21,0.9,0.48,0.46,297.16,297.15,293.15,0.0,0.0,291.21,0.87,0.43,0.3,297.15,297.15,293.15,0.0,0.0,291.21,0.86,0.42,0.4,296.64,297.15,293.15,0.0,0.0,291.21,0.78,0.3,1.36,291.21,291.15,302.96,298.04,300.74,297.13,291.21,1.0,0.63,0.61,0.61,0.39,0.61,3.35,2.07,1.28,1.31,0.78,0.78,0.0,175.42,175.44,60264.19,0.0,3154.65,1.0,284.32,289.96,301.05,304.27,293.15,293.15,283.15,17844.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11175.69,0.0,707.09,2275.33,0.0,1848.42,0.72,1.0,0.0,3.0,1.0,0.0
17768700.0,297.06,297.15,293.15,0.0,0.0,291.2,0.77,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.2,0.9,0.48,0.45,297.16,297.15,293.15,0.0,0.0,291.2,0.87,0.43,0.3,297.15,297.15,293.15,0.0,0.0,291.2,0.86,0.42,0.4,296.64,297.15,293.15,0.0,0.0,291.2,0.77,0.3,1.36,291.2,291.15,303.04,298.06,300.77,297.13,291.2,1.0,0.63,0.61,0.61,0.39,0.61,3.35,2.06,1.29,1.31,0.78,0.78,0.0,175.85,175.85,60400.25,0.0,3157.35,1.0,284.32,289.95,301.06,304.29,293.15,293.15,283.15,17883.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.57,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11199.5,0.0,714.65,2275.33,0.0,1855.36,0.72,1.0,0.0,3.0,1.0,0.0
17769000.0,297.06,297.15,293.15,0.0,0.0,291.18,0.77,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.18,0.9,0.48,0.45,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.43,0.31,297.15,297.15,293.15,0.0,0.0,291.18,0.86,0.42,0.4,296.64,297.15,293.15,0.0,0.0,291.18,0.77,0.3,1.36,291.18,291.15,303.1,298.05,300.8,297.13,291.18,1.0,0.63,0.61,0.61,0.39,0.61,3.35,2.06,1.29,1.3,0.78,0.78,0.0,176.01,175.99,60413.94,0.0,3153.78,1.0,284.32,289.93,301.06,304.29,293.15,293.15,283.15,17933.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11203.79,0.0,719.52,2275.33,0.0,1862.26,0.72,1.0,0.0,3.0,1.0,0.0
17769300.0,297.05,297.15,293.15,0.0,0.0,291.16,0.77,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.16,0.9,0.47,0.45,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.43,0.31,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.41,0.39,296.63,297.15,293.15,0.0,0.0,291.16,0.77,0.3,1.36,291.16,291.15,303.14,298.03,300.82,297.12,291.16,1.0,0.63,0.61,0.61,0.39,0.61,3.35,2.05,1.29,1.29,0.78,0.78,0.0,175.88,175.84,60279.45,0.0,3143.05,1.0,284.32,289.92,301.03,304.27,293.15,293.15,283.15,17997.07,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11184.44,0.0,720.96,2275.33,0.0,1868.96,0.73,1.0,0.0,3.0,1.0,0.0
17769600.0,297.05,297.15,293.15,0.0,0.0,291.14,0.77,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.14,0.9,0.47,0.45,297.14,297.15,293.15,0.0,0.0,291.14,0.87,0.43,0.3,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.41,0.39,296.63,297.15,293.15,0.0,0.0,291.14,0.77,0.3,1.36,291.14,291.15,303.15,297.99,300.82,297.12,291.14,1.0,0.63,0.61,0.61,0.39,0.61,3.34,2.05,1.29,1.29,0.78,0.78,0.0,175.43,175.37,59970.02,0.0,3124.29,1.0,284.31,289.9,300.99,304.21,293.15,293.15,283.15,18074.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11137.29,0.0,718.12,2275.33,0.0,1875.1,0.72,1.0,0.0,3.0,1.0,0.0
17769900.0,297.04,297.15,293.15,0.0,0.0,291.12,0.78,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.12,0.89,0.47,0.44,297.13,297.15,293.15,0.0,0.0,291.12,0.87,0.43,0.3,297.13,297.15,293.15,0.0,0.0,291.12,0.86,0.41,0.39,296.62,297.15,293.15,0.0,0.0,291.12,0.78,0.3,1.36,291.12,291.15,303.14,297.93,300.81,297.11,291.12,1.0,0.63,0.61,0.61,0.39,0.61,3.33,2.04,1.29,1.28,0.78,0.78,0.0,174.62,174.54,59494.71,0.0,3097.14,1.0,284.31,289.88,300.93,304.13,293.15,293.15,283.15,18155.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.55,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11064.14,0.0,710.45,2275.33,0.0,1876.56,0.72,1.0,0.0,3.0,1.0,0.0
17770200.0,297.03,297.15,293.15,0.0,0.0,291.09,0.78,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.09,0.89,0.46,0.44,297.12,297.15,293.15,0.0,0.0,291.09,0.87,0.42,0.3,297.13,297.15,293.15,0.0,0.0,291.09,0.86,0.41,0.39,296.62,297.15,293.15,0.0,0.0,291.09,0.78,0.3,1.36,291.09,291.15,303.1,297.86,300.78,297.11,291.09,1.0,0.62,0.61,0.61,0.39,0.61,3.32,2.03,1.29,1.28,0.77,0.77,0.0,173.44,173.33,58900.91,0.0,3062.39,1.0,284.3,289.86,300.86,304.03,293.15,293.15,283.15,18226.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.53,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10973.98,0.0,698.52,2275.33,0.0,1873.03,0.72,1.0,0.0,3.0,1.0,0.0
17770500.0,297.02,297.15,293.15,0.0,0.0,291.07,0.78,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.07,0.89,0.46,0.44,297.12,297.15,293.15,0.0,0.0,291.07,0.87,0.42,0.29,297.13,297.15,293.15,0.0,0.0,291.07,0.85,0.4,0.38,296.61,297.15,293.15,0.0,0.0,291.07,0.78,0.3,1.36,291.07,291.15,303.04,297.78,300.74,297.1,291.07,1.0,0.62,0.61,0.61,0.39,0.61,3.3,2.02,1.28,1.27,0.77,0.77,0.0,171.88,171.76,58209.55,0.0,3021.09,1.0,284.3,289.84,300.78,303.92,293.15,293.15,283.15,18289.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10870.3,0.0,683.04,2275.33,0.0,1865.89,0.71,1.0,0.0,3.0,1.0,0.0
17770800.0,297.01,297.15,293.15,0.0,0.0,291.06,0.78,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.06,0.89,0.45,0.43,297.12,297.15,293.15,0.0,0.0,291.06,0.86,0.41,0.29,297.12,297.15,293.15,0.0,0.0,291.06,0.85,0.4,0.38,296.61,297.15,293.15,0.0,0.0,291.06,0.78,0.3,1.36,291.06,291.15,302.96,297.7,300.7,297.1,291.06,1.0,0.62,0.61,0.61,0.39,0.61,3.29,2.01,1.27,1.27,0.76,0.76,0.0,169.97,169.84,57439.56,0.0,2974.29,1.0,284.29,289.83,300.7,303.8,293.15,293.15,283.15,18342.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.48,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10756.2,0.0,664.61,2275.33,0.0,1855.3,0.7,1.0,0.0,3.0,1.0,0.0
17771100.0,297.01,297.15,293.15,0.0,0.0,291.04,0.78,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.04,0.89,0.45,0.42,297.11,297.15,293.15,0.0,0.0,291.04,0.86,0.41,0.29,297.12,297.15,293.15,0.0,0.0,291.04,0.85,0.39,0.37,296.6,297.15,293.15,0.0,0.0,291.04,0.78,0.3,1.36,291.04,291.15,302.88,297.62,300.65,297.09,291.04,1.0,0.61,0.61,0.61,0.39,0.61,3.27,2.01,1.26,1.26,0.76,0.76,0.0,167.73,167.58,56611.84,0.0,2923.21,1.0,284.29,289.82,300.61,303.67,293.15,293.15,283.15,18384.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10635.12,0.0,643.99,2275.33,0.0,1841.6,0.7,1.0,0.0,3.0,1.0,0.0
17771400.0,297.0,297.15,293.15,0.0,0.0,291.03,0.78,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.03,0.89,0.44,0.42,297.11,297.15,293.15,0.0,0.0,291.03,0.86,0.4,0.28,297.12,297.15,293.15,0.0,0.0,291.03,0.85,0.39,0.37,296.6,297.15,293.15,0.0,0.0,291.03,0.78,0.3,1.36,291.03,291.15,302.77,297.53,300.59,297.09,291.03,1.0,0.61,0.61,0.61,0.39,0.61,3.25,2.0,1.25,1.26,0.75,0.75,0.0,165.21,165.05,55747.52,0.0,2869.21,1.0,284.28,289.81,300.53,303.54,293.15,293.15,283.15,18416.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10510.33,0.0,621.93,2275.33,0.0,1825.14,0.69,1.0,0.0,3.0,1.0,0.0
17771700.0,296.99,297.15,293.15,0.0,0.0,291.02,0.79,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.02,0.88,0.43,0.41,297.11,297.15,293.15,0.0,0.0,291.02,0.86,0.39,0.28,297.12,297.15,293.15,0.0,0.0,291.02,0.85,0.38,0.37,296.6,297.15,293.15,0.0,0.0,291.02,0.79,0.3,1.36,291.02,291.15,302.67,297.45,300.53,297.09,291.02,1.0,0.61,0.61,0.61,0.39,0.61,3.23,1.99,1.24,1.26,0.74,0.74,0.0,162.45,162.28,54867.12,0.0,2813.54,1.0,284.28,289.81,300.44,303.41,293.15,293.15,283.15,18436.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.37,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10384.93,0.0,599.16,2275.33,0.0,1806.29,0.68,1.0,0.0,3.0,1.0,0.0
17772000.0,296.99,297.15,293.15,0.0,0.0,291.02,0.79,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.02,0.88,0.43,0.41,297.11,297.15,293.15,0.0,0.0,291.02,0.85,0.38,0.27,297.12,297.15,293.15,0.0,0.0,291.02,0.85,0.38,0.36,296.59,297.15,293.15,0.0,0.0,291.02,0.79,0.3,1.36,291.02,291.15,302.56,297.36,300.47,297.09,291.02,1.0,0.6,0.61,0.61,0.39,0.61,3.21,1.98,1.23,1.25,0.73,0.73,0.0,159.53,159.35,53990.37,0.0,2757.4,1.0,284.28,289.81,300.36,303.28,293.15,293.15,283.15,18446.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.33,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10261.81,0.0,576.36,2275.33,0.0,1785.48,0.67,1.0,0.0,3.0,1.0,0.0
17772300.0,296.98,297.15,293.15,0.0,0.0,291.01,0.79,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.01,0.88,0.42,0.4,297.11,297.15,293.15,0.0,0.0,291.01,0.85,0.38,0.27,297.12,297.15,293.15,0.0,0.0,291.01,0.85,0.37,0.36,296.59,297.15,293.15,0.0,0.0,291.01,0.79,0.3,1.36,291.01,291.15,302.45,297.29,300.41,297.09,291.01,1.0,0.6,0.61,0.61,0.39,0.61,3.19,1.98,1.21,1.25,0.73,0.73,0.0,156.49,156.32,53134.86,0.0,2701.64,1.0,284.27,289.82,300.28,303.16,293.15,293.15,283.15,18445.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10143.43,0.0,554.11,2275.33,0.0,1763.09,0.66,1.0,0.0,3.0,1.0,0.0
17772600.0,296.97,297.15,293.15,0.0,0.0,291.01,0.79,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.01,0.88,0.42,0.4,297.11,297.15,293.15,0.0,0.0,291.01,0.85,0.37,0.26,297.12,297.15,293.15,0.0,0.0,291.01,0.85,0.37,0.35,296.59,297.15,293.15,0.0,0.0,291.01,0.79,0.3,1.36,291.01,291.15,302.34,297.21,300.36,297.08,291.01,1.0,0.59,0.62,0.62,0.38,0.62,3.17,1.97,1.2,1.25,0.72,0.72,0.0,153.39,153.22,52319.47,0.0,2646.97,1.0,284.27,289.82,300.21,303.04,293.15,293.15,283.15,18434.28,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10032.31,0.0,532.89,2275.33,0.0,1739.67,0.65,1.0,0.0,3.0,1.0,0.0
17772900.0,296.97,297.15,293.15,0.0,0.0,291.02,0.8,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.02,0.88,0.41,0.39,297.11,297.15,293.15,0.0,0.0,291.02,0.85,0.36,0.26,297.12,297.15,293.15,0.0,0.0,291.02,0.85,0.36,0.35,296.59,297.15,293.15,0.0,0.0,291.02,0.8,0.3,1.36,291.02,291.15,302.24,297.15,300.3,297.08,291.02,1.0,0.59,0.62,0.62,0.38,0.62,3.15,1.97,1.19,1.25,0.71,0.71,0.0,150.29,150.12,51556.45,0.0,2593.91,1.0,284.27,289.83,300.14,302.94,293.15,293.15,283.15,18413.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.21,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9930.03,0.0,513.05,2275.33,0.0,1715.34,0.64,1.0,0.0,3.0,1.0,0.0
17773200.0,296.96,297.15,293.15,0.0,0.0,291.02,0.8,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.02,0.88,0.4,0.39,297.11,297.15,293.15,0.0,0.0,291.02,0.85,0.36,0.25,297.12,297.15,293.15,0.0,0.0,291.02,0.85,0.36,0.34,296.59,297.15,293.15,0.0,0.0,291.02,0.8,0.3,1.36,291.02,291.15,302.15,297.09,300.26,297.08,291.02,1.0,0.58,0.62,0.62,0.38,0.62,3.13,1.96,1.17,1.25,0.71,0.71,0.0,147.22,147.05,50865.32,0.0,2542.97,1.0,284.27,289.84,300.09,302.84,293.15,293.15,283.15,18384.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9839.04,0.0,494.98,2275.33,0.0,1691.01,0.63,1.0,0.0,3.0,1.0,0.0
17773500.0,296.96,297.15,293.15,0.0,0.0,291.03,0.81,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.03,0.88,0.4,0.38,297.11,297.15,293.15,0.0,0.0,291.03,0.85,0.35,0.25,297.12,297.15,293.15,0.0,0.0,291.03,0.85,0.35,0.34,296.59,297.15,293.15,0.0,0.0,291.03,0.81,0.3,1.36,291.03,291.15,302.07,297.04,300.22,297.08,291.03,1.0,0.58,0.62,0.62,0.38,0.62,3.12,1.96,1.16,1.25,0.7,0.7,0.0,144.19,144.02,50222.98,0.0,2492.03,1.0,284.27,289.85,300.04,302.76,293.15,293.15,283.15,18359.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9756.2,0.0,478.59,2275.33,0.0,1668.68,0.63,1.0,0.0,3.0,1.0,0.0
17773800.0,296.95,297.15,293.15,0.0,0.0,291.03,0.81,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.03,0.88,0.39,0.37,297.11,297.15,293.15,0.0,0.0,291.03,0.84,0.34,0.24,297.12,297.15,293.15,0.0,0.0,291.03,0.85,0.35,0.33,296.58,297.15,293.15,0.0,0.0,291.03,0.81,0.3,1.36,291.03,291.15,301.98,297.0,300.17,297.08,291.03,1.0,0.58,0.62,0.62,0.38,0.62,3.1,1.95,1.15,1.25,0.7,0.7,0.0,141.15,140.97,49595.94,0.0,2439.06,1.0,284.26,289.86,299.99,302.68,293.15,293.15,283.15,18345.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9676.42,0.0,463.24,2275.33,0.0,1647.56,0.62,1.0,0.0,3.0,1.0,0.0
