time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774100.0,296.94,297.15,293.15,0.0,0.0,291.04,0.81,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.04,0.88,0.39,0.37,297.11,297.15,293.15,0.0,0.0,291.04,0.84,0.33,0.24,297.12,297.15,293.15,0.0,0.0,291.04,0.85,0.34,0.33,296.57,297.15,293.15,0.0,0.0,291.04,0.81,0.3,1.36,291.04,291.15,301.9,296.95,300.13,297.07,291.04,1.0,0.57,0.62,0.62,0.38,0.62,3.08,1.95,1.13,1.25,0.69,0.69,0.0,138.03,137.84,48983.14,0.0,2383.42,1.0,284.26,289.87,299.95,302.6,293.15,293.15,283.15,18335.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9599.68,0.0,448.71,2275.33,0.0,1626.09,0.61,1.0,0.0,3.0,1.0,0.0
17774400.0,296.92,297.15,293.15,0.0,0.0,291.04,0.82,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.04,0.88,0.38,0.36,297.1,297.15,293.15,0.0,0.0,291.04,0.84,0.33,0.23,297.11,297.15,293.15,0.0,0.0,291.04,0.85,0.34,0.32,296.57,297.15,293.15,0.0,0.0,291.04,0.82,0.3,1.36,291.04,291.15,301.82,296.91,300.09,297.07,291.04,1.0,0.57,0.63,0.63,0.37,0.63,3.05,1.94,1.11,1.25,0.69,0.69,0.0,134.81,134.61,48387.77,0.0,2325.24,1.0,284.26,289.88,299.91,302.53,293.15,293.15,283.15,18325.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9526.48,0.0,434.88,2275.33,0.0,1603.94,0.61,1.0,0.0,3.0,1.0,0.0
17774700.0,296.91,297.15,293.15,0.0,0.0,291.04,0.82,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.04,0.88,0.37,0.35,297.1,297.15,293.15,0.0,0.0,291.04,0.84,0.32,0.22,297.11,297.15,293.15,0.0,0.0,291.04,0.85,0.33,0.31,296.56,297.15,293.15,0.0,0.0,291.04,0.82,0.3,1.36,291.04,291.15,301.73,296.87,300.05,297.06,291.04,1.0,0.56,0.63,0.63,0.37,0.63,3.03,1.94,1.09,1.25,0.68,0.68,0.0,131.46,131.25,47815.9,0.0,2264.92,1.0,284.26,289.89,299.87,302.47,293.15,293.15,283.15,18314.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9457.58,0.0,421.79,2275.33,0.0,1581.24,0.6,1.0,0.0,3.0,1.0,0.0
17775000.0,296.9,297.15,293.15,0.0,0.0,291.05,0.83,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.05,0.88,0.36,0.35,297.1,297.15,293.15,0.0,0.0,291.05,0.84,0.31,0.22,297.11,297.15,293.15,0.0,0.0,291.05,0.85,0.32,0.31,296.55,297.15,293.15,0.0,0.0,291.05,0.83,0.3,1.36,291.05,291.15,301.65,296.84,300.01,297.06,291.05,1.0,0.56,0.63,0.63,0.37,0.63,3.01,1.93,1.08,1.25,0.68,0.68,0.0,127.98,127.76,47274.28,0.0,2202.95,1.0,284.26,289.91,299.84,302.41,293.15,293.15,283.15,18301.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9393.77,0.0,409.48,2275.33,0.0,1558.19,0.59,1.0,0.0,3.0,1.0,0.0
17775300.0,296.89,297.15,293.15,0.0,0.0,291.05,0.83,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.05,0.88,0.36,0.34,297.1,297.15,293.15,0.0,0.0,291.05,0.83,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.05,0.84,0.32,0.3,296.55,297.15,293.15,0.0,0.0,291.05,0.83,0.3,1.36,291.05,291.15,301.57,296.82,299.97,297.06,291.05,1.0,0.55,0.63,0.63,0.37,0.63,2.98,1.92,1.06,1.25,0.67,0.67,0.0,124.38,124.15,46769.68,0.0,2139.97,1.0,284.26,289.92,299.81,302.36,293.15,293.15,283.15,18284.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9335.79,0.0,398.02,2275.33,0.0,1534.91,0.59,1.0,0.0,3.0,1.0,0.0
17775600.0,296.88,297.15,293.15,0.0,0.0,291.06,0.84,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.06,0.88,0.35,0.33,297.09,297.15,293.15,0.0,0.0,291.06,0.84,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.06,0.84,0.31,0.29,296.54,297.15,293.15,0.0,0.0,291.06,0.84,0.3,1.36,291.06,291.15,301.48,296.8,299.93,297.05,291.06,1.0,0.55,0.64,0.64,0.36,0.64,2.96,1.92,1.04,1.25,0.67,0.67,0.0,120.72,120.53,46357.79,0.0,2087.69,1.0,284.26,289.93,299.8,302.32,293.15,293.15,283.15,18243.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.95,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9288.94,0.0,387.86,2275.33,0.0,1512.6,0.58,1.0,0.0,3.0,1.0,0.0
17775900.0,296.87,297.15,293.15,0.0,0.0,291.07,0.84,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.07,0.88,0.34,0.32,297.08,297.15,293.15,0.0,0.0,291.07,0.84,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.07,0.84,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.07,0.84,0.3,1.36,291.07,291.15,301.4,296.8,299.89,297.05,291.07,1.0,0.54,0.64,0.64,0.36,0.64,2.94,1.92,1.02,1.26,0.67,0.67,0.0,117.12,116.92,46023.2,0.0,2037.8,1.0,284.26,289.95,299.79,302.29,293.15,293.15,283.15,18209.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.93,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9252.36,0.0,379.42,2275.33,0.0,1493.48,0.58,1.0,0.0,3.0,1.0,0.0
17776200.0,296.86,297.15,293.15,0.0,0.0,291.09,0.85,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.09,0.88,0.33,0.32,297.07,297.15,293.15,0.0,0.0,291.09,0.85,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.09,0.85,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.09,0.85,0.3,1.36,291.09,291.15,301.32,296.8,299.85,297.04,291.09,1.0,0.54,0.64,0.64,0.36,0.64,2.93,1.92,1.01,1.26,0.66,0.66,0.0,113.57,113.42,45810.55,0.0,2001.06,1.0,284.26,289.97,299.8,302.28,293.15,293.15,283.15,18153.78,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9229.71,0.0,372.73,2275.33,0.0,1476.61,0.57,1.0,0.0,3.0,1.0,0.0
17776500.0,296.85,297.15,293.15,0.0,0.0,291.1,0.86,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.1,0.88,0.32,0.31,297.06,297.15,293.15,0.0,0.0,291.1,0.86,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.1,0.86,0.3,0.29,296.52,297.15,293.15,0.0,0.0,291.1,0.86,0.3,1.35,291.1,291.15,301.23,296.81,299.8,297.03,291.1,1.0,0.53,0.64,0.64,0.36,0.64,2.92,1.92,1.0,1.26,0.66,0.66,0.0,110.19,110.05,45693.09,0.0,1967.03,1.0,284.26,289.99,299.81,302.29,293.15,293.15,283.15,18111.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9219.32,0.0,368.07,2275.33,0.0,1464.01,0.57,1.0,0.0,3.0,1.0,0.0
17776800.0,296.84,297.15,293.15,0.0,0.0,291.11,0.87,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.11,0.88,0.32,0.3,297.05,297.15,293.15,0.0,0.0,291.11,0.87,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.11,0.87,0.3,0.29,296.51,297.15,293.15,0.0,0.0,291.11,0.87,0.3,1.35,291.11,291.15,301.15,296.83,299.76,297.03,291.11,1.0,0.53,0.64,0.64,0.36,0.64,2.91,1.92,0.98,1.27,0.66,0.66,0.0,106.91,106.77,45655.14,0.0,1933.52,1.0,284.26,290.01,299.83,302.31,293.15,293.15,283.15,18076.35,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.9,2.44,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9219.3,0.0,364.92,2275.33,0.0,1453.29,0.57,1.0,0.0,3.0,1.0,0.0
17777100.0,296.83,297.15,293.15,0.0,0.0,291.12,0.87,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.12,0.88,0.31,0.29,297.04,297.15,293.15,0.0,0.0,291.12,0.87,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.12,0.87,0.3,0.29,296.5,297.15,293.15,0.0,0.0,291.12,0.87,0.3,1.35,291.12,291.15,301.07,296.86,299.71,297.02,291.12,1.0,0.53,0.65,0.65,0.35,0.65,2.9,1.93,0.97,1.27,0.66,0.66,0.0,103.7,103.56,45675.28,0.0,1900.35,1.0,284.27,290.03,299.86,302.34,293.15,293.15,283.15,18047.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9226.92,0.0,362.94,2275.33,0.0,1445.52,0.57,1.0,0.0,3.0,1.0,0.0
17777400.0,296.81,297.15,293.15,0.0,0.0,291.13,0.88,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.13,0.88,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.13,0.88,0.3,0.21,297.06,297.15,293.15,0.0,0.0,291.13,0.88,0.3,0.29,296.49,297.15,293.15,0.0,0.0,291.13,0.88,0.3,1.35,291.13,291.15,300.98,296.9,299.66,297.01,291.13,1.0,0.52,0.65,0.65,0.35,0.65,2.89,1.93,0.96,1.28,0.66,0.66,0.0,100.53,100.41,45727.79,0.0,1867.87,1.0,284.27,290.04,299.89,302.38,293.15,293.15,283.15,18025.89,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9238.25,0.0,361.77,2275.33,0.0,1440.4,0.57,1.0,0.0,3.0,1.0,0.0
17777700.0,296.8,297.15,293.15,0.0,0.0,291.14,0.89,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.14,0.89,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.14,0.89,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.14,0.89,0.3,0.29,296.48,297.15,293.15,0.0,0.0,291.14,0.89,0.3,1.35,291.14,291.15,300.9,296.93,299.61,297.0,291.14,1.0,0.52,0.65,0.65,0.35,0.65,2.89,1.93,0.95,1.28,0.66,0.66,0.0,98.3,98.25,45879.28,0.0,1854.74,1.0,284.27,290.06,299.93,302.42,293.15,293.15,283.15,17978.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9259.56,0.0,361.87,2275.33,0.0,1438.51,0.57,1.0,0.0,3.0,1.0,0.0
17778000.0,296.79,297.15,293.15,0.0,0.0,291.15,0.89,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.15,0.89,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.15,0.89,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.15,0.89,0.3,0.29,296.47,297.15,293.15,0.0,0.0,291.15,0.89,0.3,1.35,291.15,291.15,300.82,296.96,299.56,296.99,291.15,1.0,0.52,0.65,0.65,0.35,0.65,2.89,1.94,0.95,1.29,0.66,0.66,0.0,97.06,97.03,46077.34,0.0,1847.88,1.0,284.27,290.08,299.97,302.46,293.15,293.15,283.15,17952.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.9,2.44,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9286.22,0.0,363.32,2275.33,0.0,1440.41,0.57,1.0,0.0,3.0,1.0,0.0
17778300.0,296.78,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.21,297.02,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.46,297.15,293.15,0.0,0.0,291.16,0.9,0.3,1.35,291.16,291.15,300.73,297.0,299.51,296.97,291.16,1.0,0.52,0.65,0.65,0.35,0.65,2.89,1.94,0.94,1.29,0.66,0.66,0.0,96.35,96.34,46301.45,0.0,1844.0,1.0,284.28,290.09,300.0,302.51,293.15,293.15,283.15,17935.64,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.9,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9315.91,0.0,365.51,2275.33,0.0,1443.68,0.57,1.0,0.0,3.0,1.0,0.0
17778600.0,296.76,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.05,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.97,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,297.01,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.45,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,300.65,297.04,299.46,296.96,291.17,1.0,0.52,0.65,0.65,0.35,0.65,2.89,1.95,0.94,1.3,0.66,0.66,0.0,95.95,95.94,46543.18,0.0,1841.79,1.0,284.28,290.1,300.04,302.56,293.15,293.15,283.15,17923.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9347.81,0.0,368.24,2275.33,0.0,1447.78,0.57,1.0,0.0,3.0,1.0,0.0
17778900.0,296.75,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.04,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.96,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,296.99,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.44,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,300.57,297.08,299.4,296.94,291.17,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.95,0.93,1.3,0.67,0.67,0.0,95.72,95.71,46796.51,0.0,1840.5,1.0,284.28,290.11,300.08,302.61,293.15,293.15,283.15,17915.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9381.23,0.0,371.33,2275.33,0.0,1452.41,0.57,1.0,0.0,3.0,1.0,0.0
17779200.0,296.73,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.03,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.95,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,296.98,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.43,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,300.48,297.12,299.35,296.93,291.18,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.96,0.93,1.31,0.67,0.67,0.0,95.59,95.59,47057.04,0.0,1839.79,1.0,284.29,290.12,300.12,302.66,293.15,293.15,283.15,17909.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9415.7,0.0,374.7,2275.33,0.0,1457.39,0.57,1.0,0.0,3.0,1.0,0.0
17779500.0,296.72,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.01,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.93,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,296.96,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.42,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,300.4,297.15,299.29,296.92,291.18,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.96,0.92,1.31,0.67,0.67,0.0,95.52,95.51,47321.12,0.0,1839.38,1.0,284.29,290.13,300.15,302.72,293.15,293.15,283.15,17905.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9450.75,0.0,378.25,2275.33,0.0,1462.56,0.58,1.0,0.0,3.0,1.0,0.0
17779800.0,296.7,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.0,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.92,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,296.95,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.4,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,300.32,297.19,299.23,296.9,291.18,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.97,0.92,1.32,0.67,0.67,0.0,95.48,95.48,47586.16,0.0,1839.17,1.0,284.29,290.14,300.19,302.77,293.15,293.15,283.15,17902.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.94,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9486.06,0.0,381.93,2275.33,0.0,1467.84,0.58,1.0,0.0,3.0,1.0,0.0
17780100.0,296.69,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,296.98,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.9,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,296.93,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.39,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,300.23,297.23,299.17,296.89,291.18,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.97,0.92,1.32,0.67,0.67,0.0,95.46,95.46,47849.2,0.0,1839.08,1.0,284.29,290.15,300.23,302.82,293.15,293.15,283.15,17901.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.95,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9521.27,0.0,385.68,2275.33,0.0,1473.12,0.58,1.0,0.0,3.0,1.0,0.0
17780400.0,296.67,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,296.97,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.88,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,296.92,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.38,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,300.15,297.27,299.12,296.87,291.18,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.97,0.91,1.32,0.67,0.67,0.0,95.45,95.45,48108.82,0.0,1839.03,1.0,284.3,290.15,300.27,302.87,293.15,293.15,283.15,17901.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9556.16,0.0,389.44,2275.33,0.0,1478.39,0.58,1.0,0.0,3.0,1.0,0.0
17780700.0,297.31,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.48,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.44,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.42,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,296.93,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,292.23,303.15,300.07,297.3,297.22,296.83,289.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,111.33,94.66,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000.0,297.57,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.23,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,292.23,303.15,299.98,297.34,297.22,296.83,289.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,129.16,15.64,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300.0,297.71,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.4,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,292.23,303.15,299.9,297.39,297.22,296.83,289.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,146.99,12.97,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600.0,297.79,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.5,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,292.23,303.15,299.82,297.43,297.22,296.83,290.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,164.81,11.0,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900.0,297.84,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,292.23,303.15,299.73,297.47,297.22,296.83,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,182.63,9.3,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200.0,297.87,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,292.23,303.15,299.65,297.51,297.22,296.83,290.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,200.46,7.85,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500.0,297.89,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,292.23,303.15,299.57,297.55,297.22,296.83,290.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,218.27,6.63,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800.0,297.9,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,292.23,303.15,299.48,297.59,297.22,296.83,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,236.07,5.6,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100.0,297.91,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,292.23,303.15,299.4,297.62,297.22,296.83,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,253.83,4.75,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400.0,297.91,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,292.23,303.15,299.32,297.66,297.22,296.83,290.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,271.59,4.01,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700.0,297.92,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.64,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,292.23,303.15,299.23,297.69,297.22,296.83,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,289.41,3.39,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000.0,297.92,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.64,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,292.23,303.15,299.15,297.71,297.22,296.83,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,307.68,2.82,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300.0,297.92,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,292.23,303.15,299.04,297.7,297.22,296.83,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,325.52,2.43,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600.0,297.93,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,292.23,303.15,298.89,297.64,297.22,296.83,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,343.23,2.09,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900.0,297.93,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,292.23,303.15,298.7,297.55,297.22,296.83,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,361.04,1.76,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200.0,297.93,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,292.23,303.15,298.48,297.41,297.22,296.83,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,378.89,1.48,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500.0,297.93,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,292.23,303.15,298.26,297.26,297.22,296.83,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,396.89,1.25,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800.0,297.93,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,292.23,303.15,298.02,297.09,297.22,296.83,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,1.09,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100.0,297.93,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,292.23,303.15,297.8,296.93,297.22,296.83,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.93,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400.0,297.93,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.24,303.15,297.59,296.77,297.21,296.83,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.74,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700.0,297.93,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.24,303.15,297.42,296.62,297.21,296.83,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.64,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000.0,297.93,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.24,303.15,297.27,296.51,297.21,296.83,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.55,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300.0,297.93,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.24,303.15,297.18,296.43,297.21,296.83,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.47,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600.0,297.93,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.24,303.15,297.15,296.41,297.21,296.83,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.4,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900.0,297.93,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.24,303.15,297.15,296.41,297.22,296.83,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.31,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200.0,297.93,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.24,303.15,297.15,296.41,297.22,296.83,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.28,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500.0,297.93,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.24,303.15,297.15,296.41,297.22,296.83,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.25,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800.0,297.92,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.24,303.15,297.15,296.41,297.22,296.83,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.22,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100.0,297.92,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.24,303.15,297.15,296.41,297.22,296.83,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.19,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400.0,297.92,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.24,303.15,297.15,296.41,297.22,296.83,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.17,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700.0,297.92,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.24,303.15,297.15,296.41,297.22,296.83,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.15,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000.0,297.92,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.24,303.15,297.15,296.41,297.22,296.83,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.13,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300.0,297.92,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.24,303.15,297.15,296.41,297.22,296.83,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600.0,297.92,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.24,303.15,297.15,296.41,297.22,296.83,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900.0,297.92,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.24,303.15,297.15,296.41,297.22,296.83,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200.0,297.92,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.24,303.15,297.15,296.41,297.22,296.83,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500.0,297.92,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.24,303.15,297.15,296.41,297.22,296.83,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800.0,297.92,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.24,303.15,297.15,296.41,297.22,296.83,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.06,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100.0,297.92,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.24,303.15,297.15,296.41,297.22,296.83,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.05,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400.0,297.92,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.24,303.15,297.15,296.41,297.22,296.83,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.04,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700.0,297.91,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.24,303.15,297.15,296.41,297.22,296.83,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.03,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000.0,297.91,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.24,303.15,297.15,296.41,297.22,296.83,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.46,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300.0,297.91,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.24,303.15,297.15,296.41,297.22,296.83,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.01,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600.0,297.91,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,292.23,303.15,297.15,296.41,297.22,296.83,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900.0,297.91,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.21,303.15,297.15,296.41,297.22,296.83,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200.0,297.91,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.21,303.15,297.15,296.41,297.22,296.83,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500.0,297.91,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,292.2,303.15,297.15,296.41,297.22,296.83,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.0,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800.0,297.91,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,292.2,303.15,297.15,296.41,297.22,296.83,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.27,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100.0,297.91,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,292.2,303.15,297.13,296.39,297.22,296.83,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.01,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400.0,297.9,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,292.2,303.15,297.08,296.33,297.22,296.83,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.01,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700.0,297.9,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,292.2,303.15,296.99,296.25,297.22,296.83,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.01,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000.0,297.9,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,292.2,303.15,296.89,296.15,297.22,296.83,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.01,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300.0,297.9,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,292.2,303.15,296.77,296.04,297.22,296.83,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.01,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600.0,297.9,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,292.2,303.15,296.65,295.92,297.22,296.83,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.8,410.0,0.0,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900.0,297.9,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,292.2,303.15,296.53,295.79,297.22,296.83,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.8,410.0,0.01,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200.0,297.89,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,292.2,303.15,296.41,295.68,297.22,296.83,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.02,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500.0,297.89,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,292.2,303.15,296.31,295.58,297.22,296.83,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.02,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800.0,297.89,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,292.2,303.15,296.22,295.5,297.22,296.83,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.02,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
