time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970900.0,299.47,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.12,303.15,294.17,294.16,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200.0,299.47,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.12,303.15,294.15,294.15,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500.0,299.47,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.12,303.15,294.17,294.16,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800.0,299.46,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.12,303.15,294.22,294.17,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.01,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100.0,299.46,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.12,303.15,294.31,294.2,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.01,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400.0,299.46,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.12,303.15,294.41,294.23,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.01,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700.0,299.45,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.12,303.15,294.53,294.27,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.01,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000.0,299.45,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.12,303.15,294.65,294.3,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300.0,299.45,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.12,303.15,294.77,294.34,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600.0,299.45,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.12,303.15,294.89,294.37,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900.0,299.45,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.12,303.15,294.99,294.4,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200.0,299.45,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.12,303.15,295.08,294.42,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500.0,299.45,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.12,303.15,295.13,294.44,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800.0,299.45,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.12,303.15,295.15,294.44,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100.0,299.44,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.12,303.15,295.15,294.44,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.14,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400.0,299.44,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.12,303.15,295.15,294.44,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.03,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700.0,299.44,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.12,303.15,295.15,294.44,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.01,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000.0,299.44,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.12,303.15,295.15,294.44,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300.0,299.43,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.13,303.15,295.15,294.44,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.09,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600.0,299.43,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.13,303.15,295.15,294.44,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.01,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900.0,299.43,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.13,303.15,295.15,294.44,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.01,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200.0,299.42,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.13,303.15,295.15,294.44,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.07,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500.0,299.42,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.13,303.15,295.15,294.44,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.02,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800.0,299.42,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.13,303.15,295.15,294.44,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100.0,299.42,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.13,303.15,295.15,294.44,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400.0,299.41,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.13,303.15,295.15,294.44,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700.0,299.41,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.13,303.15,295.15,294.44,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000.0,299.41,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.13,303.15,295.15,294.44,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300.0,299.4,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.13,303.15,295.15,294.44,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600.0,299.4,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.13,303.15,295.15,294.44,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900.0,299.4,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.13,303.15,295.15,294.44,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200.0,299.39,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.13,303.15,295.15,294.44,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500.0,299.39,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.13,303.15,295.15,294.44,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800.0,299.39,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.14,303.15,295.15,294.44,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.33,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100.0,299.39,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.14,303.15,295.15,294.44,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.09,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400.0,299.39,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.14,303.15,295.15,294.44,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.15,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700.0,299.39,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.14,303.15,295.15,294.44,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.02,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000.0,299.38,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.14,303.15,295.15,294.44,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300.0,299.38,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.14,303.15,295.13,294.44,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600.0,299.38,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.14,303.15,295.09,294.42,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.01,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900.0,299.38,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.15,303.15,295.02,294.4,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.05,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200.0,299.37,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.15,303.15,294.93,294.38,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.03,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500.0,299.37,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.15,303.15,294.82,294.35,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.01,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800.0,299.36,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.15,303.15,294.71,294.32,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100.0,299.36,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.15,303.15,294.6,294.29,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.05,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400.0,299.36,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.15,303.15,294.48,294.25,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700.0,299.35,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.15,303.15,294.38,294.22,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000.0,299.35,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.15,303.15,294.28,294.19,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300.0,299.34,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.15,303.15,294.2,294.17,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600.0,299.34,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.15,303.15,294.15,294.15,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900.0,299.33,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.15,303.15,294.11,294.11,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200.0,299.33,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.15,303.15,294.08,294.08,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500.0,299.32,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.15,303.15,294.06,294.06,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800.0,299.32,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.15,303.15,294.04,294.04,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.57,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100.0,299.31,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.15,303.15,294.03,294.03,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.01,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400.0,299.3,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.15,303.15,294.02,294.02,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700.0,299.29,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.15,303.15,294.03,294.03,297.23,296.84,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000.0,299.28,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,292.17,303.15,294.04,294.04,297.22,296.83,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.15,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300.0,299.27,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,292.18,303.15,294.06,294.06,297.22,296.83,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.27,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600.0,299.27,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,292.18,303.15,294.08,294.08,297.22,296.83,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.03,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900.0,299.27,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,292.18,303.15,294.11,294.11,297.22,296.83,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200.0,299.27,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,292.19,303.15,294.15,294.15,297.22,296.83,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.29,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500.0,299.28,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,292.19,303.15,294.2,294.17,297.22,296.83,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.04,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800.0,299.28,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,292.19,303.15,294.28,294.19,297.22,296.83,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.14,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100.0,299.28,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,292.19,303.15,294.38,294.22,297.22,296.83,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400.0,299.29,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,292.19,303.15,294.48,294.25,297.22,296.83,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700.0,299.29,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,292.19,303.15,294.6,294.29,297.22,296.83,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000.0,299.3,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,292.18,303.15,294.71,294.32,297.22,296.83,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300.0,299.32,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,292.19,303.15,294.82,294.35,297.22,296.83,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.03,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600.0,299.34,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,292.19,303.15,294.93,294.38,297.22,296.83,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.07,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900.0,299.36,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,292.19,303.15,295.02,294.4,297.22,296.83,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.01,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200.0,299.39,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,292.19,303.15,295.09,294.42,297.22,296.83,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.05,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500.0,299.41,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,292.19,303.15,295.13,294.44,297.22,296.83,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800.0,299.44,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,292.19,303.15,295.15,294.44,297.22,296.83,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993100.0,299.47,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,292.19,303.15,295.15,294.44,297.22,296.83,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993400.0,299.49,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,292.19,303.15,295.15,294.44,297.22,296.83,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.0,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993700.0,299.53,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.21,303.15,295.15,294.44,297.22,296.83,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.31,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994000.0,299.58,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.21,303.15,295.15,294.44,297.22,296.83,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.05,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994300.0,299.63,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.21,303.15,295.15,294.44,297.22,296.83,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.0,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994600.0,299.68,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,292.25,303.15,295.15,294.44,297.21,296.83,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.48,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994900.0,299.72,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.24,303.15,295.15,294.44,297.21,296.83,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995200.0,299.76,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.24,303.15,295.15,294.44,297.21,296.83,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.01,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
