time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995500.0,299.8,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,292.25,303.15,295.15,294.44,297.21,296.83,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.34,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995800.0,299.83,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,292.25,303.15,295.15,294.44,297.21,296.83,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.04,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996100.0,299.87,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,292.25,303.15,295.15,294.44,297.21,296.83,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996400.0,299.91,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,292.26,303.15,295.15,294.44,297.21,296.83,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.1,0.0,0.0,0.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996700.0,298.96,297.15,293.15,0.0,0.0,295.0,1.0,0.83,0.53,298.81,297.15,293.15,0.0,0.0,295.0,1.0,0.8,0.56,298.83,297.15,293.15,0.0,0.0,295.0,1.0,0.8,0.41,298.74,297.15,293.15,0.0,0.0,295.0,1.0,0.78,0.56,298.5,297.15,293.15,0.0,0.0,295.0,1.0,0.73,2.66,295.0,291.15,295.15,294.44,295.15,298.81,295.0,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.59,410.0,805.14,0.0,13466.1,1.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17997000.0,298.74,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,295.13,1.0,0.91,2.66,295.13,291.15,295.15,294.44,295.15,298.58,295.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.59,410.0,91.53,0.0,13466.1,1.0,284.3,290.15,300.42,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17997300.0,298.46,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,292.45,1.0,1.0,2.66,292.45,291.15,295.15,294.44,295.15,298.32,292.44,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.76,0.76,0.0,298.59,410.0,39927.88,0.0,13466.09,1.0,284.44,291.03,300.16,302.89,293.15,293.15,283.15,6428.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.48,1.82,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8747.59,0.0,139.92,2275.42,0.0,1113.1,0.42,1.0,0.0,3.0,1.0,0.0
17997600.0,298.07,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.83,1.0,1.0,2.66,291.83,291.15,295.15,294.44,295.15,297.94,291.82,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.75,0.75,0.0,298.6,410.0,50762.79,0.0,13466.08,1.0,284.34,290.44,297.52,300.23,293.15,293.15,283.15,12764.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.0,2.48,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8999.07,0.0,354.83,2275.33,0.0,2276.23,0.57,1.0,0.0,3.0,1.0,0.0
17997900.0,297.94,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.53,297.75,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.58,1.0,1.0,2.66,291.58,291.15,295.15,294.44,295.15,297.78,291.58,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.75,0.75,0.0,298.6,410.0,54951.41,0.0,13466.06,1.0,284.31,290.23,297.49,300.38,293.15,293.15,283.15,15717.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.22,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9389.66,0.0,489.11,2275.33,0.0,2461.98,0.64,1.0,0.0,3.0,1.0,0.0
17998200.0,297.88,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.47,1.0,1.0,2.66,291.47,291.15,295.15,294.44,295.15,297.71,291.47,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.75,0.75,0.0,298.6,410.0,56916.28,0.0,13466.05,1.0,284.3,290.13,297.47,300.47,293.15,293.15,283.15,16833.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.34,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9581.59,0.0,561.54,2275.33,0.0,2612.07,0.67,1.0,0.0,3.0,1.0,0.0
17998500.0,297.86,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.41,297.55,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.4,1.0,1.0,2.66,291.4,291.15,295.15,294.44,295.15,297.67,291.4,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.76,0.76,0.0,298.61,410.0,58065.05,0.0,13466.03,1.0,284.29,290.07,297.46,300.51,293.15,293.15,283.15,17268.34,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.4,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9696.59,0.0,605.61,2275.33,0.0,2691.73,0.68,1.0,0.0,3.0,1.0,0.0
17998800.0,297.85,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.53,297.59,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.41,297.51,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.35,1.0,0.99,2.66,291.35,291.15,295.15,294.44,295.15,297.64,291.35,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.77,0.77,0.0,298.61,410.0,58868.98,0.0,13466.02,1.0,284.29,290.03,297.45,300.55,293.15,293.15,283.15,17472.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9779.73,0.0,637.22,2275.33,0.0,2742.44,0.7,1.0,0.0,3.0,1.0,0.0
17999100.0,297.84,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.53,297.56,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.41,297.49,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.32,1.0,0.98,2.66,291.32,291.15,295.15,294.44,295.15,297.62,291.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.77,0.77,0.0,298.61,410.0,59482.45,0.0,13466.0,1.0,284.29,290.0,297.45,300.58,293.15,293.15,283.15,17588.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9844.46,0.0,661.94,2275.33,0.0,2779.27,0.7,1.0,0.0,3.0,1.0,0.0
17999400.0,297.84,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,297.53,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,297.46,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.29,1.0,0.97,2.66,291.29,291.15,295.15,294.44,295.15,297.6,291.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.78,0.78,0.0,298.61,410.0,59973.38,0.0,13465.99,1.0,284.28,289.97,297.45,300.6,293.15,293.15,283.15,17667.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.52,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9896.89,0.0,682.22,2275.33,0.0,2807.96,0.71,1.0,0.0,3.0,1.0,0.0
17999700.0,297.83,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,297.51,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,297.44,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.26,1.0,0.95,2.66,291.26,291.15,295.15,294.44,295.15,297.59,291.26,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.78,0.78,0.0,298.62,410.0,60372.56,0.0,13465.98,1.0,284.28,289.95,297.44,300.62,293.15,293.15,283.15,17726.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,9939.88,0.0,699.1,2275.33,0.0,2830.9,0.72,1.0,0.0,3.0,1.0,0.0
18000000.0,297.84,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,297.5,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.42,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.25,1.0,0.93,2.66,291.25,291.15,295.15,294.44,295.15,297.58,291.24,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.79,0.79,0.0,298.62,410.0,60700.83,0.0,13465.98,1.0,284.28,289.94,297.44,300.64,293.15,293.15,283.15,17773.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.57,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,9975.46,0.0,713.26,2275.33,0.0,2849.57,0.72,1.0,0.0,3.0,1.0,0.0
18000300.0,297.84,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,297.48,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.41,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.23,1.0,0.9,2.66,291.23,291.15,295.17,294.45,295.17,297.57,291.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.79,0.79,0.0,298.62,410.0,61017.98,0.0,13465.97,1.0,284.28,289.93,297.45,300.66,293.15,293.15,283.15,17794.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10010.82,0.0,725.61,2275.33,0.0,2862.5,0.73,1.0,0.0,3.0,1.0,0.0
18000600.0,297.85,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,297.48,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.4,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.23,1.0,0.87,2.66,291.23,291.15,295.21,294.46,295.21,297.57,291.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.79,0.79,0.0,298.62,410.0,61399.51,0.0,13465.97,1.0,284.28,289.92,297.46,300.69,293.15,293.15,283.15,17784.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10056.12,0.0,738.13,2275.33,0.0,2873.54,0.73,1.0,0.0,3.0,1.0,0.0
18000900.0,297.87,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,297.48,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.4,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.23,1.0,0.85,2.66,291.23,291.15,295.27,294.48,295.27,297.57,291.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.8,0.8,0.0,298.62,410.0,61860.16,0.0,13465.97,1.0,284.28,289.92,297.49,300.73,293.15,293.15,283.15,17759.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10112.51,0.0,752.06,2275.33,0.0,2886.09,0.74,1.0,0.0,3.0,1.0,0.0
18001200.0,297.89,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,297.48,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.4,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.24,1.0,0.82,2.66,291.24,291.15,295.36,294.51,295.36,297.58,291.24,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.8,0.8,0.0,298.62,410.0,62402.2,0.0,13465.97,1.0,284.28,289.92,297.52,300.79,293.15,293.15,283.15,17727.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.65,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10179.9,0.0,768.04,2275.33,0.0,2901.1,0.74,1.0,0.0,3.0,1.0,0.0
18001500.0,297.91,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,297.49,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.4,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.25,1.0,0.79,2.66,291.25,291.15,295.46,294.55,295.46,297.59,291.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.81,0.81,0.0,298.62,410.0,63018.25,0.0,13465.96,1.0,284.28,289.92,297.55,300.86,293.15,293.15,283.15,17695.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10257.23,0.0,786.33,2275.33,0.0,2918.65,0.75,1.0,0.0,3.0,1.0,0.0
18001800.0,297.93,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,297.5,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,297.4,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.26,1.0,0.76,2.66,291.26,291.15,295.57,294.59,295.57,297.6,291.26,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.81,0.81,0.0,298.62,410.0,63695.67,0.0,13465.96,1.0,284.29,289.92,297.59,300.93,293.15,293.15,283.15,17665.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10342.89,0.0,806.91,2275.33,0.0,2938.5,0.75,1.0,0.0,3.0,1.0,0.0
18002100.0,297.95,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,297.51,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,297.41,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.27,1.0,0.74,2.66,291.27,291.15,295.68,294.63,295.68,297.61,291.27,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.82,0.82,0.0,298.62,410.0,64419.05,0.0,13465.96,1.0,284.29,289.92,297.63,301.0,293.15,293.15,283.15,17640.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10434.95,0.0,829.62,2275.33,0.0,2960.27,0.76,1.0,0.0,3.0,1.0,0.0
18002400.0,297.97,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,297.52,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,297.41,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.28,1.0,0.71,2.66,291.28,291.15,295.79,294.66,295.79,297.62,291.28,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.83,0.83,0.0,298.62,410.0,65170.05,0.0,13465.96,1.0,284.29,289.93,297.67,301.08,293.15,293.15,283.15,17622.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10531.11,0.0,854.11,2275.33,0.0,2983.43,0.77,1.0,0.0,3.0,1.0,0.0
18002700.0,297.99,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,297.53,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,297.42,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.29,1.0,0.69,2.66,291.29,291.15,295.9,294.7,295.9,297.63,291.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.84,0.84,0.0,298.62,410.0,65929.72,0.0,13465.97,1.0,284.29,289.92,297.71,301.16,293.15,293.15,283.15,17611.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10628.93,0.0,879.94,2275.33,0.0,3007.4,0.78,1.0,0.0,3.0,1.0,0.0
18003000.0,298.0,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,297.55,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,297.42,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.29,1.0,0.66,2.66,291.29,291.15,296.0,294.74,296.0,297.64,291.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.84,0.84,0.0,298.62,410.0,66678.05,0.0,13465.97,1.0,284.29,289.92,297.75,301.24,293.15,293.15,283.15,17610.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10725.8,0.0,906.56,2275.33,0.0,3031.59,0.79,1.0,0.0,3.0,1.0,0.0
18003300.0,298.02,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,297.56,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,297.43,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.29,1.0,0.64,2.66,291.29,291.15,296.08,294.77,296.08,297.66,291.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.85,0.85,0.0,298.62,410.0,67395.55,0.0,13465.97,1.0,284.29,289.92,297.78,301.31,293.15,293.15,283.15,17618.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.87,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10819.1,0.0,933.33,2275.33,0.0,3055.5,0.79,1.0,0.0,3.0,1.0,0.0
18003600.0,298.03,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,297.57,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,297.44,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.29,1.0,0.62,2.66,291.29,291.15,296.15,294.8,296.15,297.67,291.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.86,0.86,0.0,298.62,410.0,68061.65,0.0,13465.98,1.0,284.3,289.91,297.81,301.37,293.15,293.15,283.15,17635.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10905.96,0.0,959.51,2275.33,0.0,3078.51,0.8,1.0,0.0,3.0,1.0,0.0
18003900.0,298.04,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,297.58,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,297.44,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.29,1.0,0.59,2.66,291.29,291.15,296.19,294.84,296.19,297.67,291.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.86,0.86,0.0,298.63,410.0,68730.5,0.0,13467.08,1.0,284.3,289.91,297.84,301.43,293.15,293.15,283.15,17648.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.93,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10993.84,0.0,985.09,2275.33,0.0,3096.89,0.81,1.0,0.0,3.0,1.0,0.0
18004200.0,298.04,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.55,297.58,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.58,297.42,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.43,297.42,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.58,297.03,297.15,293.15,0.0,0.0,291.29,0.98,0.57,2.58,291.29,291.15,296.21,294.88,296.21,297.66,291.29,1.0,1.0,1.0,1.0,0.0,1.0,5.67,5.67,0.0,4.39,0.87,0.87,0.0,303.23,410.0,69422.27,0.0,13445.19,1.0,284.3,289.91,297.88,301.51,293.15,293.15,283.15,17659.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.96,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11088.92,0.0,1010.47,2275.33,0.0,3110.86,0.82,1.0,0.0,3.0,1.0,0.0
18004500.0,298.03,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.57,297.57,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.6,297.4,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.44,297.41,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.6,297.05,297.15,293.15,0.0,0.0,291.29,0.97,0.56,2.5,291.29,291.15,296.21,294.93,296.21,297.65,291.29,1.0,1.0,1.0,1.0,0.0,1.0,5.66,5.66,0.0,4.38,0.88,0.88,0.0,308.24,410.0,70163.21,0.0,13422.44,1.0,284.3,289.92,297.93,301.6,293.15,293.15,283.15,17659.39,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11192.94,0.0,1035.91,2275.33,0.0,3123.42,0.82,1.0,0.0,3.0,1.0,0.0
18004800.0,298.02,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.58,297.57,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.61,297.39,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.45,297.39,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.61,297.07,297.15,293.15,0.0,0.0,291.3,0.95,0.54,2.44,291.3,291.15,296.2,294.99,296.2,297.65,291.3,1.0,1.0,1.0,1.0,0.0,1.0,5.65,5.65,0.0,4.37,0.89,0.89,0.0,312.42,410.0,70962.03,0.0,13403.29,1.0,284.3,289.93,297.99,301.7,293.15,293.15,283.15,17651.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11306.53,0.0,1062.25,2275.33,0.0,3136.41,0.83,1.0,0.0,3.0,1.0,0.0
18005100.0,298.02,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.59,297.56,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.62,297.38,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.46,297.38,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.62,297.08,297.15,293.15,0.0,0.0,291.3,0.93,0.53,2.39,291.3,291.15,296.18,295.05,296.18,297.64,291.3,1.0,1.0,1.0,1.0,0.0,1.0,5.64,5.64,0.0,4.36,0.89,0.89,0.0,315.85,410.0,71807.77,0.0,13387.49,1.0,284.31,289.94,298.05,301.8,293.15,293.15,283.15,17641.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.05,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11427.89,0.0,1089.81,2275.33,0.0,3150.26,0.84,1.0,0.0,3.0,1.0,0.0
18005400.0,298.02,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.6,297.57,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.63,297.37,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.47,297.37,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.63,297.1,297.15,293.15,0.0,0.0,291.31,0.92,0.52,2.35,291.31,291.15,296.15,295.12,296.15,297.64,291.31,1.0,1.0,1.0,1.0,0.0,1.0,5.63,5.63,0.0,4.36,0.9,0.9,0.0,318.63,410.0,72683.98,0.0,13374.6,1.0,284.31,289.96,298.12,301.91,293.15,293.15,283.15,17632.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11554.62,0.0,1118.61,2275.33,0.0,3164.92,0.85,1.0,0.0,3.0,1.0,0.0
18005700.0,298.0,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.61,297.56,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.64,297.35,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.47,297.35,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.64,297.1,297.15,293.15,0.0,0.0,291.24,0.91,0.51,2.31,291.24,291.15,296.12,295.18,296.12,297.63,291.23,1.0,1.0,1.0,1.0,0.0,1.0,5.63,5.63,0.0,4.35,0.9,0.9,0.0,321.16,410.0,75081.89,0.0,13362.8,1.0,284.3,289.9,298.19,302.1,293.15,293.15,283.15,19228.75,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11894.25,0.0,1271.11,2275.33,0.0,3214.11,0.88,1.0,0.0,3.0,1.0,0.0
18006000.0,297.98,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.62,297.55,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.65,297.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.48,297.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.65,297.1,297.15,293.15,0.0,0.0,291.18,0.9,0.5,2.27,291.18,291.15,296.1,295.24,296.1,297.61,291.18,1.0,1.0,1.0,1.0,0.0,1.0,5.62,5.62,0.0,4.35,0.9,0.9,0.0,323.95,410.0,76941.13,0.0,13349.79,1.0,284.3,289.85,298.25,302.27,293.15,293.15,283.15,20612.06,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12153.77,0.0,1395.21,2275.33,0.0,3282.91,0.91,1.0,0.0,3.0,1.0,0.0
18006300.0,297.97,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.63,297.54,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.66,297.31,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.49,297.31,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.66,297.1,297.15,293.15,0.0,0.0,291.18,0.89,0.49,2.23,291.18,291.15,296.09,295.3,296.09,297.6,291.18,1.0,1.0,1.0,1.0,0.0,1.0,5.61,5.61,0.0,4.35,0.9,0.9,0.0,326.51,410.0,77927.15,0.0,13337.74,1.0,284.3,289.86,298.3,302.36,293.15,293.15,283.15,21033.3,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12301.6,0.0,1447.64,2275.33,0.0,3301.26,0.92,1.0,0.0,3.0,1.0,0.0
18006600.0,297.96,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.63,297.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.49,297.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.1,297.15,293.15,0.0,0.0,291.15,0.88,0.49,2.2,291.15,291.15,296.09,295.35,296.09,297.59,291.15,1.0,1.0,1.0,1.0,0.0,1.0,5.61,5.61,0.0,4.34,0.9,0.9,0.0,328.98,410.0,79206.18,0.0,13326.12,1.0,284.3,289.84,298.35,302.49,293.15,293.15,283.15,22013.08,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12488.98,0.0,1536.06,2275.33,0.0,3340.34,0.94,1.0,0.0,3.0,1.0,0.0
18006900.0,297.95,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.5,297.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.11,297.15,293.15,0.0,0.0,291.15,0.88,0.48,2.17,291.15,291.15,296.11,295.39,296.11,297.59,291.15,1.0,1.0,1.0,1.0,0.0,1.0,5.6,5.6,0.0,4.34,0.9,0.9,0.0,331.09,410.0,79882.21,0.0,13316.12,1.0,284.3,289.84,298.39,302.56,293.15,293.15,283.15,22275.19,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.45,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12595.71,0.0,1571.78,2275.33,0.0,3348.16,0.95,1.0,0.0,3.0,1.0,0.0
18007200.0,297.95,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,297.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.27,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.5,297.27,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.15,0.87,0.47,2.14,291.15,291.15,296.15,295.42,296.15,297.59,291.15,1.0,1.0,1.0,1.0,0.0,1.0,5.6,5.6,0.0,4.33,0.9,0.9,0.0,332.98,410.0,80584.03,0.0,13307.18,1.0,284.3,289.84,298.43,302.64,293.15,293.15,283.15,22741.51,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12702.31,0.0,1618.69,2275.33,0.0,3367.85,0.96,1.0,0.0,3.0,1.0,0.0
18007500.0,297.94,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.65,297.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.51,297.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.12,297.15,293.15,0.0,0.0,291.14,0.86,0.47,2.12,291.14,291.15,296.23,295.46,296.23,297.58,291.14,1.0,1.0,1.0,1.0,0.0,1.0,5.59,5.59,0.0,4.33,0.9,0.9,0.0,334.62,410.0,81355.52,0.0,13299.36,1.0,284.3,289.83,298.46,302.7,293.15,293.15,283.15,23255.42,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12822.41,0.0,1674.25,2275.33,0.0,3377.86,0.97,1.0,0.0,3.0,1.0,0.0
18007800.0,297.93,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.66,297.56,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.69,297.25,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.51,297.25,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.19,0.86,0.46,2.1,291.19,291.15,296.36,295.5,296.36,297.58,291.19,1.0,1.0,1.0,1.0,0.0,1.0,5.59,5.59,0.0,4.33,0.9,0.9,0.0,336.11,410.0,81414.79,0.0,13292.27,1.0,284.3,289.86,298.49,302.75,293.15,293.15,283.15,22808.56,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12830.71,0.0,1647.79,2275.33,0.0,3383.65,0.96,1.0,0.0,3.0,1.0,0.0
18008100.0,297.93,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,297.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.51,297.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.46,2.08,291.16,291.15,296.53,295.54,296.53,297.59,291.16,1.0,1.0,1.0,1.0,0.0,1.0,5.59,5.59,0.0,4.33,0.9,0.9,0.0,337.23,410.0,82995.05,0.0,13286.89,1.0,284.3,289.82,298.55,302.87,293.15,293.15,283.15,24021.57,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13082.41,0.0,1778.91,2275.33,0.0,3395.95,0.99,1.0,0.0,3.0,1.0,0.0
18008400.0,297.92,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.66,297.57,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.23,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,297.24,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.17,0.85,0.46,2.07,291.17,291.15,296.73,295.59,296.73,297.58,291.17,1.0,1.0,1.0,1.0,0.0,1.0,5.59,5.59,0.0,4.32,0.9,0.9,0.0,338.45,410.0,84003.71,0.0,13281.04,1.0,284.3,289.81,298.59,302.98,293.15,293.15,283.15,24634.8,27720.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13236.65,0.0,1849.66,2275.33,0.0,3425.71,1.0,1.0,0.0,3.0,1.0,0.0
18008700.0,297.92,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.67,297.59,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.7,297.23,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.52,297.24,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.22,0.85,0.45,2.05,291.22,291.15,296.95,295.64,296.95,297.59,291.22,1.0,1.0,1.0,1.0,0.0,1.0,5.58,5.58,0.0,4.32,0.91,0.91,0.0,339.35,410.0,84411.46,0.0,13276.74,1.0,284.3,289.84,298.64,303.05,293.15,293.15,283.15,24275.16,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13305.73,0.0,1848.16,2275.33,0.0,3425.26,1.0,1.0,0.0,3.0,1.0,0.0
18009000.0,297.92,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.67,297.61,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.7,297.24,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.52,297.24,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.27,0.85,0.45,2.05,291.27,291.15,297.18,295.69,297.17,297.6,291.27,1.0,1.0,1.0,1.0,0.0,1.0,5.58,5.58,0.0,4.32,0.92,0.92,0.0,339.79,410.0,84830.88,0.0,13274.6,1.0,284.31,289.87,298.69,303.12,293.15,293.15,283.15,23819.24,33120.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13378.56,0.0,1846.26,2275.33,0.0,3422.26,1.0,1.0,0.0,3.0,1.0,0.0
18009300.0,297.92,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.67,297.63,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.7,297.24,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.52,297.25,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.29,0.85,0.45,2.05,291.29,291.15,297.4,295.74,297.4,297.61,291.29,1.0,1.0,1.0,1.0,0.0,1.0,5.58,5.58,0.0,4.32,0.93,0.93,0.0,339.85,410.0,85749.7,0.0,13274.3,1.0,284.24,289.86,298.74,303.24,293.15,293.15,283.05,23384.96,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13587.0,0.0,1844.45,2275.33,0.0,3431.74,1.0,1.0,0.0,3.0,1.0,0.0
18009600.0,297.89,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.67,297.62,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.71,297.22,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.52,297.23,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.1,0.85,0.45,2.04,291.1,291.15,297.61,295.78,297.61,297.59,291.1,1.0,1.0,1.0,1.0,0.0,1.0,5.58,5.58,0.0,4.32,0.91,0.91,0.0,340.4,410.0,90022.54,0.0,13271.68,1.0,283.69,289.59,298.8,303.54,293.15,293.15,282.45,24109.03,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14270.54,0.0,1847.47,2275.33,0.0,3548.71,1.0,1.0,0.0,3.0,1.0,0.0
18009900.0,297.64,297.15,293.15,0.0,0.0,289.93,1.0,1.0,0.69,297.43,297.15,293.15,0.0,0.0,289.93,1.0,1.0,0.73,296.98,297.15,293.15,0.0,0.0,289.93,1.0,0.98,0.54,297.01,297.15,293.15,0.0,0.0,289.93,1.0,0.98,0.73,296.99,297.15,293.15,0.0,0.0,289.93,0.83,0.43,1.95,289.93,291.15,297.8,295.82,297.45,297.35,289.93,1.0,1.0,0.11,0.11,0.89,0.11,5.57,0.66,4.9,-0.54,0.75,0.75,0.0,329.15,410.0,69777.67,0.0,13243.29,1.0,283.7,288.48,298.65,302.3,293.15,293.15,282.75,37283.85,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.47,4.31,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11662.95,0.0,1848.03,2275.33,0.0,3043.29,0.99,1.0,0.0,3.0,1.0,0.0
18010200.0,297.6,297.15,293.15,0.0,0.0,290.19,1.0,1.0,0.72,297.4,297.15,293.15,0.0,0.0,290.19,1.0,1.0,0.76,296.91,297.15,293.15,0.0,0.0,290.19,1.0,0.93,0.56,296.94,297.15,293.15,0.0,0.0,290.19,1.0,0.95,0.76,297.0,297.15,293.15,0.0,0.0,290.18,0.8,0.4,1.83,290.19,291.15,297.96,295.86,297.47,297.33,290.19,1.0,1.0,0.14,0.14,0.86,0.14,5.55,0.78,4.77,-0.46,0.72,0.72,0.0,350.05,410.0,63839.15,0.0,13206.81,1.0,284.11,288.77,298.81,302.2,293.15,293.15,283.15,37805.71,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.28,4.09,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11090.16,0.0,1621.49,2275.33,0.0,2646.73,0.94,1.0,0.0,3.0,1.0,0.0
18010500.0,297.6,297.15,293.15,0.0,0.0,290.37,1.0,1.0,0.74,297.42,297.15,293.15,0.0,0.0,290.37,1.0,1.0,0.77,296.89,297.15,293.15,0.0,0.0,290.37,1.0,0.89,0.57,296.92,297.15,293.15,0.0,0.0,290.37,1.0,0.9,0.77,297.05,297.15,293.15,0.0,0.0,290.37,0.78,0.38,1.75,290.37,291.15,298.08,295.9,297.51,297.35,290.37,1.0,1.0,0.16,0.16,0.84,0.16,5.53,0.88,4.66,-0.36,0.7,0.7,0.0,359.13,410.0,60000.46,0.0,13177.08,1.0,284.13,288.94,298.86,302.08,293.15,293.15,283.15,35560.97,32040.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.98,3.75,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10616.19,0.0,1277.65,2275.33,0.0,2472.64,0.87,1.0,0.0,3.0,1.0,0.0
18010800.0,297.61,297.15,293.15,0.0,0.0,290.55,1.0,1.0,0.74,297.45,297.15,293.15,0.0,0.0,290.55,1.0,1.0,0.78,296.92,297.15,293.15,0.0,0.0,290.55,1.0,0.85,0.58,296.93,297.15,293.15,0.0,0.0,290.55,1.0,0.87,0.78,297.1,297.15,293.15,0.0,0.0,290.55,0.77,0.37,1.7,290.55,291.15,298.15,295.94,297.55,297.37,290.56,1.0,1.0,0.19,0.19,0.81,0.19,5.53,0.94,4.59,-0.3,0.68,0.68,0.0,363.5,410.0,56896.94,0.0,13159.84,1.0,284.15,289.14,298.9,301.95,293.15,293.15,283.15,32535.26,29880.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.72,3.46,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10236.83,0.0,1015.48,2275.33,0.0,2297.6,0.8,1.0,0.0,3.0,1.0,0.0
18011100.0,297.63,297.15,293.15,0.0,0.0,290.73,1.0,1.0,0.75,297.49,297.15,293.15,0.0,0.0,290.73,1.0,1.0,0.79,296.95,297.15,293.15,0.0,0.0,290.73,0.99,0.81,0.57,296.95,297.15,293.15,0.0,0.0,290.73,1.0,0.83,0.79,297.14,297.15,293.15,0.0,0.0,290.73,0.77,0.37,1.69,290.73,291.15,298.18,295.97,297.58,297.4,290.73,1.0,1.0,0.21,0.21,0.79,0.21,5.52,1.0,4.52,-0.24,0.68,0.68,0.0,366.65,410.0,54274.48,0.0,13147.22,1.0,284.17,289.32,298.94,301.85,293.15,293.15,283.15,29082.51,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.52,3.21,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9928.53,0.0,816.74,2275.33,0.0,2150.53,0.75,1.0,0.0,3.0,1.0,0.0
18011400.0,297.63,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.76,297.51,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.81,297.01,297.15,293.15,0.0,0.0,290.87,0.98,0.79,0.55,297.0,297.15,293.15,0.0,0.0,290.87,0.99,0.8,0.76,297.16,297.15,293.15,0.0,0.0,290.87,0.76,0.37,1.7,290.87,291.15,298.19,295.98,297.6,297.43,290.87,1.0,1.0,0.23,0.23,0.77,0.23,5.51,1.07,4.44,-0.17,0.67,0.67,0.0,371.88,410.0,52249.63,0.0,13123.29,1.0,284.19,289.47,298.95,301.76,293.15,293.15,283.15,26140.01,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.36,3.02,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9697.87,0.0,682.03,2275.33,0.0,2032.23,0.7,1.0,0.0,3.0,1.0,0.0
18011700.0,297.64,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.77,297.54,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.81,297.06,297.15,293.15,0.0,0.0,291.01,0.97,0.77,0.54,297.06,297.15,293.15,0.0,0.0,291.01,0.98,0.79,0.75,297.18,297.15,293.15,0.0,0.0,291.0,0.77,0.38,1.72,291.01,291.15,298.19,295.98,297.61,297.45,291.01,1.0,1.0,0.25,0.25,0.75,0.25,5.51,1.13,4.37,-0.1,0.68,0.68,0.0,373.04,410.0,50471.5,0.0,13119.2,1.0,284.21,289.61,298.96,301.68,293.15,293.15,283.15,22957.78,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.23,2.85,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9495.84,0.0,570.38,2275.33,0.0,1936.4,0.66,1.0,0.0,3.0,1.0,0.0
18012000.0,297.65,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.76,297.58,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.8,297.11,297.15,293.15,0.0,0.0,291.12,0.97,0.76,0.53,297.1,297.15,293.15,0.0,0.0,291.12,0.98,0.78,0.74,297.19,297.15,293.15,0.0,0.0,291.12,0.77,0.38,1.75,291.12,291.15,298.18,295.97,297.63,297.47,291.12,1.0,1.0,0.27,0.27,0.73,0.27,5.51,1.2,4.31,-0.03,0.68,0.68,0.0,371.17,410.0,49187.13,0.0,13129.96,1.0,284.23,289.73,298.95,301.6,293.15,293.15,283.15,20210.65,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.14,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9351.51,0.0,491.82,2275.33,0.0,1859.86,0.63,1.0,0.0,3.0,1.0,0.0
18012300.0,297.67,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.75,297.62,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.21,0.97,0.76,0.53,297.13,297.15,293.15,0.0,0.0,291.21,0.98,0.77,0.73,297.2,297.15,293.15,0.0,0.0,291.21,0.78,0.39,1.78,291.21,291.15,298.16,295.95,297.64,297.49,291.21,1.0,1.0,0.28,0.28,0.72,0.28,5.52,1.27,4.25,0.04,0.69,0.69,0.0,367.42,410.0,48700.46,0.0,13149.79,1.0,284.24,289.81,298.94,301.56,293.15,293.15,283.15,18289.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9292.38,0.0,449.71,2275.33,0.0,1813.78,0.61,1.0,0.0,3.0,1.0,0.0
18012600.0,297.68,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.74,297.66,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.78,297.15,297.15,293.15,0.0,0.0,291.25,0.98,0.76,0.53,297.15,297.15,293.15,0.0,0.0,291.25,0.98,0.77,0.73,297.19,297.15,293.15,0.0,0.0,291.25,0.79,0.4,1.82,291.25,291.15,298.14,295.93,297.66,297.5,291.25,1.0,1.0,0.3,0.3,0.7,0.3,5.53,1.34,4.19,0.1,0.7,0.7,0.0,363.35,410.0,49222.45,0.0,13170.91,1.0,284.25,289.84,298.94,301.58,293.15,293.15,283.15,17793.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9339.7,0.0,452.56,2275.33,0.0,1832.69,0.62,1.0,0.0,3.0,1.0,0.0
18012900.0,297.68,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.73,297.68,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.77,297.15,297.15,293.15,0.0,0.0,291.26,0.98,0.76,0.53,297.15,297.15,293.15,0.0,0.0,291.26,0.99,0.77,0.73,297.18,297.15,293.15,0.0,0.0,291.26,0.8,0.41,1.84,291.26,291.15,298.12,295.91,297.66,297.51,291.26,1.0,1.0,0.31,0.31,0.69,0.31,5.54,1.4,4.14,0.16,0.71,0.71,0.0,360.0,410.0,49925.34,0.0,13188.12,1.0,284.25,289.84,298.92,301.6,293.15,293.15,283.15,17656.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9403.99,0.0,465.94,2275.33,0.0,1872.76,0.62,1.0,0.0,3.0,1.0,0.0
18013200.0,297.67,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.72,297.7,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.76,297.15,297.15,293.15,0.0,0.0,291.27,0.99,0.76,0.53,297.15,297.15,293.15,0.0,0.0,291.27,0.99,0.77,0.73,297.17,297.15,293.15,0.0,0.0,291.27,0.8,0.41,1.86,291.27,291.15,298.1,295.89,297.67,297.51,291.27,1.0,1.0,0.32,0.32,0.68,0.32,5.55,1.46,4.08,0.22,0.71,0.71,0.0,357.7,410.0,50642.13,0.0,13199.97,1.0,284.26,289.83,298.9,301.62,293.15,293.15,283.15,17623.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.17,2.72,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9471.11,0.0,482.31,2275.33,0.0,1914.29,0.63,1.0,0.0,3.0,1.0,0.0
18013500.0,297.66,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.72,297.72,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.76,297.15,297.15,293.15,0.0,0.0,291.27,0.99,0.76,0.53,297.15,297.15,293.15,0.0,0.0,291.27,0.99,0.77,0.73,297.16,297.15,293.15,0.0,0.0,291.27,0.8,0.41,1.87,291.27,291.15,298.09,295.89,297.67,297.51,291.27,1.0,1.0,0.33,0.33,0.67,0.33,5.55,1.52,4.03,0.27,0.72,0.72,0.0,356.39,410.0,51333.4,0.0,13206.82,1.0,284.26,289.82,298.9,301.64,293.15,293.15,283.15,17622.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9538.45,0.0,499.44,2275.33,0.0,1952.19,0.64,1.0,0.0,3.0,1.0,0.0
18013800.0,297.64,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.72,297.73,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.76,297.15,297.15,293.15,0.0,0.0,291.27,0.99,0.76,0.53,297.15,297.15,293.15,0.0,0.0,291.27,0.99,0.77,0.73,297.16,297.15,293.15,0.0,0.0,291.27,0.81,0.41,1.88,291.27,291.15,298.1,295.89,297.68,297.51,291.27,1.0,1.0,0.34,0.34,0.66,0.34,5.55,1.57,3.98,0.32,0.73,0.73,0.0,355.91,410.0,51997.94,0.0,13209.49,1.0,284.26,289.81,298.9,301.68,293.15,293.15,283.15,17630.05,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9606.89,0.0,516.71,2275.33,0.0,1984.91,0.65,1.0,0.0,3.0,1.0,0.0
18014100.0,297.63,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.72,297.74,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,291.27,0.99,0.76,0.53,297.15,297.15,293.15,0.0,0.0,291.27,0.99,0.77,0.73,297.15,297.15,293.15,0.0,0.0,291.27,0.81,0.41,1.88,291.27,291.15,298.11,295.91,297.69,297.51,291.27,1.0,1.0,0.35,0.35,0.65,0.35,5.55,1.61,3.94,0.37,0.73,0.73,0.0,356.07,410.0,52648.93,0.0,13208.96,1.0,284.26,289.8,298.91,301.72,293.15,293.15,283.15,17635.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.27,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9678.73,0.0,534.08,2275.33,0.0,2011.99,0.65,1.0,0.0,3.0,1.0,0.0
18014400.0,297.61,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.72,297.75,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,291.27,0.99,0.76,0.53,297.15,297.15,293.15,0.0,0.0,291.27,0.99,0.77,0.73,297.15,297.15,293.15,0.0,0.0,291.27,0.8,0.41,1.87,291.27,291.15,298.15,295.94,297.7,297.51,291.27,1.0,1.0,0.36,0.36,0.64,0.36,5.55,1.65,3.9,0.41,0.74,0.74,0.0,356.68,410.0,53307.46,0.0,13206.15,1.0,284.26,289.79,298.94,301.79,293.15,293.15,283.15,17633.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9757.15,0.0,551.81,2275.33,0.0,2033.45,0.66,1.0,0.0,3.0,1.0,0.0
18014700.0,297.59,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.73,297.75,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.77,297.14,297.15,293.15,0.0,0.0,291.27,0.98,0.76,0.53,297.14,297.15,293.15,0.0,0.0,291.27,0.99,0.77,0.73,297.13,297.15,293.15,0.0,0.0,291.27,0.8,0.41,1.86,291.27,291.15,298.2,295.98,297.71,297.5,291.27,1.0,1.0,0.36,0.36,0.64,0.36,5.54,1.69,3.86,0.44,0.74,0.74,0.0,358.72,410.0,53928.56,0.0,13196.27,1.0,284.26,289.78,298.99,301.86,293.15,293.15,283.15,17644.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9836.76,0.0,569.64,2275.33,0.0,2053.11,0.67,1.0,0.0,3.0,1.0,0.0
18015000.0,297.56,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.73,297.75,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.77,297.14,297.15,293.15,0.0,0.0,291.26,0.98,0.75,0.53,297.14,297.15,293.15,0.0,0.0,291.26,0.98,0.77,0.73,297.13,297.15,293.15,0.0,0.0,291.26,0.8,0.41,1.85,291.26,291.15,298.24,296.03,297.73,297.49,291.26,1.0,1.0,0.37,0.37,0.63,0.37,5.54,1.72,3.82,0.48,0.75,0.75,0.0,361.16,410.0,54532.99,0.0,13184.33,1.0,284.26,289.77,299.03,301.94,293.15,293.15,283.15,17653.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.37,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9915.75,0.0,587.32,2275.33,0.0,2072.57,0.68,1.0,0.0,3.0,1.0,0.0
18015300.0,297.54,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.74,297.75,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.26,0.98,0.75,0.53,297.14,297.15,293.15,0.0,0.0,291.26,0.98,0.76,0.72,297.13,297.15,293.15,0.0,0.0,291.26,0.79,0.4,1.83,291.26,291.15,298.29,296.08,297.74,297.48,291.26,1.0,1.0,0.37,0.37,0.63,0.37,5.53,1.75,3.78,0.51,0.76,0.76,0.0,363.56,410.0,55123.67,0.0,13172.54,1.0,284.26,289.77,299.08,302.02,293.15,293.15,283.15,17660.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.4,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9994.39,0.0,604.98,2275.33,0.0,2090.68,0.68,1.0,0.0,3.0,1.0,0.0
18015600.0,297.52,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.75,297.75,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.26,0.97,0.75,0.53,297.14,297.15,293.15,0.0,0.0,291.26,0.98,0.76,0.72,297.13,297.15,293.15,0.0,0.0,291.26,0.79,0.4,1.82,291.26,291.15,298.35,296.13,297.76,297.48,291.26,1.0,1.0,0.38,0.38,0.62,0.38,5.53,1.78,3.75,0.54,0.76,0.76,0.0,365.79,410.0,55700.23,0.0,13161.53,1.0,284.27,289.76,299.13,302.09,293.15,293.15,283.15,17667.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10072.59,0.0,622.6,2275.33,0.0,2107.48,0.69,1.0,0.0,3.0,1.0,0.0
18015900.0,297.5,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.75,297.75,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.79,297.15,297.15,293.15,0.0,0.0,291.26,0.97,0.75,0.53,297.14,297.15,293.15,0.0,0.0,291.26,0.97,0.76,0.72,297.13,297.15,293.15,0.0,0.0,291.26,0.78,0.4,1.81,291.26,291.15,298.4,296.17,297.78,297.47,291.26,1.0,1.0,0.38,0.38,0.62,0.38,5.52,1.8,3.72,0.56,0.77,0.77,0.0,367.83,410.0,56264.0,0.0,13151.42,1.0,284.27,289.75,299.18,302.17,293.15,293.15,283.15,17674.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10150.33,0.0,640.22,2275.33,0.0,2123.14,0.7,1.0,0.0,3.0,1.0,0.0
18016200.0,297.49,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.76,297.75,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.8,297.16,297.15,293.15,0.0,0.0,291.26,0.97,0.75,0.53,297.14,297.15,293.15,0.0,0.0,291.26,0.97,0.76,0.72,297.13,297.15,293.15,0.0,0.0,291.26,0.78,0.39,1.79,291.26,291.15,298.45,296.22,297.79,297.47,291.26,1.0,1.0,0.39,0.39,0.61,0.39,5.52,1.82,3.69,0.59,0.77,0.77,0.0,369.66,410.0,56814.69,0.0,13142.29,1.0,284.27,289.74,299.23,302.25,293.15,293.15,283.15,17681.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10227.44,0.0,657.8,2275.33,0.0,2137.77,0.7,1.0,0.0,3.0,1.0,0.0
18016500.0,297.47,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.76,297.75,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.8,297.16,297.15,293.15,0.0,0.0,291.26,0.97,0.75,0.53,297.14,297.15,293.15,0.0,0.0,291.26,0.97,0.76,0.72,297.13,297.15,293.15,0.0,0.0,291.26,0.78,0.39,1.78,291.26,291.15,298.5,296.27,297.81,297.47,291.26,1.0,1.0,0.39,0.39,0.61,0.39,5.51,1.84,3.67,0.61,0.78,0.78,0.0,371.28,410.0,57352.14,0.0,13134.22,1.0,284.27,289.73,299.28,302.33,293.15,293.15,283.15,17687.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.51,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10303.76,0.0,675.33,2275.33,0.0,2151.48,0.71,1.0,0.0,3.0,1.0,0.0
18016800.0,297.46,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.76,297.75,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.8,297.17,297.15,293.15,0.0,0.0,291.25,0.97,0.76,0.53,297.14,297.15,293.15,0.0,0.0,291.25,0.97,0.75,0.71,297.13,297.15,293.15,0.0,0.0,291.25,0.77,0.39,1.77,291.25,291.15,298.55,296.32,297.83,297.46,291.25,1.0,1.0,0.39,0.39,0.61,0.39,5.51,1.86,3.65,0.62,0.78,0.78,0.0,372.7,410.0,57875.5,0.0,13127.11,1.0,284.27,289.72,299.33,302.4,293.15,293.15,283.15,17694.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.54,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10379.04,0.0,692.78,2275.33,0.0,2164.36,0.72,1.0,0.0,3.0,1.0,0.0
18017100.0,297.44,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.77,297.76,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.81,297.18,297.15,293.15,0.0,0.0,291.25,0.97,0.76,0.53,297.14,297.15,293.15,0.0,0.0,291.25,0.97,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.25,0.77,0.39,1.76,291.25,291.15,298.61,296.37,297.85,297.46,291.25,1.0,1.0,0.4,0.4,0.6,0.4,5.51,1.88,3.63,0.64,0.79,0.79,0.0,373.95,410.0,58384.17,0.0,13120.87,1.0,284.27,289.72,299.37,302.48,293.15,293.15,283.15,17702.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10453.06,0.0,710.11,2275.33,0.0,2176.5,0.72,1.0,0.0,3.0,1.0,0.0
18017400.0,297.43,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.77,297.76,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.81,297.18,297.15,293.15,0.0,0.0,291.25,0.97,0.77,0.54,297.14,297.15,293.15,0.0,0.0,291.25,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.25,0.77,0.38,1.75,291.25,291.15,298.66,296.42,297.87,297.46,291.25,1.0,1.0,0.4,0.4,0.6,0.4,5.5,1.89,3.61,0.66,0.79,0.79,0.0,375.01,410.0,58876.77,0.0,13115.53,1.0,284.27,289.71,299.42,302.55,293.15,293.15,283.15,17709.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10525.51,0.0,727.27,2275.33,0.0,2187.94,0.73,1.0,0.0,3.0,1.0,0.0
18017700.0,297.41,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.77,297.76,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.81,297.19,297.15,293.15,0.0,0.0,291.25,0.97,0.77,0.54,297.14,297.15,293.15,0.0,0.0,291.25,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.25,0.77,0.38,1.74,291.25,291.15,298.7,296.47,297.89,297.45,291.25,1.0,1.0,0.4,0.4,0.6,0.4,5.5,1.9,3.6,0.67,0.8,0.8,0.0,375.95,410.0,59386.6,0.0,13110.82,1.0,284.27,289.71,299.47,302.62,293.15,293.15,283.15,17719.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.61,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10599.18,0.0,744.17,2275.33,0.0,2199.73,0.73,1.0,0.0,3.0,1.0,0.0
18018000.0,297.4,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.77,297.76,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.82,297.19,297.15,293.15,0.0,0.0,291.24,0.97,0.78,0.55,297.14,297.15,293.15,0.0,0.0,291.24,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.24,0.76,0.38,1.73,291.24,291.15,298.75,296.51,297.9,297.45,291.24,1.0,1.0,0.4,0.4,0.6,0.4,5.5,1.92,3.58,0.68,0.8,0.8,0.0,376.76,410.0,59882.6,0.0,13106.72,1.0,284.27,289.7,299.51,302.69,293.15,293.15,283.15,17731.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.64,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10670.99,0.0,760.59,2275.33,0.0,2211.71,0.74,1.0,0.0,3.0,1.0,0.0
