time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18018300.0,297.41,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.77,297.78,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.81,297.21,297.15,293.15,0.0,0.0,291.25,0.98,0.79,0.55,297.16,297.15,293.15,0.0,0.0,291.25,0.96,0.75,0.71,297.16,297.15,293.15,0.0,0.0,291.25,0.77,0.38,1.73,291.25,291.15,298.79,296.55,297.93,297.47,291.25,1.0,1.0,0.4,0.4,0.6,0.4,5.5,1.93,3.58,0.69,0.81,0.81,0.0,375.09,410.0,60446.52,0.0,13115.23,1.0,284.27,289.71,299.56,302.77,293.15,293.15,283.15,17716.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10749.84,0.0,777.78,2275.33,0.0,2224.74,0.75,1.0,0.0,3.0,1.0,0.0
18018600.0,297.41,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.76,297.8,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.81,297.22,297.15,293.15,0.0,0.0,291.25,0.99,0.8,0.56,297.16,297.15,293.15,0.0,0.0,291.25,0.97,0.75,0.71,297.16,297.15,293.15,0.0,0.0,291.25,0.77,0.38,1.74,291.25,291.15,298.83,296.6,297.95,297.47,291.25,1.0,1.0,0.41,0.41,0.59,0.41,5.51,1.94,3.57,0.7,0.81,0.81,0.0,372.88,410.0,61000.78,0.0,13126.45,1.0,284.28,289.71,299.6,302.84,293.15,293.15,283.15,17713.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10829.05,0.0,795.7,2275.33,0.0,2237.97,0.75,1.0,0.0,3.0,1.0,0.0
18018900.0,297.41,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.76,297.81,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.8,297.22,297.15,293.15,0.0,0.0,291.25,0.99,0.82,0.57,297.16,297.15,293.15,0.0,0.0,291.25,0.97,0.75,0.71,297.16,297.15,293.15,0.0,0.0,291.25,0.77,0.38,1.74,291.25,291.15,298.86,296.64,297.97,297.48,291.25,1.0,1.0,0.41,0.41,0.59,0.41,5.51,1.95,3.57,0.71,0.82,0.82,0.0,370.97,410.0,61535.93,0.0,13136.1,1.0,284.28,289.71,299.65,302.91,293.15,293.15,283.15,17718.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10907.0,0.0,813.68,2275.33,0.0,2250.1,0.76,1.0,0.0,3.0,1.0,0.0
18019200.0,297.41,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.76,297.82,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.8,297.22,297.15,293.15,0.0,0.0,291.25,1.0,0.83,0.58,297.16,297.15,293.15,0.0,0.0,291.25,0.97,0.76,0.72,297.15,297.15,293.15,0.0,0.0,291.25,0.77,0.38,1.74,291.25,291.15,298.89,296.69,297.98,297.48,291.25,1.0,1.0,0.41,0.41,0.59,0.41,5.52,1.96,3.56,0.72,0.82,0.82,0.0,369.4,410.0,62051.71,0.0,13143.97,1.0,284.28,289.71,299.69,302.98,293.15,293.15,283.15,17725.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10983.48,0.0,831.5,2275.33,0.0,2261.08,0.76,1.0,0.0,3.0,1.0,0.0
18019500.0,297.41,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.75,297.82,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.79,297.22,297.15,293.15,0.0,0.0,291.25,1.0,0.84,0.58,297.15,297.15,293.15,0.0,0.0,291.25,0.97,0.76,0.72,297.15,297.15,293.15,0.0,0.0,291.25,0.77,0.38,1.74,291.25,291.15,298.92,296.73,298.0,297.48,291.25,1.0,1.0,0.41,0.41,0.59,0.41,5.52,1.96,3.56,0.72,0.82,0.82,0.0,368.37,410.0,62544.68,0.0,13149.45,1.0,284.28,289.7,299.74,303.05,293.15,293.15,283.15,17735.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.76,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11057.99,0.0,849.0,2275.33,0.0,2270.9,0.77,1.0,0.0,3.0,1.0,0.0
18019800.0,297.4,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.75,297.83,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.79,297.24,297.15,293.15,0.0,0.0,291.24,1.0,0.86,0.59,297.15,297.15,293.15,0.0,0.0,291.24,0.97,0.76,0.72,297.15,297.15,293.15,0.0,0.0,291.24,0.77,0.38,1.74,291.24,291.15,298.95,296.78,298.01,297.48,291.24,1.0,1.0,0.41,0.41,0.59,0.41,5.52,1.97,3.55,0.73,0.83,0.83,0.0,368.45,410.0,63007.99,0.0,13148.79,1.0,284.28,289.7,299.78,303.12,293.15,293.15,283.15,17747.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11129.55,0.0,865.99,2275.33,0.0,2279.43,0.77,1.0,0.0,3.0,1.0,0.0
18020100.0,297.39,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.75,297.83,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.79,297.26,297.15,293.15,0.0,0.0,291.24,1.0,0.87,0.59,297.15,297.15,293.15,0.0,0.0,291.24,0.97,0.76,0.72,297.15,297.15,293.15,0.0,0.0,291.24,0.77,0.38,1.74,291.24,291.15,298.98,296.82,298.02,297.49,291.24,1.0,1.0,0.41,0.41,0.59,0.41,5.52,1.97,3.55,0.73,0.83,0.83,0.0,368.81,410.0,63448.49,0.0,13147.02,1.0,284.28,289.7,299.82,303.19,293.15,293.15,283.15,17759.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11198.68,0.0,882.39,2275.33,0.0,2286.8,0.78,1.0,0.0,3.0,1.0,0.0
18020400.0,297.38,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.76,297.83,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.8,297.28,297.15,293.15,0.0,0.0,291.24,1.0,0.9,0.59,297.15,297.15,293.15,0.0,0.0,291.24,0.97,0.76,0.72,297.14,297.15,293.15,0.0,0.0,291.24,0.77,0.38,1.73,291.24,291.15,299.01,296.87,298.03,297.49,291.24,1.0,1.0,0.41,0.41,0.59,0.41,5.52,1.98,3.54,0.74,0.84,0.84,0.0,369.3,410.0,63869.83,0.0,13144.55,1.0,284.28,289.7,299.87,303.26,293.15,293.15,283.15,17769.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11265.69,0.0,898.29,2275.33,0.0,2293.36,0.78,1.0,0.0,3.0,1.0,0.0
18020700.0,297.37,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.76,297.82,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.8,297.3,297.15,293.15,0.0,0.0,291.23,1.0,0.92,0.59,297.15,297.15,293.15,0.0,0.0,291.23,0.97,0.76,0.72,297.14,297.15,293.15,0.0,0.0,291.23,0.77,0.38,1.73,291.23,291.15,299.04,296.91,298.05,297.49,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.52,1.98,3.53,0.74,0.84,0.84,0.0,369.9,410.0,64272.61,0.0,13141.53,1.0,284.28,289.7,299.91,303.32,293.15,293.15,283.15,17778.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.84,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11330.51,0.0,913.72,2275.33,0.0,2299.27,0.79,1.0,0.0,3.0,1.0,0.0
18021000.0,297.35,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.76,297.82,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.8,297.31,297.15,293.15,0.0,0.0,291.23,1.0,0.95,0.59,297.15,297.15,293.15,0.0,0.0,291.23,0.97,0.76,0.72,297.14,297.15,293.15,0.0,0.0,291.23,0.77,0.38,1.72,291.23,291.15,299.07,296.95,298.06,297.49,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.52,1.99,3.53,0.75,0.85,0.85,0.0,370.59,410.0,64657.05,0.0,13138.09,1.0,284.29,289.7,299.95,303.38,293.15,293.15,283.15,17787.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.86,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11393.04,0.0,928.69,2275.33,0.0,2304.67,0.79,1.0,0.0,3.0,1.0,0.0
18021300.0,297.34,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.76,297.82,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.8,297.33,297.15,293.15,0.0,0.0,291.23,1.0,0.98,0.59,297.14,297.15,293.15,0.0,0.0,291.23,0.97,0.75,0.72,297.14,297.15,293.15,0.0,0.0,291.23,0.77,0.38,1.72,291.23,291.15,299.11,296.99,298.08,297.49,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.51,1.99,3.53,0.75,0.85,0.85,0.0,371.33,410.0,65022.74,0.0,13134.34,1.0,284.29,289.69,299.99,303.44,293.15,293.15,283.15,17796.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11453.09,0.0,943.2,2275.33,0.0,2309.62,0.8,1.0,0.0,3.0,1.0,0.0
18021600.0,297.33,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.76,297.82,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.8,297.35,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.59,297.14,297.15,293.15,0.0,0.0,291.23,0.97,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.23,0.77,0.37,1.71,291.23,291.15,299.15,297.03,298.09,297.49,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.51,1.99,3.52,0.75,0.85,0.85,0.0,372.12,410.0,65370.91,0.0,13130.37,1.0,284.29,289.69,300.03,303.5,293.15,293.15,283.15,17805.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11510.72,0.0,957.29,2275.33,0.0,2314.36,0.8,1.0,0.0,3.0,1.0,0.0
18021900.0,297.32,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.76,297.81,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.81,297.37,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.59,297.14,297.15,293.15,0.0,0.0,291.23,0.97,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.23,0.76,0.37,1.7,291.23,291.15,299.23,297.08,298.12,297.49,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.51,1.99,3.52,0.75,0.86,0.86,0.0,372.92,410.0,65739.39,0.0,13126.33,1.0,284.29,289.69,300.07,303.56,293.15,293.15,283.15,17802.28,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.91,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11573.32,0.0,971.32,2275.33,0.0,2313.59,0.81,1.0,0.0,3.0,1.0,0.0
18022200.0,297.31,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.77,297.81,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.81,297.4,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.6,297.14,297.15,293.15,0.0,0.0,291.23,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.23,0.76,0.37,1.7,291.23,291.15,299.36,297.14,298.17,297.5,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.51,1.99,3.51,0.76,0.86,0.86,0.0,373.65,410.0,66177.3,0.0,13122.66,1.0,284.29,289.69,300.14,303.65,293.15,293.15,283.15,17782.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.93,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11650.85,0.0,986.74,2275.33,0.0,2309.61,0.81,1.0,0.0,3.0,1.0,0.0
18022500.0,297.3,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.77,297.81,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.81,297.42,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.6,297.15,297.15,293.15,0.0,0.0,291.24,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.24,0.76,0.37,1.69,291.24,291.15,299.54,297.21,298.24,297.5,291.24,1.0,1.0,0.41,0.41,0.59,0.41,5.51,2.0,3.51,0.76,0.87,0.87,0.0,374.25,410.0,66678.18,0.0,13119.62,1.0,284.29,289.7,300.21,303.75,293.15,293.15,283.15,17756.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.95,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11740.74,0.0,1004.18,2275.33,0.0,2305.87,0.81,1.0,0.0,3.0,1.0,0.0
18022800.0,297.29,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.77,297.81,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.81,297.44,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.6,297.15,297.15,293.15,0.0,0.0,291.25,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.25,0.76,0.37,1.69,291.25,291.15,299.75,297.29,298.32,297.5,291.25,1.0,1.0,0.41,0.41,0.59,0.41,5.51,2.0,3.51,0.76,0.87,0.87,0.0,374.71,410.0,67228.38,0.0,13117.34,1.0,284.29,289.7,300.29,303.85,293.15,293.15,283.15,17730.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11839.68,0.0,1023.87,2275.33,0.0,2304.23,0.82,1.0,0.0,3.0,1.0,0.0
18023100.0,297.28,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.77,297.8,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.81,297.47,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.6,297.15,297.15,293.15,0.0,0.0,291.26,0.96,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.26,0.76,0.37,1.69,291.26,291.15,299.98,297.37,298.41,297.51,291.26,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.0,3.5,0.76,0.88,0.88,0.0,375.03,410.0,67800.02,0.0,13115.68,1.0,284.3,289.71,300.37,303.96,293.15,293.15,283.15,17711.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11942.27,0.0,1045.35,2275.33,0.0,2305.08,0.83,1.0,0.0,3.0,1.0,0.0
18023400.0,297.27,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.77,297.8,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.81,297.49,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.6,297.15,297.15,293.15,0.0,0.0,291.27,0.96,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.27,0.76,0.37,1.68,291.27,291.15,300.22,297.44,298.5,297.52,291.27,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.0,3.5,0.76,0.89,0.89,0.0,375.27,410.0,68365.0,0.0,13114.47,1.0,284.3,289.71,300.44,304.06,293.15,293.15,283.15,17701.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12043.02,0.0,1068.09,2275.33,0.0,2308.84,0.83,1.0,0.0,3.0,1.0,0.0
18023700.0,297.27,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.77,297.8,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.81,297.52,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.6,297.15,297.15,293.15,0.0,0.0,291.28,0.96,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.28,0.76,0.37,1.68,291.28,291.15,300.45,297.5,298.59,297.52,291.28,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.0,3.5,0.77,0.89,0.89,0.0,375.48,410.0,68892.81,0.0,13113.44,1.0,284.3,289.7,300.5,304.15,293.15,293.15,283.15,17703.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.05,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12136.26,0.0,1091.26,2275.33,0.0,2316.12,0.84,1.0,0.0,3.0,1.0,0.0
18024000.0,297.26,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.77,297.8,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.81,297.54,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.6,297.15,297.15,293.15,0.0,0.0,291.28,0.96,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.28,0.76,0.37,1.68,291.28,291.15,300.67,297.54,298.67,297.53,291.28,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.0,3.5,0.77,0.9,0.9,0.0,375.71,410.0,69349.09,0.0,13112.25,1.0,284.3,289.7,300.54,304.22,293.15,293.15,283.15,17717.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12215.16,0.0,1113.86,2275.33,0.0,2326.24,0.84,1.0,0.0,3.0,1.0,0.0
18024300.0,297.24,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.77,297.79,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.81,297.56,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.6,297.15,297.15,293.15,0.0,0.0,291.22,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.22,0.76,0.37,1.67,291.22,291.15,300.86,297.56,298.74,297.52,291.22,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.0,3.5,0.77,0.9,0.9,0.0,376.15,410.0,70471.59,0.0,13110.05,1.0,284.29,289.65,300.57,304.3,293.15,293.15,283.15,18600.3,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12396.96,0.0,1200.54,2275.33,0.0,2353.05,0.87,1.0,0.0,3.0,1.0,0.0
18024600.0,297.22,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.78,297.77,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.82,297.57,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.6,297.14,297.15,293.15,0.0,0.0,291.22,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.22,0.75,0.36,1.66,291.22,291.15,301.01,297.55,298.8,297.52,291.22,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.0,3.49,0.77,0.9,0.9,0.0,377.25,410.0,70315.9,0.0,13104.46,1.0,284.29,289.64,300.55,304.3,293.15,293.15,283.15,18437.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.14,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12365.56,0.0,1192.47,2275.33,0.0,2380.49,0.86,1.0,0.0,3.0,1.0,0.0
18024900.0,297.2,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.78,297.76,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.82,297.58,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.61,297.14,297.15,293.15,0.0,0.0,291.17,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.17,0.75,0.36,1.65,291.17,291.15,301.11,297.52,298.83,297.51,291.17,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.01,3.49,0.77,0.9,0.9,0.0,378.57,410.0,70798.8,0.0,13097.75,1.0,284.28,289.59,300.53,304.3,293.15,293.15,283.15,19132.12,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12435.51,0.0,1248.71,2275.33,0.0,2407.5,0.88,1.0,0.0,3.0,1.0,0.0
18025200.0,297.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.78,297.75,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.82,297.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.61,297.14,297.15,293.15,0.0,0.0,291.16,0.96,0.75,0.71,297.13,297.15,293.15,0.0,0.0,291.16,0.75,0.36,1.64,291.16,291.15,301.15,297.45,298.84,297.51,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.01,3.49,0.77,0.9,0.9,0.0,380.05,410.0,70321.27,0.0,13090.18,1.0,284.28,289.58,300.46,304.2,293.15,293.15,283.15,18914.14,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12347.52,0.0,1228.93,2275.33,0.0,2419.34,0.87,1.0,0.0,3.0,1.0,0.0
18025500.0,297.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.73,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.83,297.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.61,297.14,297.15,293.15,0.0,0.0,291.15,0.95,0.74,0.71,297.14,297.15,293.15,0.0,0.0,291.15,0.75,0.36,1.63,291.15,291.15,301.15,297.37,298.84,297.5,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.01,3.48,0.77,0.9,0.9,0.0,381.47,410.0,69655.81,0.0,13082.93,1.0,284.28,289.57,300.37,304.09,293.15,293.15,283.15,18601.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12224.43,0.0,1196.84,2275.33,0.0,2427.05,0.86,1.0,0.0,3.0,1.0,0.0
18025800.0,297.14,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.83,297.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.61,297.14,297.15,293.15,0.0,0.0,291.15,0.95,0.74,0.71,297.14,297.15,293.15,0.0,0.0,291.15,0.74,0.35,1.62,291.15,291.15,301.15,297.29,298.84,297.5,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.01,3.48,0.77,0.9,0.9,0.0,382.78,410.0,69034.87,0.0,13076.24,1.0,284.28,289.57,300.29,303.97,293.15,293.15,283.15,18285.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12113.34,0.0,1166.91,2275.33,0.0,2424.05,0.86,1.0,0.0,3.0,1.0,0.0
18026100.0,297.12,297.15,293.15,0.0,0.0,291.14,1.0,0.99,0.79,297.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.84,297.64,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.62,297.14,297.15,293.15,0.0,0.0,291.14,0.95,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.74,0.35,1.61,291.14,291.15,301.15,297.22,298.84,297.5,291.14,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.01,3.48,0.77,0.9,0.9,0.0,384.0,410.0,68589.97,0.0,13069.99,1.0,284.28,289.56,300.22,303.88,293.15,293.15,283.15,18168.59,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.1,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12030.2,0.0,1151.11,2275.33,0.0,2425.14,0.85,1.0,0.0,3.0,1.0,0.0
18026400.0,297.09,297.15,293.15,0.0,0.0,291.13,1.0,0.98,0.8,297.7,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.84,297.65,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.62,297.14,297.15,293.15,0.0,0.0,291.13,0.95,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.13,0.74,0.35,1.6,291.13,291.15,301.15,297.15,298.84,297.5,291.13,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.01,3.47,0.77,0.9,0.9,0.0,385.25,410.0,68203.66,0.0,13063.56,1.0,284.27,289.54,300.15,303.79,293.15,293.15,283.15,18132.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.09,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11957.03,0.0,1139.86,2275.33,0.0,2428.19,0.85,1.0,0.0,3.0,1.0,0.0
18026700.0,297.07,297.15,293.15,0.0,0.0,291.11,1.0,0.97,0.8,297.68,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.84,297.66,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.62,297.14,297.15,293.15,0.0,0.0,291.11,0.94,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.11,0.74,0.35,1.59,291.11,291.15,301.15,297.09,298.84,297.5,291.11,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.01,3.47,0.77,0.89,0.89,0.0,386.58,410.0,67834.81,0.0,13056.72,1.0,284.27,289.53,300.09,303.7,293.15,293.15,283.15,18129.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.08,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11888.06,0.0,1129.5,2275.33,0.0,2430.73,0.85,1.0,0.0,3.0,1.0,0.0
18027000.0,297.05,297.15,293.15,0.0,0.0,291.1,1.0,0.95,0.8,297.67,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.85,297.67,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.62,297.14,297.15,293.15,0.0,0.0,291.1,0.94,0.73,0.7,297.14,297.15,293.15,0.0,0.0,291.1,0.73,0.35,1.58,291.1,291.15,301.15,297.03,298.84,297.49,291.1,1.0,1.0,0.42,0.42,0.58,0.42,5.47,2.01,3.47,0.78,0.89,0.89,0.0,387.98,410.0,67471.4,0.0,13049.49,1.0,284.27,289.52,300.03,303.62,293.15,293.15,283.15,18138.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11821.77,0.0,1118.7,2275.33,0.0,2431.73,0.85,1.0,0.0,3.0,1.0,0.0
18027300.0,297.03,297.15,293.15,0.0,0.0,291.09,1.0,0.93,0.81,297.65,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.85,297.68,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.63,297.14,297.15,293.15,0.0,0.0,291.09,0.94,0.73,0.69,297.14,297.15,293.15,0.0,0.0,291.09,0.73,0.34,1.57,291.09,291.15,301.15,296.98,298.84,297.49,291.09,1.0,1.0,0.42,0.42,0.58,0.42,5.47,2.01,3.46,0.78,0.89,0.89,0.0,389.43,410.0,67114.36,0.0,13042.0,1.0,284.27,289.51,299.98,303.55,293.15,293.15,283.15,18148.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11758.39,0.0,1107.17,2275.33,0.0,2430.84,0.84,1.0,0.0,3.0,1.0,0.0
18027600.0,297.0,297.15,293.15,0.0,0.0,291.09,1.0,0.9,0.81,297.63,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.85,297.69,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.63,297.14,297.15,293.15,0.0,0.0,291.09,0.94,0.73,0.69,297.14,297.15,293.15,0.0,0.0,291.09,0.73,0.34,1.56,291.09,291.15,301.15,296.93,298.84,297.49,291.09,1.0,1.0,0.42,0.42,0.58,0.42,5.47,2.01,3.46,0.78,0.88,0.88,0.0,390.94,410.0,66769.09,0.0,13034.68,1.0,284.26,289.51,299.93,303.49,293.15,293.15,283.15,18156.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11698.8,0.0,1095.04,2275.33,0.0,2428.16,0.84,1.0,0.0,3.0,1.0,0.0
18027900.0,297.01,297.15,293.15,0.0,0.0,291.08,0.99,0.88,0.79,297.61,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.86,297.7,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.64,297.13,297.15,293.15,0.0,0.0,291.08,0.93,0.73,0.69,297.14,297.15,293.15,0.0,0.0,291.08,0.72,0.34,1.55,291.08,291.15,301.15,296.9,298.84,297.49,291.08,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.0,3.45,0.78,0.88,0.88,0.0,395.55,410.0,66418.88,0.0,13010.18,1.0,284.26,289.5,299.9,303.43,293.15,293.15,283.15,18171.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11641.26,0.0,1082.02,2275.33,0.0,2423.11,0.84,1.0,0.0,3.0,1.0,0.0
18028200.0,297.03,297.15,293.15,0.0,0.0,291.08,0.98,0.86,0.77,297.59,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.88,297.7,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.65,297.13,297.15,293.15,0.0,0.0,291.08,0.92,0.72,0.69,297.14,297.15,293.15,0.0,0.0,291.08,0.72,0.34,1.54,291.08,291.15,301.15,296.87,298.83,297.48,291.08,1.0,1.0,0.42,0.42,0.58,0.42,5.44,2.0,3.44,0.78,0.87,0.87,0.0,400.27,410.0,66084.2,0.0,12985.47,1.0,284.26,289.5,299.87,303.38,293.15,293.15,283.15,18183.34,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11587.78,0.0,1068.01,2275.33,0.0,2416.0,0.83,1.0,0.0,3.0,1.0,0.0
18028500.0,297.05,297.15,293.15,0.0,0.0,291.08,0.97,0.84,0.76,297.56,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.89,297.71,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.66,297.13,297.15,293.15,0.0,0.0,291.08,0.92,0.72,0.69,297.14,297.15,293.15,0.0,0.0,291.08,0.72,0.33,1.53,291.08,291.15,301.15,296.85,298.83,297.48,291.08,1.0,1.0,0.42,0.42,0.58,0.42,5.43,2.0,3.43,0.78,0.87,0.87,0.0,404.39,410.0,65778.42,0.0,12963.76,1.0,284.26,289.5,299.84,303.34,293.15,293.15,283.15,18183.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11540.57,0.0,1053.87,2275.33,0.0,2407.08,0.83,1.0,0.0,3.0,1.0,0.0
18028800.0,297.07,297.15,293.15,0.0,0.0,291.08,0.96,0.83,0.75,297.54,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.9,297.71,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.66,297.13,297.15,293.15,0.0,0.0,291.08,0.91,0.72,0.68,297.14,297.15,293.15,0.0,0.0,291.08,0.71,0.33,1.52,291.08,291.15,301.15,296.83,298.83,297.47,291.08,1.0,1.0,0.42,0.42,0.58,0.42,5.42,2.0,3.42,0.78,0.87,0.87,0.0,407.96,410.0,65514.24,0.0,12944.8,1.0,284.26,289.51,299.83,303.32,293.15,293.15,283.15,18173.64,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.98,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11501.5,0.0,1040.4,2275.33,0.0,2396.91,0.82,1.0,0.0,3.0,1.0,0.0
18029100.0,297.08,297.15,293.15,0.0,0.0,291.08,0.96,0.81,0.73,297.52,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.9,297.72,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.08,0.91,0.71,0.68,297.14,297.15,293.15,0.0,0.0,291.08,0.71,0.33,1.52,291.08,291.15,301.15,296.84,298.83,297.47,291.08,1.0,1.0,0.42,0.42,0.58,0.42,5.41,2.0,3.41,0.78,0.86,0.86,0.0,410.09,410.0,65306.03,0.0,12899.14,1.0,284.26,289.52,299.84,303.31,293.15,293.15,283.15,18154.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11475.04,0.0,1028.31,2275.33,0.0,2381.88,0.82,1.0,0.0,3.0,1.0,0.0
18029400.0,297.09,297.15,293.15,0.0,0.0,291.09,0.95,0.8,0.73,297.5,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.9,297.74,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.09,0.91,0.71,0.68,297.14,297.15,293.15,0.0,0.0,291.09,0.71,0.33,1.51,291.09,291.15,301.15,296.87,298.84,297.47,291.09,1.0,1.0,0.42,0.42,0.58,0.42,5.4,2.0,3.4,0.78,0.86,0.86,0.0,410.08,410.0,65168.93,0.0,12805.98,1.0,284.26,289.53,299.86,303.32,293.15,293.15,283.15,18125.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11465.29,0.0,1018.17,2275.33,0.0,2362.36,0.82,1.0,0.0,3.0,1.0,0.0
18029700.0,297.1,297.15,293.15,0.0,0.0,291.11,0.95,0.79,0.72,297.49,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.91,297.75,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.11,0.91,0.71,0.68,297.14,297.15,293.15,0.0,0.0,291.11,0.71,0.33,1.51,291.11,291.15,301.15,296.91,298.84,297.48,291.11,1.0,1.0,0.42,0.42,0.58,0.42,5.38,1.99,3.39,0.78,0.86,0.86,0.0,410.07,410.0,65139.34,0.0,12729.48,1.0,284.27,289.54,299.91,303.37,293.15,293.15,283.15,18081.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11475.24,0.0,1011.06,2275.33,0.0,2342.55,0.82,1.0,0.0,3.0,1.0,0.0
18030000.0,297.11,297.15,293.15,0.0,0.0,291.13,0.94,0.79,0.71,297.48,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.91,297.77,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.13,0.9,0.71,0.67,297.15,297.15,293.15,0.0,0.0,291.13,0.71,0.33,1.51,291.13,291.15,301.15,296.97,298.85,297.48,291.13,1.0,0.99,0.42,0.42,0.58,0.42,5.37,1.99,3.38,0.79,0.86,0.86,0.0,410.05,410.0,65215.46,0.0,12668.81,1.0,284.27,289.56,299.97,303.43,293.15,293.15,283.15,18030.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11503.38,0.0,1007.69,2275.33,0.0,2324.31,0.82,1.0,0.0,3.0,1.0,0.0
18030300.0,297.11,297.15,293.15,0.0,0.0,291.15,0.94,0.78,0.7,297.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.91,297.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.15,0.9,0.71,0.67,297.15,297.15,293.15,0.0,0.0,291.15,0.71,0.33,1.5,291.15,291.15,301.15,297.04,298.85,297.49,291.15,1.0,0.99,0.42,0.42,0.58,0.42,5.36,1.99,3.37,0.79,0.86,0.86,0.0,410.04,410.0,65403.7,0.0,12621.15,1.0,284.27,289.57,300.04,303.51,293.15,293.15,283.15,17979.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11548.85,0.0,1008.22,2275.33,0.0,2308.83,0.82,1.0,0.0,3.0,1.0,0.0
18030600.0,297.12,297.15,293.15,0.0,0.0,291.16,0.94,0.77,0.7,297.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.91,297.8,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.16,0.9,0.7,0.67,297.15,297.15,293.15,0.0,0.0,291.16,0.71,0.33,1.5,291.16,291.15,301.15,297.12,298.86,297.49,291.16,1.0,0.99,0.42,0.42,0.58,0.42,5.36,1.99,3.36,0.79,0.87,0.87,0.0,410.04,410.0,65706.84,0.0,12582.38,1.0,284.28,289.59,300.11,303.6,293.15,293.15,283.15,17934.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11610.38,0.0,1012.29,2275.33,0.0,2297.6,0.82,1.0,0.0,3.0,1.0,0.0
18030900.0,297.12,297.15,293.15,0.0,0.0,291.18,0.93,0.77,0.7,297.45,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.91,297.81,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.18,0.9,0.7,0.67,297.15,297.15,293.15,0.0,0.0,291.18,0.71,0.33,1.5,291.18,291.15,301.15,297.19,298.86,297.49,291.18,1.0,0.99,0.42,0.42,0.58,0.42,5.35,1.99,3.36,0.79,0.87,0.87,0.0,410.03,410.0,66065.89,0.0,12548.37,1.0,284.28,289.61,300.19,303.69,293.15,293.15,283.15,17897.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11680.2,0.0,1019.41,2275.33,0.0,2289.86,0.82,1.0,0.0,3.0,1.0,0.0
18031200.0,297.12,297.15,293.15,0.0,0.0,291.19,0.93,0.76,0.69,297.44,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.91,297.82,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.19,0.9,0.7,0.67,297.15,297.15,293.15,0.0,0.0,291.19,0.71,0.33,1.5,291.19,291.15,301.15,297.27,298.86,297.49,291.19,1.0,0.99,0.42,0.42,0.58,0.42,5.34,2.0,3.35,0.79,0.87,0.87,0.0,410.03,410.0,66448.12,0.0,12514.01,1.0,284.28,289.62,300.26,303.79,293.15,293.15,283.15,17870.89,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11753.05,0.0,1028.77,2275.33,0.0,2284.97,0.82,1.0,0.0,3.0,1.0,0.0
18031500.0,297.12,297.15,293.15,0.0,0.0,291.2,0.93,0.76,0.69,297.43,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.91,297.82,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.2,0.9,0.7,0.66,297.15,297.15,293.15,0.0,0.0,291.2,0.7,0.33,1.5,291.2,291.15,301.15,297.33,298.86,297.49,291.2,1.0,0.99,0.42,0.42,0.58,0.42,5.34,2.0,3.34,0.8,0.87,0.87,0.0,410.04,410.0,66827.83,0.0,12476.31,1.0,284.29,289.63,300.33,303.88,293.15,293.15,283.15,17855.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11824.5,0.0,1039.47,2275.33,0.0,2283.17,0.82,1.0,0.0,3.0,1.0,0.0
18031800.0,297.12,297.15,293.15,0.0,0.0,291.21,0.92,0.75,0.68,297.42,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.91,297.82,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.21,0.9,0.7,0.66,297.15,297.15,293.15,0.0,0.0,291.21,0.7,0.33,1.5,291.21,291.15,301.15,297.39,298.86,297.49,291.21,1.0,0.99,0.42,0.42,0.58,0.42,5.33,2.0,3.33,0.8,0.88,0.88,0.0,410.04,410.0,67175.01,0.0,12432.83,1.0,284.29,289.64,300.39,303.95,293.15,293.15,283.15,17851.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11889.08,0.0,1050.74,2275.33,0.0,2284.02,0.83,1.0,0.0,3.0,1.0,0.0
18032100.0,297.12,297.15,293.15,0.0,0.0,291.21,0.92,0.75,0.68,297.41,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.92,297.82,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.21,0.9,0.69,0.66,297.15,297.15,293.15,0.0,0.0,291.21,0.7,0.33,1.5,291.21,291.15,301.15,297.43,298.86,297.48,291.21,1.0,0.99,0.43,0.43,0.57,0.43,5.32,2.0,3.33,0.8,0.88,0.88,0.0,410.05,410.0,67463.15,0.0,12382.11,1.0,284.29,289.64,300.43,304.01,293.15,293.15,283.15,17860.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11942.14,0.0,1061.66,2275.33,0.0,2288.06,0.83,1.0,0.0,3.0,1.0,0.0
18032400.0,297.12,297.15,293.15,0.0,0.0,291.2,0.92,0.74,0.67,297.39,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.92,297.82,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.2,0.89,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.2,0.7,0.32,1.49,291.2,291.15,301.15,297.45,298.86,297.48,291.2,1.0,0.99,0.43,0.43,0.57,0.43,5.31,1.99,3.32,0.8,0.88,0.88,0.0,410.06,410.0,67657.98,0.0,12321.72,1.0,284.29,289.64,300.45,304.05,293.15,293.15,283.15,17883.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11977.45,0.0,1071.19,2275.33,0.0,2294.64,0.83,1.0,0.0,3.0,1.0,0.0
18032700.0,297.11,297.15,293.15,0.0,0.0,291.19,0.91,0.74,0.67,297.37,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.92,297.8,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.19,0.89,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.19,0.7,0.32,1.49,291.19,291.15,301.15,297.45,298.85,297.46,291.19,1.0,0.98,0.43,0.43,0.57,0.43,5.3,1.99,3.3,0.8,0.88,0.88,0.0,410.09,410.0,67694.66,0.0,12239.66,1.0,284.29,289.63,300.45,304.05,293.15,293.15,283.15,17929.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11984.03,0.0,1077.99,2275.33,0.0,2307.19,0.83,1.0,0.0,3.0,1.0,0.0
18033000.0,297.11,297.15,293.15,0.0,0.0,291.16,0.91,0.73,0.66,297.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.92,297.78,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.16,0.89,0.68,0.65,297.13,297.15,293.15,0.0,0.0,291.16,0.7,0.32,1.47,291.16,291.15,301.15,297.41,298.85,297.45,291.16,1.0,0.98,0.43,0.43,0.57,0.43,5.27,1.99,3.28,0.8,0.88,0.88,0.0,410.13,410.0,67518.28,0.0,12120.22,1.0,284.28,289.61,300.41,304.01,293.15,293.15,283.15,18000.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11952.2,0.0,1079.9,2275.33,0.0,2321.17,0.84,1.0,0.0,3.0,1.0,0.0
18033300.0,297.1,297.15,293.15,0.0,0.0,291.13,0.9,0.72,0.65,297.33,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.93,297.76,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.13,0.89,0.68,0.65,297.13,297.15,293.15,0.0,0.0,291.13,0.69,0.31,1.45,291.13,291.15,301.15,297.34,298.84,297.43,291.13,1.0,0.98,0.43,0.43,0.57,0.43,5.25,1.98,3.26,0.8,0.88,0.88,0.0,410.17,410.0,67133.06,0.0,11964.13,1.0,284.28,289.59,300.35,303.93,293.15,293.15,283.15,18085.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11884.88,0.0,1075.51,2275.33,0.0,2332.65,0.83,1.0,0.0,3.0,1.0,0.0
18033600.0,297.09,297.15,293.15,0.0,0.0,291.1,0.9,0.71,0.64,297.3,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.93,297.74,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.69,297.12,297.15,293.15,0.0,0.0,291.1,0.88,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.1,0.69,0.31,1.43,291.1,291.15,301.15,297.26,298.83,297.41,291.1,1.0,0.97,0.43,0.43,0.57,0.43,5.21,1.98,3.23,0.81,0.87,0.87,0.0,410.2,410.0,66556.99,0.0,11777.5,1.0,284.27,289.56,300.26,303.82,293.15,293.15,283.15,18176.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11786.9,0.0,1064.17,2275.33,0.0,2339.81,0.83,1.0,0.0,3.0,1.0,0.0
18033900.0,297.09,297.15,293.15,0.0,0.0,291.06,0.89,0.7,0.63,297.27,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.94,297.71,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.69,297.11,297.15,293.15,0.0,0.0,291.06,0.88,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.4,291.06,291.15,301.15,297.17,298.82,297.39,291.06,1.0,0.97,0.43,0.43,0.57,0.43,5.17,1.97,3.2,0.81,0.87,0.87,0.0,410.22,410.0,65821.21,0.0,11568.22,1.0,284.27,289.54,300.17,303.69,293.15,293.15,283.15,18265.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11664.95,0.0,1045.91,2275.33,0.0,2341.51,0.83,1.0,0.0,3.0,1.0,0.0
18034200.0,297.09,297.15,293.15,0.0,0.0,291.04,0.89,0.69,0.62,297.24,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.94,297.68,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.69,297.11,297.15,293.15,0.0,0.0,291.04,0.87,0.66,0.63,297.11,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.04,291.15,301.15,297.07,298.82,297.36,291.04,1.0,0.96,0.43,0.43,0.57,0.43,5.14,1.97,3.17,0.81,0.86,0.86,0.0,410.08,410.0,65015.17,0.0,11395.07,1.0,284.26,289.51,300.07,303.55,293.15,293.15,283.15,18334.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11531.78,0.0,1022.09,2275.33,0.0,2337.56,0.82,1.0,0.0,3.0,1.0,0.0
18034500.0,297.09,297.15,293.15,0.0,0.0,291.02,0.88,0.68,0.62,297.22,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.94,297.66,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.02,0.87,0.65,0.62,297.1,297.15,293.15,0.0,0.0,291.02,0.68,0.3,1.39,291.02,291.15,301.15,296.98,298.81,297.35,291.02,1.0,0.96,0.43,0.43,0.57,0.43,5.12,1.97,3.16,0.82,0.85,0.85,0.0,410.08,410.0,64251.07,0.0,11314.28,1.0,284.26,289.5,299.98,303.42,293.15,293.15,283.15,18358.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11405.19,0.0,996.16,2275.33,0.0,2330.79,0.81,1.0,0.0,3.0,1.0,0.0
18034800.0,297.09,297.15,293.15,0.0,0.0,291.02,0.88,0.67,0.61,297.19,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.94,297.64,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.02,0.87,0.64,0.62,297.09,297.15,293.15,0.0,0.0,291.02,0.68,0.3,1.39,291.02,291.15,301.15,296.9,298.8,297.33,291.01,1.0,0.96,0.43,0.43,0.57,0.43,5.11,1.97,3.14,0.82,0.84,0.84,0.0,410.08,410.0,63496.62,0.0,11232.92,1.0,284.26,289.5,299.9,303.29,293.15,293.15,283.15,18374.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11283.85,0.0,969.11,2275.33,0.0,2319.48,0.8,1.0,0.0,3.0,1.0,0.0
18035100.0,297.09,297.15,293.15,0.0,0.0,291.01,0.87,0.66,0.6,297.17,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.94,297.61,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.01,0.86,0.64,0.61,297.08,297.15,293.15,0.0,0.0,291.01,0.68,0.3,1.39,291.01,291.15,301.15,296.84,298.8,297.31,291.01,1.0,0.96,0.44,0.44,0.56,0.44,5.09,1.97,3.12,0.82,0.84,0.84,0.0,410.08,410.0,62792.77,0.0,11151.65,1.0,284.25,289.49,299.83,303.19,293.15,293.15,283.15,18376.39,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.86,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11174.97,0.0,942.15,2275.33,0.0,2301.86,0.8,1.0,0.0,3.0,1.0,0.0
18035400.0,297.1,297.15,293.15,0.0,0.0,291.02,0.87,0.65,0.59,297.15,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.95,297.59,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.02,0.86,0.63,0.6,297.07,297.15,293.15,0.0,0.0,291.02,0.68,0.3,1.39,291.02,291.15,301.15,296.8,298.79,297.29,291.02,1.0,0.95,0.44,0.44,0.56,0.44,5.08,1.97,3.11,0.83,0.83,0.83,0.0,410.09,410.0,62189.66,0.0,11068.95,1.0,284.25,289.5,299.79,303.11,293.15,293.15,283.15,18357.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.83,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11086.93,0.0,916.62,2275.33,0.0,2278.18,0.79,1.0,0.0,3.0,1.0,0.0
18035700.0,297.1,297.15,293.15,0.0,0.0,291.03,0.86,0.64,0.58,297.13,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.94,297.56,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.03,0.85,0.62,0.6,297.05,297.15,293.15,0.0,0.0,291.03,0.68,0.3,1.39,291.03,291.15,301.15,296.8,298.79,297.28,291.03,1.0,0.95,0.44,0.44,0.56,0.44,5.06,1.97,3.09,0.83,0.82,0.82,0.0,410.11,410.0,61737.29,0.0,10970.62,1.0,284.25,289.52,299.79,303.08,293.15,293.15,283.15,18319.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.8,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11027.16,0.0,893.69,2275.33,0.0,2248.37,0.78,1.0,0.0,3.0,1.0,0.0
18036000.0,297.1,297.15,293.15,0.0,0.0,291.05,0.86,0.63,0.57,297.12,297.15,293.15,0.0,0.0,291.05,1.0,0.99,0.94,297.54,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.05,0.85,0.62,0.59,297.04,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.05,291.15,301.15,296.83,298.79,297.26,291.05,1.0,0.95,0.44,0.44,0.56,0.44,5.03,1.97,3.07,0.84,0.82,0.82,0.0,410.13,410.0,61433.74,0.0,10852.66,1.0,284.26,289.54,299.83,303.1,293.15,293.15,283.15,18256.35,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10999.05,0.0,874.91,2275.33,0.0,2212.46,0.78,1.0,0.0,3.0,1.0,0.0
18036300.0,297.1,297.15,293.15,0.0,0.0,291.06,0.85,0.62,0.57,297.11,297.15,293.15,0.0,0.0,291.06,0.99,0.98,0.93,297.51,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.06,0.85,0.61,0.58,297.03,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,301.12,296.88,298.77,297.25,291.06,1.0,0.95,0.44,0.44,0.56,0.44,5.01,1.97,3.04,0.84,0.82,0.82,0.0,410.14,410.0,61226.0,0.0,10724.89,1.0,284.26,289.55,299.88,303.14,293.15,293.15,283.15,18204.64,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10987.91,0.0,860.49,2275.33,0.0,2188.99,0.77,1.0,0.0,3.0,1.0,0.0
18036600.0,297.1,297.15,293.15,0.0,0.0,291.07,0.85,0.61,0.56,297.1,297.15,293.15,0.0,0.0,291.07,0.99,0.97,0.92,297.48,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.07,0.84,0.6,0.57,297.02,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,301.03,296.9,298.74,297.24,291.07,1.0,0.94,0.44,0.44,0.56,0.44,4.98,1.96,3.02,0.84,0.81,0.81,0.0,410.15,410.0,60968.3,0.0,10584.58,1.0,284.26,289.57,299.9,303.15,293.15,293.15,283.15,18202.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10962.0,0.0,847.25,2275.33,0.0,2179.68,0.77,1.0,0.0,3.0,1.0,0.0
18036900.0,297.1,297.15,293.15,0.0,0.0,291.07,0.84,0.6,0.55,297.09,297.15,293.15,0.0,0.0,291.07,0.99,0.96,0.91,297.45,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.07,0.84,0.59,0.57,297.01,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,300.9,296.89,298.68,297.22,291.07,1.0,0.94,0.44,0.44,0.56,0.44,4.95,1.96,2.99,0.85,0.81,0.81,0.0,410.17,410.0,60603.46,0.0,10428.41,1.0,284.26,289.57,299.89,303.13,293.15,293.15,283.15,18230.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.73,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10915.76,0.0,832.85,2275.33,0.0,2173.4,0.76,1.0,0.0,3.0,1.0,0.0
18037200.0,297.09,297.15,293.15,0.0,0.0,291.06,0.84,0.59,0.54,297.08,297.15,293.15,0.0,0.0,291.06,0.98,0.95,0.9,297.42,297.15,293.15,0.0,0.0,291.06,0.99,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.06,0.83,0.58,0.56,296.99,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,300.74,296.86,298.61,297.21,291.06,1.0,0.93,0.44,0.44,0.56,0.44,4.92,1.95,2.96,0.85,0.8,0.8,0.0,410.19,410.0,60110.95,0.0,10254.82,1.0,284.26,289.58,299.86,303.08,293.15,293.15,283.15,18278.24,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.7,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10847.97,0.0,815.89,2275.33,0.0,2166.52,0.76,1.0,0.0,3.0,1.0,0.0
18037500.0,297.09,297.15,293.15,0.0,0.0,291.04,0.83,0.58,0.53,297.07,297.15,293.15,0.0,0.0,291.04,0.98,0.94,0.89,297.38,297.15,293.15,0.0,0.0,291.04,0.99,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.04,0.83,0.57,0.55,296.98,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,300.54,296.82,298.53,297.19,291.04,1.0,0.93,0.45,0.45,0.55,0.45,4.88,1.95,2.93,0.85,0.8,0.8,0.0,410.21,410.0,59486.38,0.0,10064.65,1.0,284.26,289.57,299.81,303.0,293.15,293.15,283.15,18336.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.67,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10759.54,0.0,795.65,2275.33,0.0,2157.56,0.75,1.0,0.0,3.0,1.0,0.0
18037800.0,297.08,297.15,293.15,0.0,0.0,291.03,0.82,0.57,0.52,297.06,297.15,293.15,0.0,0.0,291.03,0.97,0.92,0.87,297.35,297.15,293.15,0.0,0.0,291.03,0.99,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.03,0.82,0.56,0.54,296.96,297.15,293.15,0.0,0.0,291.03,0.67,0.3,1.39,291.03,291.15,300.33,296.76,298.44,297.17,291.03,1.0,0.92,0.45,0.45,0.55,0.45,4.83,1.94,2.89,0.86,0.79,0.79,0.0,410.23,410.0,58735.56,0.0,9860.54,1.0,284.25,289.57,299.75,302.9,293.15,293.15,283.15,18396.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10652.48,0.0,771.88,2275.33,0.0,2145.16,0.74,1.0,0.0,3.0,1.0,0.0
18038100.0,297.08,297.15,293.15,0.0,0.0,291.01,0.82,0.56,0.51,297.05,297.15,293.15,0.0,0.0,291.01,0.96,0.9,0.86,297.31,297.15,293.15,0.0,0.0,291.01,0.99,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.01,0.81,0.54,0.52,296.95,297.15,293.15,0.0,0.0,291.01,0.67,0.3,1.39,291.01,291.15,300.1,296.68,298.35,297.15,291.01,1.0,0.92,0.45,0.45,0.55,0.45,4.79,1.94,2.85,0.86,0.78,0.78,0.0,410.24,410.0,57883.63,0.0,9647.4,1.0,284.25,289.57,299.68,302.79,293.15,293.15,283.15,18453.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.6,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10531.48,0.0,745.15,2275.33,0.0,2129.27,0.73,1.0,0.0,3.0,1.0,0.0
18038400.0,297.08,297.15,293.15,0.0,0.0,291.0,0.81,0.55,0.5,297.05,297.15,293.15,0.0,0.0,291.0,0.95,0.88,0.84,297.28,297.15,293.15,0.0,0.0,291.0,0.99,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.0,0.8,0.53,0.51,296.93,297.15,293.15,0.0,0.0,291.0,0.67,0.3,1.39,291.0,291.15,299.88,296.61,298.26,297.14,291.0,1.0,0.91,0.45,0.45,0.55,0.45,4.74,1.93,2.81,0.87,0.77,0.77,0.0,410.25,410.0,56952.12,0.0,9429.12,1.0,284.25,289.57,299.6,302.66,293.15,293.15,283.15,18499.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10400.53,0.0,716.02,2275.33,0.0,2108.91,0.72,1.0,0.0,3.0,1.0,0.0
18038700.0,297.08,297.15,293.15,0.0,0.0,290.99,0.8,0.53,0.49,297.05,297.15,293.15,0.0,0.0,290.99,0.94,0.87,0.82,297.25,297.15,293.15,0.0,0.0,290.99,0.99,1.0,0.7,297.07,297.15,293.15,0.0,0.0,290.99,0.8,0.52,0.5,296.92,297.15,293.15,0.0,0.0,290.99,0.67,0.3,1.39,290.99,291.15,299.66,296.53,298.17,297.13,290.99,1.0,0.91,0.46,0.46,0.54,0.46,4.69,1.93,2.77,0.87,0.76,0.76,0.0,410.25,410.0,55975.4,0.0,9210.05,1.0,284.25,289.58,299.52,302.53,293.15,293.15,283.15,18533.07,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10265.35,0.0,685.59,2275.33,0.0,2084.42,0.71,1.0,0.0,3.0,1.0,0.0
18039000.0,297.08,297.15,293.15,0.0,0.0,290.98,0.79,0.52,0.48,297.04,297.15,293.15,0.0,0.0,290.98,0.93,0.85,0.81,297.22,297.15,293.15,0.0,0.0,290.98,0.99,1.0,0.7,297.07,297.15,293.15,0.0,0.0,290.98,0.79,0.5,0.49,296.91,297.15,293.15,0.0,0.0,290.98,0.66,0.3,1.39,290.98,291.15,299.46,296.45,298.09,297.12,290.98,1.0,0.9,0.46,0.46,0.54,0.46,4.64,1.92,2.72,0.88,0.76,0.76,0.0,410.25,410.0,54986.43,0.0,8993.38,1.0,284.24,289.58,299.45,302.41,293.15,293.15,283.15,18550.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.46,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10131.18,0.0,654.88,2275.33,0.0,2055.72,0.7,1.0,0.0,3.0,1.0,0.0
18039300.0,297.08,297.15,293.15,0.0,0.0,290.98,0.79,0.51,0.46,297.04,297.15,293.15,0.0,0.0,290.98,0.92,0.83,0.79,297.19,297.15,293.15,0.0,0.0,290.98,0.98,1.0,0.7,297.07,297.15,293.15,0.0,0.0,290.98,0.78,0.49,0.48,296.89,297.15,293.15,0.0,0.0,290.98,0.66,0.3,1.39,290.98,291.15,299.29,296.38,298.02,297.11,290.98,1.0,0.89,0.46,0.46,0.54,0.46,4.6,1.92,2.68,0.88,0.75,0.75,0.0,410.25,410.0,54019.32,0.0,8781.32,1.0,284.24,289.59,299.38,302.28,293.15,293.15,283.15,18550.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10003.16,0.0,624.95,2275.33,0.0,2022.93,0.69,1.0,0.0,3.0,1.0,0.0
18039600.0,297.08,297.15,293.15,0.0,0.0,290.98,0.78,0.49,0.45,297.05,297.15,293.15,0.0,0.0,290.98,0.91,0.81,0.77,297.16,297.15,293.15,0.0,0.0,290.98,0.98,1.0,0.7,297.07,297.15,293.15,0.0,0.0,290.98,0.77,0.48,0.46,296.88,297.15,293.15,0.0,0.0,290.98,0.66,0.3,1.39,290.98,291.15,299.15,296.33,297.96,297.1,290.98,1.0,0.89,0.46,0.46,0.54,0.46,4.55,1.91,2.64,0.89,0.74,0.74,0.0,410.24,410.0,53113.7,0.0,8575.96,1.0,284.24,289.61,299.32,302.18,293.15,293.15,283.15,18529.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.36,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9886.98,0.0,596.78,2275.33,0.0,1986.86,0.68,1.0,0.0,3.0,1.0,0.0
18039900.0,298.11,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.66,303.15,299.03,296.28,296.94,296.9,289.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,396.63,67.24,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200.0,298.48,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.66,303.15,298.91,296.23,296.94,296.9,289.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,3.28,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500.0,298.68,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.66,303.15,298.79,296.18,296.94,296.9,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,3.1,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
