time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18040800.0,298.79,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.66,303.15,298.68,296.13,296.94,296.9,289.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,2.84,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100.0,298.86,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.66,303.15,298.56,296.08,296.94,296.9,289.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,2.46,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400.0,298.89,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.66,303.15,298.45,296.04,296.94,296.9,290.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,4.55,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700.0,298.92,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.66,303.15,298.35,296.0,296.94,296.9,290.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,4.85,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000.0,298.93,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.66,303.15,298.25,295.96,296.94,296.9,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,4.09,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300.0,298.95,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.66,303.15,298.16,295.93,296.94,296.9,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,3.45,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600.0,298.95,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.66,303.15,298.08,295.91,296.94,296.9,290.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,2.91,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900.0,298.96,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.66,303.15,298.01,295.89,296.94,296.9,290.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,2.5,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200.0,298.97,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.67,303.15,297.95,295.88,296.94,296.9,290.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,2.12,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500.0,298.97,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.67,303.15,297.9,295.88,296.94,296.9,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,1.78,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800.0,298.98,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.67,303.15,297.85,295.88,296.94,296.9,290.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,1.51,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100.0,298.98,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.67,303.15,297.8,295.89,296.94,296.9,290.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,1.28,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400.0,298.98,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.67,303.15,297.76,295.89,296.94,296.9,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,1.09,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700.0,298.99,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.67,303.15,297.71,295.89,296.94,296.9,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.93,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000.0,298.99,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.67,303.15,297.67,295.9,296.94,296.9,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.8,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300.0,298.99,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.67,303.15,297.63,295.9,296.94,296.9,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.68,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600.0,298.99,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.67,303.15,297.59,295.91,296.94,296.9,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.58,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900.0,298.99,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.67,303.15,297.55,295.92,296.94,296.9,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.5,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200.0,298.99,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.67,303.15,297.52,295.92,296.94,296.9,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.43,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500.0,298.99,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.67,303.15,297.48,295.93,296.94,296.9,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.37,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800.0,298.99,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.67,303.15,297.45,295.93,296.94,296.9,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.32,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100.0,298.99,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.67,303.15,297.42,295.93,296.94,296.9,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.27,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400.0,298.99,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.67,303.15,297.39,295.93,296.94,296.9,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.24,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700.0,298.99,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.67,303.15,297.37,295.92,296.94,296.9,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.21,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000.0,298.99,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.67,303.15,297.34,295.9,296.94,296.9,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.18,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300.0,298.99,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.67,303.15,297.32,295.89,296.94,296.9,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.15,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600.0,298.98,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.67,303.15,297.3,295.87,296.94,296.9,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.13,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900.0,298.98,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.67,303.15,297.28,295.85,296.94,296.9,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.11,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200.0,298.98,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.67,303.15,297.26,295.83,296.94,296.9,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.1,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500.0,298.98,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.67,303.15,297.24,295.81,296.94,296.9,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.09,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800.0,298.98,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.67,303.15,297.21,295.79,296.94,296.9,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.08,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100.0,298.98,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.67,303.15,297.18,295.78,296.94,296.9,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.07,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400.0,298.97,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.67,303.15,297.15,295.77,296.94,296.9,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.06,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700.0,298.97,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.67,303.15,297.1,295.76,296.94,296.9,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.05,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000.0,298.97,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.67,303.15,297.04,295.74,296.94,296.9,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.04,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300.0,298.97,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.67,303.15,296.96,295.72,296.94,296.9,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.04,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600.0,298.97,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.67,303.15,296.87,295.69,296.94,296.9,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.03,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900.0,298.96,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.67,303.15,296.77,295.65,296.94,296.9,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.04,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200.0,298.96,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.66,303.15,296.67,295.62,296.94,296.9,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.85,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500.0,298.96,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.66,303.15,296.57,295.58,296.94,296.9,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800.0,298.95,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.66,303.15,296.47,295.54,296.94,296.9,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.39,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100.0,298.95,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.66,303.15,296.37,295.51,296.94,296.9,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.72,410.0,0.01,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400.0,298.95,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.67,303.15,296.28,295.47,296.94,296.9,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.05,410.0,0.58,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700.0,298.94,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.68,303.15,296.21,295.44,296.93,296.9,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.35,410.0,0.98,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000.0,298.94,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.7,303.15,296.15,295.42,296.93,296.9,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.46,410.0,0.17,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300.0,298.94,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.7,303.15,296.11,295.41,296.93,296.9,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.31,410.0,0.06,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600.0,298.93,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.7,303.15,296.09,295.4,296.93,296.9,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.04,410.0,0.06,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900.0,298.93,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.7,303.15,296.09,295.4,296.93,296.9,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.76,410.0,0.04,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200.0,298.93,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.7,303.15,296.1,295.41,296.93,296.9,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5,410.0,0.1,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500.0,298.92,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.7,303.15,296.12,295.41,296.93,296.9,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.24,410.0,0.04,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800.0,298.92,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.7,303.15,296.14,295.42,296.93,296.9,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100.0,298.92,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.68,303.15,296.16,295.43,296.93,296.9,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400.0,298.92,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.68,303.15,296.18,295.44,296.93,296.9,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700.0,298.91,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.67,303.15,296.19,295.44,296.93,296.9,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000.0,298.91,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.66,303.15,296.19,295.44,296.94,296.9,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300.0,298.91,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.66,303.15,296.18,295.44,296.94,296.9,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600.0,298.91,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.65,303.15,296.15,295.42,296.94,296.91,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900.0,298.9,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.64,303.15,296.1,295.4,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200.0,298.9,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.64,303.15,296.02,295.38,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500.0,298.89,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.64,303.15,295.92,295.35,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.01,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800.0,298.89,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.64,303.15,295.82,295.33,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100.0,298.89,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.64,303.15,295.7,295.3,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400.0,298.88,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.64,303.15,295.59,295.27,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700.0,298.88,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.64,303.15,295.48,295.24,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000.0,298.88,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.64,303.15,295.37,295.21,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300.0,298.87,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.64,303.15,295.28,295.19,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600.0,298.87,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.64,303.15,295.21,295.17,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900.0,298.86,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.64,303.15,295.17,295.15,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200.0,298.86,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.64,303.15,295.15,295.15,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500.0,298.86,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,295.15,295.15,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800.0,298.85,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,295.15,295.14,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.33,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100.0,298.85,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,295.15,295.13,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400.0,298.85,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,295.15,295.11,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700.0,298.84,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,295.15,295.1,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000.0,298.84,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,295.15,295.08,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300.0,298.84,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,295.15,295.05,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600.0,298.83,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,295.15,295.03,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900.0,298.83,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,295.15,295.0,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200.0,298.83,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,295.15,294.97,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500.0,298.83,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,295.15,294.94,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800.0,298.82,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,295.15,294.92,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100.0,298.82,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,295.15,294.88,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
