time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065400.0,298.82,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,295.15,294.85,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700.0,298.81,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,295.15,294.8,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000.0,298.81,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,295.15,294.76,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300.0,298.81,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,295.15,294.71,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600.0,298.81,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,295.15,294.66,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900.0,298.8,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,295.15,294.61,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200.0,298.8,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,295.15,294.57,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500.0,298.8,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,295.15,294.52,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800.0,298.8,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,295.15,294.49,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100.0,298.79,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,295.15,294.46,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400.0,298.79,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,295.15,294.44,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700.0,298.79,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,295.13,294.42,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000.0,298.78,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,295.08,294.4,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300.0,298.78,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,294.99,294.37,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600.0,298.78,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,294.89,294.34,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900.0,298.78,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,294.77,294.31,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200.0,298.77,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,294.65,294.28,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500.0,298.77,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,294.53,294.25,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800.0,298.76,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,294.41,294.22,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100.0,298.76,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,294.31,294.19,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400.0,298.76,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,294.22,294.17,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700.0,298.75,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,294.17,294.16,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000.0,298.75,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,294.15,294.15,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300.0,298.74,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,294.15,294.15,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600.0,298.74,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,294.15,294.15,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900.0,298.74,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,294.15,294.15,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200.0,298.73,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,294.15,294.15,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500.0,298.73,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,294.15,294.15,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800.0,298.73,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,294.15,294.15,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100.0,298.73,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,294.15,294.15,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400.0,298.72,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,294.15,294.15,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700.0,298.72,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,294.15,294.15,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000.0,298.72,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,294.15,294.15,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300.0,298.73,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,294.15,294.15,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600.0,298.73,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,294.15,294.15,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900.0,298.74,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,294.14,294.14,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200.0,298.74,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,294.13,294.13,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500.0,298.75,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,294.1,294.1,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800.0,298.76,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,294.08,294.08,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100.0,298.77,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,294.05,294.05,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400.0,298.78,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,294.02,294.02,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700.0,298.79,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,294.01,294.01,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000.0,298.81,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,294.0,294.0,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300.0,298.83,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,294.01,294.01,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600.0,298.85,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,294.03,294.03,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900.0,298.87,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,294.08,294.08,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200.0,298.9,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,294.15,294.15,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079500.0,298.93,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,294.25,294.23,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079800.0,298.96,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,294.37,294.29,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080100.0,299.0,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,294.51,294.35,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080400.0,299.04,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,294.67,294.4,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.02,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080700.0,299.08,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,294.84,294.44,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081000.0,299.13,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.63,303.15,295.02,294.48,296.94,296.91,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081300.0,298.43,297.15,293.15,0.0,0.0,294.9,0.9,0.64,0.56,298.31,297.15,293.15,0.0,0.0,294.9,0.89,0.61,0.56,298.38,297.15,293.15,0.0,0.0,294.9,0.9,0.63,0.43,298.14,297.15,293.15,0.0,0.0,294.9,0.87,0.57,0.53,298.07,297.15,293.15,0.0,0.0,294.9,0.87,0.57,2.5,294.9,291.15,295.22,294.52,295.21,298.3,294.91,1.0,1.0,1.0,1.0,0.0,1.0,5.52,5.52,0.0,4.26,0.0,0.0,0.0,371.28,397.33,1458.64,0.0,13184.0,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081600.0,298.21,297.15,293.15,0.0,0.0,295.35,1.0,0.82,0.53,298.03,297.15,293.15,0.0,0.0,295.35,1.0,0.76,0.56,298.1,297.15,293.15,0.0,0.0,295.35,1.0,0.79,0.41,297.84,297.15,293.15,0.0,0.0,295.35,1.0,0.7,0.56,297.69,297.15,293.15,0.0,0.0,295.35,1.0,0.66,2.66,295.35,291.15,295.41,294.56,295.41,298.03,295.35,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.61,410.0,284.81,0.0,13466.02,0.0,284.24,289.61,299.5,301.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081900.0,297.98,297.15,293.15,0.0,0.0,292.7,1.0,0.99,0.53,297.82,297.15,293.15,0.0,0.0,292.7,1.0,0.89,0.56,297.87,297.15,293.15,0.0,0.0,292.7,1.0,0.93,0.41,297.63,297.15,293.15,0.0,0.0,292.7,1.0,0.79,0.56,297.45,297.15,293.15,0.0,0.0,292.7,1.0,0.73,2.66,292.7,291.15,295.6,294.61,295.6,297.82,292.69,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.76,0.76,0.0,298.61,410.0,39234.36,0.0,13466.03,0.0,284.48,291.25,300.49,302.91,293.15,293.15,283.15,6007.07,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.42,1.76,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8773.12,0.0,125.72,2275.56,0.0,694.45,0.4,1.0,0.0,3.0,1.0,0.0
18082200.0,297.55,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.53,297.4,297.15,293.15,0.0,0.0,292.07,1.0,0.94,0.56,297.43,297.15,293.15,0.0,0.0,292.07,1.0,0.98,0.41,297.2,297.15,293.15,0.0,0.0,292.07,1.0,0.8,0.56,296.98,297.15,293.15,0.0,0.0,292.07,1.0,0.7,2.66,292.07,291.15,295.79,294.66,295.79,297.4,292.06,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.75,0.75,0.0,298.61,410.0,51520.86,0.0,13466.02,0.0,284.37,290.61,297.78,300.55,293.15,293.15,283.15,12233.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.98,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9136.4,0.0,344.16,2275.33,0.0,2222.98,0.57,1.0,0.0,3.0,1.0,0.0
18082500.0,297.4,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.53,297.23,297.15,293.15,0.0,0.0,291.82,1.0,0.95,0.56,297.25,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.41,297.03,297.15,293.15,0.0,0.0,291.82,1.0,0.78,0.56,296.79,297.15,293.15,0.0,0.0,291.82,1.0,0.64,2.66,291.82,291.15,295.98,294.72,295.98,297.24,291.82,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.77,0.77,0.0,298.61,410.0,57177.01,0.0,13466.02,0.0,284.34,290.38,297.78,300.77,293.15,293.15,283.15,15046.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.27,2.8,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9684.71,0.0,504.58,2275.33,0.0,2457.37,0.64,1.0,0.0,3.0,1.0,0.0
18082800.0,297.34,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.71,1.0,0.95,0.59,297.16,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.43,296.94,297.15,293.15,0.0,0.0,291.71,1.0,0.75,0.59,296.71,297.15,293.15,0.0,0.0,291.71,0.98,0.56,2.55,291.71,291.15,296.15,294.8,296.15,297.16,291.71,1.0,1.0,1.0,1.0,0.0,1.0,5.66,5.66,0.0,4.38,0.79,0.79,0.0,305.57,410.0,60657.88,0.0,13433.97,0.0,284.33,290.27,297.84,301.01,293.15,293.15,283.15,16118.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.44,3.0,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10066.22,0.0,615.87,2275.33,0.0,2651.9,0.69,1.0,0.0,3.0,1.0,0.0
18083100.0,297.25,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.63,297.03,297.15,293.15,0.0,0.0,291.64,1.0,0.93,0.67,297.05,297.15,293.15,0.0,0.0,291.64,1.0,0.98,0.49,296.83,297.15,293.15,0.0,0.0,291.64,1.0,0.69,0.66,296.73,297.15,293.15,0.0,0.0,291.64,0.89,0.48,2.22,291.64,291.15,296.32,294.89,296.32,297.06,291.64,1.0,1.0,1.0,1.0,0.0,1.0,5.61,5.61,0.0,4.34,0.81,0.81,0.0,327.98,410.0,63197.34,0.0,13330.93,1.0,284.33,290.21,297.92,301.22,293.15,293.15,283.15,16592.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.57,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10366.69,0.0,702.76,2275.33,0.0,2769.63,0.72,1.0,0.0,3.0,1.0,0.0
18083400.0,297.16,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.73,296.91,297.15,293.15,0.0,0.0,291.58,1.0,0.89,0.77,296.94,297.15,293.15,0.0,0.0,291.58,1.0,0.95,0.57,296.81,297.15,293.15,0.0,0.0,291.58,0.93,0.63,0.61,296.79,297.15,293.15,0.0,0.0,291.58,0.81,0.42,1.94,291.58,291.15,296.48,294.99,296.48,296.97,291.58,1.0,1.0,1.0,1.0,0.0,1.0,5.53,5.53,0.0,4.28,0.82,0.82,0.0,360.9,410.0,65208.52,0.0,13171.35,1.0,284.33,290.16,298.0,301.41,293.15,293.15,283.15,16860.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.67,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10622.71,0.0,776.84,2275.33,0.0,2847.93,0.75,1.0,0.0,3.0,1.0,0.0
18083700.0,297.07,297.15,293.15,0.0,0.0,291.53,1.0,0.99,0.83,296.8,297.15,293.15,0.0,0.0,291.53,0.97,0.83,0.79,296.81,297.15,293.15,0.0,0.0,291.53,0.99,0.89,0.63,296.86,297.15,293.15,0.0,0.0,291.53,0.86,0.58,0.56,296.86,297.15,293.15,0.0,0.0,291.53,0.74,0.37,1.71,291.53,291.15,296.65,295.09,296.65,296.91,291.53,1.0,1.0,1.0,1.0,0.0,1.0,5.43,5.43,0.0,4.21,0.84,0.84,0.0,401.03,410.0,66866.55,0.0,12960.68,1.0,284.33,290.12,298.1,301.59,293.15,293.15,283.15,17048.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.76,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10849.25,0.0,842.79,2275.33,0.0,2903.06,0.77,1.0,0.0,3.0,1.0,0.0
18084000.0,296.97,297.15,293.15,0.0,0.0,291.36,0.99,0.96,0.86,296.8,297.15,293.15,0.0,0.0,291.36,0.92,0.77,0.74,296.77,297.15,293.15,0.0,0.0,291.36,0.95,0.83,0.58,296.9,297.15,293.15,0.0,0.0,291.36,0.82,0.54,0.52,296.9,297.15,293.15,0.0,0.0,291.37,0.7,0.32,1.52,291.36,291.15,296.82,295.19,296.82,296.91,291.36,1.0,0.95,1.0,1.0,0.0,1.0,5.07,5.07,0.0,3.93,0.84,0.84,0.0,412.23,410.0,66870.7,0.0,11069.18,1.0,284.31,290.02,298.18,301.7,293.15,293.15,283.15,17630.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10908.48,0.0,885.05,2275.33,0.0,2910.2,0.78,1.0,0.0,3.0,1.0,0.0
18084300.0,296.98,297.15,293.15,0.0,0.0,291.22,0.97,0.93,0.84,296.83,297.15,293.15,0.0,0.0,291.22,0.88,0.71,0.68,296.81,297.15,293.15,0.0,0.0,291.22,0.9,0.77,0.54,296.93,297.15,293.15,0.0,0.0,291.22,0.79,0.5,0.48,296.95,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,296.98,295.29,296.98,296.96,291.22,1.0,0.91,1.0,1.0,0.0,1.0,4.73,4.73,0.0,3.66,0.83,0.83,0.0,410.94,410.0,66061.44,0.0,9402.85,1.0,284.3,289.94,298.27,301.74,293.15,293.15,283.15,18084.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.8,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10862.01,0.0,888.57,2275.33,0.0,2850.91,0.78,1.0,0.0,3.0,1.0,0.0
18084600.0,296.89,297.15,293.15,0.0,0.0,290.32,0.95,0.89,0.81,296.8,297.15,293.15,0.0,0.0,290.32,0.85,0.65,0.63,296.77,297.15,293.15,0.0,0.0,290.32,0.87,0.7,0.5,296.92,297.15,293.15,0.0,0.0,290.32,0.76,0.46,0.45,296.93,297.15,293.15,0.0,0.0,290.32,0.66,0.3,1.4,290.32,291.15,297.15,295.39,296.97,296.92,290.32,1.0,0.89,0.15,0.15,0.85,0.15,4.55,0.67,3.88,-0.34,0.72,0.72,0.0,411.3,410.0,52213.71,0.0,8612.46,1.0,284.15,289.07,298.22,301.11,293.15,293.15,283.15,22750.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.53,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,9528.76,0.0,750.65,2275.33,0.0,2494.53,0.73,1.0,0.0,3.0,1.0,0.0
18084900.0,296.92,297.15,293.15,0.0,0.0,290.39,0.92,0.84,0.77,296.83,297.15,293.15,0.0,0.0,290.39,0.82,0.6,0.58,296.8,297.15,293.15,0.0,0.0,290.39,0.84,0.64,0.46,296.94,297.15,293.15,0.0,0.0,290.39,0.74,0.42,0.41,296.88,297.15,293.15,0.0,0.0,290.39,0.66,0.3,1.4,290.39,291.15,297.32,295.49,296.99,296.89,290.39,1.0,0.86,0.18,0.18,0.82,0.18,4.34,0.7,3.63,-0.26,0.69,0.69,0.0,410.93,410.0,46959.46,0.0,7732.47,1.0,284.15,289.15,298.39,300.94,293.15,293.15,283.15,21035.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.24,2.84,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9058.87,0.0,554.45,2275.33,0.0,1913.34,0.66,1.0,0.0,3.0,1.0,0.0
18085200.0,297.02,297.15,293.15,0.0,0.0,290.46,0.91,0.82,0.75,296.91,297.15,293.15,0.0,0.0,290.46,0.8,0.55,0.54,296.89,297.15,293.15,0.0,0.0,290.46,0.82,0.59,0.42,296.99,297.15,293.15,0.0,0.0,290.46,0.72,0.39,0.38,296.88,297.15,293.15,0.0,0.0,290.46,0.65,0.3,1.4,290.46,291.15,297.48,295.59,297.06,296.94,290.46,1.0,0.84,0.21,0.21,0.79,0.21,4.19,0.74,3.45,-0.2,0.66,0.66,0.0,410.61,410.0,43195.15,0.0,7159.26,1.0,284.15,289.24,298.53,300.89,293.15,293.15,283.15,20265.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.02,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8733.84,0.0,438.96,2275.33,0.0,1632.99,0.61,1.0,0.0,3.0,1.0,0.0
18085500.0,297.09,297.15,293.15,0.0,0.0,290.55,0.9,0.81,0.73,296.99,297.15,293.15,0.0,0.0,290.55,0.78,0.52,0.51,296.97,297.15,293.15,0.0,0.0,290.55,0.8,0.56,0.4,297.04,297.15,293.15,0.0,0.0,290.55,0.7,0.37,0.36,296.88,297.15,293.15,0.0,0.0,290.55,0.65,0.3,1.4,290.55,291.15,297.65,295.69,297.16,297.02,290.55,1.0,0.83,0.24,0.24,0.76,0.24,4.09,0.79,3.31,-0.13,0.64,0.64,0.0,410.34,409.95,40673.77,0.0,6803.46,1.0,284.15,289.37,298.64,300.87,293.15,293.15,283.15,19658.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.86,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8522.04,0.0,364.25,2275.33,0.0,1438.96,0.57,1.0,0.0,3.0,1.0,0.0
18085800.0,297.14,297.15,293.15,0.0,0.0,290.66,0.9,0.81,0.73,297.04,297.15,293.15,0.0,0.0,290.66,0.77,0.51,0.49,297.03,297.15,293.15,0.0,0.0,290.66,0.79,0.54,0.39,297.08,297.15,293.15,0.0,0.0,290.66,0.69,0.36,0.35,296.89,297.15,293.15,0.0,0.0,290.66,0.65,0.3,1.4,290.66,291.15,297.82,295.78,297.25,297.09,290.66,1.0,0.82,0.27,0.27,0.73,0.27,4.04,0.85,3.19,-0.06,0.62,0.62,0.0,409.69,409.46,39066.47,0.0,6591.57,1.0,284.16,289.49,298.74,300.89,293.15,293.15,283.15,19138.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.75,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8395.8,0.0,317.18,2275.33,0.0,1308.11,0.54,1.0,0.0,3.0,1.0,0.0
18086100.0,297.18,297.15,293.15,0.0,0.0,290.77,0.9,0.81,0.74,297.09,297.15,293.15,0.0,0.0,290.77,0.77,0.49,0.48,297.07,297.15,293.15,0.0,0.0,290.77,0.78,0.53,0.38,297.11,297.15,293.15,0.0,0.0,290.77,0.69,0.35,0.35,296.9,297.15,293.15,0.0,0.0,290.77,0.65,0.3,1.4,290.77,291.15,297.98,295.86,297.32,297.12,290.78,1.0,0.82,0.29,0.29,0.71,0.29,4.01,0.92,3.09,0.02,0.61,0.61,0.0,409.13,409.04,38119.41,0.0,6484.81,1.0,284.17,289.61,298.84,300.93,293.15,293.15,283.15,18742.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.67,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8327.72,0.0,288.03,2275.33,0.0,1225.1,0.52,1.0,0.0,3.0,1.0,0.0
18086400.0,297.22,297.15,293.15,0.0,0.0,290.89,0.9,0.83,0.75,297.12,297.15,293.15,0.0,0.0,290.89,0.76,0.49,0.47,297.1,297.15,293.15,0.0,0.0,290.89,0.78,0.52,0.37,297.14,297.15,293.15,0.0,0.0,290.89,0.69,0.35,0.34,296.92,297.15,293.15,0.0,0.0,290.89,0.65,0.3,1.4,290.89,291.15,298.15,295.94,297.4,297.16,290.9,1.0,0.82,0.31,0.31,0.69,0.31,4.0,0.99,3.01,0.09,0.61,0.61,0.0,409.19,409.22,37921.25,0.0,6467.19,1.0,284.18,289.72,298.93,301.01,293.15,293.15,283.15,18350.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8324.01,0.0,272.83,2275.33,0.0,1186.01,0.51,1.0,0.0,3.0,1.0,0.0
18086700.0,297.25,297.15,293.15,0.0,0.0,291.0,0.91,0.84,0.76,297.15,297.15,293.15,0.0,0.0,291.0,0.76,0.49,0.47,297.13,297.15,293.15,0.0,0.0,291.0,0.78,0.51,0.37,297.16,297.15,293.15,0.0,0.0,291.0,0.69,0.35,0.35,296.94,297.15,293.15,0.0,0.0,291.0,0.65,0.3,1.4,291.0,291.15,298.32,296.01,297.49,297.19,291.0,1.0,0.82,0.33,0.33,0.67,0.33,4.02,1.07,2.95,0.17,0.61,0.61,0.0,409.88,410.0,38154.89,0.0,6526.75,1.0,284.19,289.8,299.01,301.1,293.15,293.15,283.15,18090.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8355.41,0.0,267.26,2275.33,0.0,1181.45,0.51,1.0,0.0,3.0,1.0,0.0
18087000.0,297.28,297.15,293.15,0.0,0.0,291.08,0.92,0.86,0.78,297.18,297.15,293.15,0.0,0.0,291.08,0.76,0.49,0.47,297.16,297.15,293.15,0.0,0.0,291.08,0.78,0.52,0.37,297.18,297.15,293.15,0.0,0.0,291.08,0.69,0.36,0.35,296.96,297.15,293.15,0.0,0.0,291.08,0.65,0.3,1.4,291.08,291.15,298.48,296.07,297.58,297.21,291.09,1.0,0.83,0.35,0.35,0.65,0.35,4.05,1.16,2.89,0.25,0.61,0.61,0.0,409.81,410.0,38716.15,0.0,6640.81,1.0,284.2,289.87,299.07,301.19,293.15,293.15,283.15,17889.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.63,2.16,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8413.35,0.0,268.23,2275.33,0.0,1198.16,0.51,1.0,0.0,3.0,1.0,0.0
18087300.0,297.29,297.15,293.15,0.0,0.0,291.16,0.93,0.89,0.8,297.2,297.15,293.15,0.0,0.0,291.16,0.77,0.5,0.48,297.17,297.15,293.15,0.0,0.0,291.16,0.78,0.52,0.37,297.2,297.15,293.15,0.0,0.0,291.16,0.7,0.37,0.36,296.98,297.15,293.15,0.0,0.0,291.16,0.65,0.3,1.4,291.16,291.15,298.65,296.12,297.66,297.23,291.16,1.0,0.83,0.37,0.37,0.63,0.37,4.1,1.24,2.86,0.32,0.62,0.62,0.0,409.76,410.0,39544.14,0.0,6804.21,1.0,284.22,289.92,299.13,301.29,293.15,293.15,283.15,17733.28,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.66,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8493.85,0.0,274.59,2275.33,0.0,1231.53,0.51,1.0,0.0,3.0,1.0,0.0
18087600.0,297.3,297.15,293.15,0.0,0.0,291.22,0.94,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.22,0.78,0.51,0.49,297.19,297.15,293.15,0.0,0.0,291.22,0.78,0.53,0.37,297.21,297.15,293.15,0.0,0.0,291.22,0.71,0.38,0.37,297.0,297.15,293.15,0.0,0.0,291.22,0.65,0.3,1.4,291.22,291.15,298.82,296.16,297.74,297.24,291.22,1.0,0.84,0.38,0.38,0.62,0.38,4.15,1.32,2.83,0.39,0.63,0.63,0.0,409.72,410.0,40566.6,0.0,7002.99,1.0,284.23,289.95,299.18,301.39,293.15,293.15,283.15,17609.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8591.76,0.0,285.26,2275.33,0.0,1277.25,0.52,1.0,0.0,3.0,1.0,0.0
18087900.0,297.31,297.15,293.15,0.0,0.0,291.26,0.95,0.94,0.85,297.22,297.15,293.15,0.0,0.0,291.26,0.78,0.52,0.5,297.2,297.15,293.15,0.0,0.0,291.26,0.79,0.53,0.38,297.21,297.15,293.15,0.0,0.0,291.26,0.71,0.39,0.38,297.01,297.15,293.15,0.0,0.0,291.26,0.66,0.3,1.4,291.26,291.15,298.98,296.21,297.83,297.25,291.27,1.0,0.85,0.39,0.39,0.61,0.39,4.21,1.4,2.81,0.46,0.64,0.64,0.0,409.69,410.0,41731.87,0.0,7227.55,1.0,284.24,289.98,299.22,301.49,293.15,293.15,283.15,17513.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.74,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8703.61,0.0,299.66,2275.33,0.0,1331.88,0.53,1.0,0.0,3.0,1.0,0.0
18088200.0,297.31,297.15,293.15,0.0,0.0,291.3,0.97,0.97,0.87,297.23,297.15,293.15,0.0,0.0,291.3,0.79,0.54,0.52,297.2,297.15,293.15,0.0,0.0,291.3,0.8,0.54,0.39,297.22,297.15,293.15,0.0,0.0,291.3,0.72,0.4,0.39,297.03,297.15,293.15,0.0,0.0,291.3,0.66,0.3,1.4,291.3,291.15,299.15,296.25,297.91,297.25,291.3,1.0,0.85,0.4,0.4,0.6,0.4,4.28,1.48,2.8,0.52,0.65,0.65,0.0,409.68,410.0,42994.1,0.0,7469.81,1.0,284.25,289.99,299.26,301.59,293.15,293.15,283.15,17441.07,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8826.28,0.0,317.29,2275.33,0.0,1392.34,0.54,1.0,0.0,3.0,1.0,0.0
18088500.0,297.3,297.15,293.15,0.0,0.0,291.33,0.98,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.33,0.8,0.55,0.53,297.2,297.15,293.15,0.0,0.0,291.33,0.8,0.55,0.39,297.22,297.15,293.15,0.0,0.0,291.33,0.73,0.41,0.4,297.04,297.15,293.15,0.0,0.0,291.33,0.66,0.3,1.4,291.33,291.15,299.32,296.28,297.99,297.25,291.33,1.0,0.86,0.41,0.41,0.59,0.41,4.34,1.55,2.79,0.57,0.66,0.66,0.0,409.67,410.0,44316.51,0.0,7723.08,1.0,284.25,289.99,299.3,301.7,293.15,293.15,283.15,17387.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.85,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8957.26,0.0,337.74,2275.33,0.0,1455.94,0.55,1.0,0.0,3.0,1.0,0.0
18088800.0,297.32,297.15,293.15,0.0,0.0,291.34,0.98,1.0,0.9,297.24,297.15,293.15,0.0,0.0,291.34,0.81,0.57,0.54,297.2,297.15,293.15,0.0,0.0,291.34,0.81,0.56,0.4,297.22,297.15,293.15,0.0,0.0,291.34,0.74,0.42,0.41,297.05,297.15,293.15,0.0,0.0,291.34,0.66,0.3,1.4,291.34,291.15,299.48,296.32,298.07,297.26,291.34,1.0,0.87,0.42,0.42,0.58,0.42,4.38,1.61,2.78,0.62,0.67,0.67,0.0,409.81,410.0,45572.29,0.0,7894.27,1.0,284.26,289.99,299.34,301.8,293.15,293.15,283.15,17387.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.9,2.43,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9085.9,0.0,359.81,2275.33,0.0,1517.96,0.57,1.0,0.0,3.0,1.0,0.0
18089100.0,297.34,297.15,293.15,0.0,0.0,291.35,0.98,1.0,0.9,297.24,297.15,293.15,0.0,0.0,291.35,0.82,0.58,0.56,297.2,297.15,293.15,0.0,0.0,291.35,0.81,0.57,0.4,297.22,297.15,293.15,0.0,0.0,291.35,0.74,0.44,0.42,297.06,297.15,293.15,0.0,0.0,291.35,0.66,0.3,1.4,291.35,291.15,299.65,296.37,298.16,297.27,291.35,1.0,0.87,0.43,0.43,0.57,0.43,4.42,1.66,2.77,0.66,0.68,0.68,0.0,409.81,410.0,46795.36,0.0,8045.11,1.0,284.26,289.98,299.38,301.9,293.15,293.15,283.15,17384.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.96,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9214.55,0.0,382.76,2275.33,0.0,1574.45,0.58,1.0,0.0,3.0,1.0,0.0
