time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18089400.0,297.36,297.15,293.15,0.0,0.0,291.35,0.98,1.0,0.9,297.24,297.15,293.15,0.0,0.0,291.35,0.82,0.6,0.57,297.2,297.15,293.15,0.0,0.0,291.35,0.82,0.58,0.41,297.21,297.15,293.15,0.0,0.0,291.35,0.75,0.45,0.43,297.07,297.15,293.15,0.0,0.0,291.35,0.66,0.3,1.4,291.35,291.15,299.82,296.41,298.25,297.28,291.35,1.0,0.88,0.43,0.43,0.57,0.43,4.46,1.7,2.76,0.7,0.69,0.69,0.0,409.81,410.0,48015.37,0.0,8197.55,1.0,284.27,289.96,299.43,302.01,293.15,293.15,283.15,17376.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.02,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9346.95,0.0,407.0,2275.33,0.0,1627.95,0.59,1.0,0.0,3.0,1.0,0.0
18089700.0,297.38,297.15,293.15,0.0,0.0,291.35,0.98,1.0,0.9,297.24,297.15,293.15,0.0,0.0,291.35,0.83,0.61,0.59,297.2,297.15,293.15,0.0,0.0,291.35,0.82,0.59,0.42,297.21,297.15,293.15,0.0,0.0,291.35,0.76,0.46,0.44,297.08,297.15,293.15,0.0,0.0,291.35,0.66,0.3,1.4,291.35,291.15,299.98,296.47,298.34,297.29,291.35,1.0,0.88,0.44,0.44,0.56,0.44,4.5,1.75,2.75,0.73,0.7,0.7,0.0,409.81,410.0,49239.09,0.0,8351.71,1.0,284.27,289.95,299.48,302.12,293.15,293.15,283.15,17366.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9484.2,0.0,432.66,2275.33,0.0,1678.43,0.61,1.0,0.0,3.0,1.0,0.0
18090000.0,297.4,297.15,293.15,0.0,0.0,291.36,0.98,1.0,0.9,297.24,297.15,293.15,0.0,0.0,291.36,0.84,0.63,0.6,297.2,297.15,293.15,0.0,0.0,291.36,0.83,0.6,0.42,297.21,297.15,293.15,0.0,0.0,291.36,0.76,0.47,0.45,297.09,297.15,293.15,0.0,0.0,291.36,0.66,0.3,1.39,291.36,291.15,300.15,296.53,298.42,297.3,291.36,1.0,0.89,0.44,0.44,0.56,0.44,4.53,1.78,2.75,0.76,0.71,0.71,0.0,409.81,410.0,50474.76,0.0,8507.56,1.0,284.28,289.94,299.54,302.24,293.15,293.15,283.15,17354.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9627.9,0.0,459.93,2275.33,0.0,1725.79,0.62,1.0,0.0,3.0,1.0,0.0
18090300.0,297.42,297.15,293.15,0.0,0.0,291.36,0.98,1.0,0.9,297.24,297.15,293.15,0.0,0.0,291.36,0.85,0.65,0.62,297.2,297.15,293.15,0.0,0.0,291.36,0.83,0.61,0.43,297.21,297.15,293.15,0.0,0.0,291.36,0.77,0.48,0.46,297.09,297.15,293.15,0.0,0.0,291.36,0.66,0.3,1.39,291.36,291.15,300.32,296.6,298.5,297.3,291.36,1.0,0.89,0.45,0.45,0.55,0.45,4.57,1.82,2.75,0.79,0.72,0.72,0.0,409.82,410.0,51708.09,0.0,8658.48,1.0,284.28,289.93,299.61,302.38,293.15,293.15,283.15,17347.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.19,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9776.89,0.0,488.75,2275.33,0.0,1770.04,0.63,1.0,0.0,3.0,1.0,0.0
18090600.0,297.43,297.15,293.15,0.0,0.0,291.36,0.98,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.36,0.85,0.66,0.63,297.19,297.15,293.15,0.0,0.0,291.36,0.84,0.61,0.43,297.2,297.15,293.15,0.0,0.0,291.36,0.78,0.49,0.47,297.09,297.15,293.15,0.0,0.0,291.36,0.66,0.3,1.39,291.36,291.15,300.48,296.68,298.58,297.3,291.36,1.0,0.89,0.45,0.45,0.55,0.45,4.6,1.85,2.75,0.81,0.73,0.73,0.0,409.84,410.0,52922.29,0.0,8797.13,1.0,284.28,289.91,299.69,302.52,293.15,293.15,283.15,17347.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.25,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9929.01,0.0,518.88,2275.33,0.0,1811.16,0.65,1.0,0.0,3.0,1.0,0.0
18090900.0,297.44,297.15,293.15,0.0,0.0,291.36,0.99,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.36,0.86,0.67,0.64,297.18,297.15,293.15,0.0,0.0,291.36,0.84,0.62,0.44,297.19,297.15,293.15,0.0,0.0,291.36,0.78,0.5,0.48,297.09,297.15,293.15,0.0,0.0,291.36,0.66,0.3,1.39,291.36,291.15,300.65,296.77,298.66,297.31,291.36,1.0,0.9,0.45,0.45,0.55,0.45,4.63,1.87,2.76,0.83,0.74,0.74,0.0,409.86,410.0,54116.92,0.0,8923.39,1.0,284.29,289.9,299.78,302.66,293.15,293.15,283.15,17350.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.31,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10083.98,0.0,550.15,2275.33,0.0,1848.59,0.66,1.0,0.0,3.0,1.0,0.0
18091200.0,297.45,297.15,293.15,0.0,0.0,291.36,0.99,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.36,0.87,0.69,0.66,297.18,297.15,293.15,0.0,0.0,291.36,0.84,0.62,0.44,297.19,297.15,293.15,0.0,0.0,291.36,0.79,0.5,0.48,297.09,297.15,293.15,0.0,0.0,291.36,0.66,0.3,1.39,291.36,291.15,300.82,296.86,298.74,297.31,291.36,1.0,0.9,0.45,0.45,0.55,0.45,4.66,1.9,2.76,0.85,0.75,0.75,0.0,409.87,410.0,55294.59,0.0,9039.33,1.0,284.29,289.88,299.87,302.81,293.15,293.15,283.15,17354.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10241.94,0.0,582.5,2275.33,0.0,1882.41,0.67,1.0,0.0,3.0,1.0,0.0
18091500.0,297.46,297.15,293.15,0.0,0.0,291.36,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.36,0.87,0.7,0.67,297.17,297.15,293.15,0.0,0.0,291.36,0.84,0.63,0.44,297.18,297.15,293.15,0.0,0.0,291.36,0.79,0.51,0.49,297.09,297.15,293.15,0.0,0.0,291.36,0.67,0.3,1.39,291.36,291.15,300.98,296.96,298.82,297.31,291.36,1.0,0.9,0.45,0.45,0.55,0.45,4.68,1.92,2.76,0.86,0.76,0.76,0.0,409.88,410.0,56484.59,0.0,9147.13,1.0,284.29,289.87,299.96,302.97,293.15,293.15,283.15,17358.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.42,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10405.3,0.0,615.91,2275.33,0.0,1913.43,0.69,1.0,0.0,3.0,1.0,0.0
18091800.0,297.46,297.15,293.15,0.0,0.0,291.36,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.36,0.88,0.71,0.68,297.17,297.15,293.15,0.0,0.0,291.36,0.85,0.63,0.45,297.18,297.15,293.15,0.0,0.0,291.36,0.79,0.51,0.49,297.09,297.15,293.15,0.0,0.0,291.36,0.67,0.3,1.39,291.36,291.15,301.15,297.06,298.89,297.31,291.36,1.0,0.91,0.46,0.46,0.54,0.46,4.7,1.93,2.77,0.88,0.77,0.77,0.0,409.88,410.0,57693.59,0.0,9248.79,1.0,284.29,289.87,300.06,303.13,293.15,293.15,283.15,17365.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.48,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10574.73,0.0,650.27,2275.33,0.0,1943.0,0.7,1.0,0.0,3.0,1.0,0.0
18092100.0,297.47,297.15,293.15,0.0,0.0,291.36,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.36,0.89,0.73,0.69,297.17,297.15,293.15,0.0,0.0,291.36,0.85,0.63,0.45,297.18,297.15,293.15,0.0,0.0,291.36,0.8,0.52,0.5,297.09,297.15,293.15,0.0,0.0,291.36,0.67,0.3,1.39,291.36,291.15,301.32,297.16,298.97,297.31,291.36,1.0,0.91,0.46,0.46,0.54,0.46,4.72,1.95,2.77,0.89,0.79,0.79,0.0,409.89,410.0,58892.01,0.0,9346.12,1.0,284.3,289.86,300.17,303.3,293.15,293.15,283.15,17370.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.53,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10747.38,0.0,685.61,2275.33,0.0,1969.93,0.71,1.0,0.0,3.0,1.0,0.0
18092400.0,297.47,297.15,293.15,0.0,0.0,291.36,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.36,0.89,0.74,0.7,297.17,297.15,293.15,0.0,0.0,291.36,0.85,0.64,0.45,297.18,297.15,293.15,0.0,0.0,291.36,0.8,0.52,0.5,297.08,297.15,293.15,0.0,0.0,291.36,0.67,0.3,1.39,291.36,291.15,301.48,297.27,299.04,297.31,291.36,1.0,0.91,0.46,0.46,0.54,0.46,4.74,1.96,2.78,0.9,0.8,0.8,0.0,409.89,410.0,60083.24,0.0,9440.45,1.0,284.3,289.86,300.28,303.47,293.15,293.15,283.15,17374.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.59,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10923.58,0.0,721.99,2275.33,0.0,1994.17,0.73,1.0,0.0,3.0,1.0,0.0
18092700.0,297.47,297.15,293.15,0.0,0.0,291.36,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.36,0.9,0.75,0.71,297.16,297.15,293.15,0.0,0.0,291.36,0.85,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.36,0.8,0.53,0.51,297.08,297.15,293.15,0.0,0.0,291.36,0.67,0.3,1.39,291.36,291.15,301.65,297.39,299.11,297.31,291.36,1.0,0.91,0.46,0.46,0.54,0.46,4.76,1.97,2.79,0.9,0.81,0.81,0.0,409.9,410.0,61269.21,0.0,9532.9,1.0,284.3,289.85,300.39,303.64,293.15,293.15,283.15,17377.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.64,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11103.46,0.0,759.46,2275.33,0.0,2015.97,0.74,1.0,0.0,3.0,1.0,0.0
18093000.0,297.48,297.15,293.15,0.0,0.0,291.37,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.37,0.9,0.76,0.73,297.16,297.15,293.15,0.0,0.0,291.37,0.85,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.37,0.8,0.53,0.51,297.08,297.15,293.15,0.0,0.0,291.37,0.67,0.3,1.39,291.37,291.15,301.82,297.5,299.19,297.32,291.37,1.0,0.92,0.46,0.46,0.54,0.46,4.78,1.98,2.8,0.91,0.82,0.82,0.0,409.9,410.0,62450.29,0.0,9623.98,1.0,284.31,289.85,300.51,303.82,293.15,293.15,283.15,17380.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11286.91,0.0,798.02,2275.33,0.0,2035.54,0.75,1.0,0.0,3.0,1.0,0.0
18093300.0,297.48,297.15,293.15,0.0,0.0,291.37,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.37,0.91,0.78,0.74,297.16,297.15,293.15,0.0,0.0,291.37,0.85,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.37,0.81,0.54,0.51,297.08,297.15,293.15,0.0,0.0,291.37,0.67,0.3,1.39,291.37,291.15,301.98,297.62,299.26,297.31,291.37,1.0,0.92,0.46,0.46,0.54,0.46,4.8,1.99,2.81,0.91,0.83,0.83,0.0,409.9,410.0,63625.97,0.0,9714.28,1.0,284.31,289.85,300.63,304.0,293.15,293.15,283.15,17384.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.75,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11473.76,0.0,837.68,2275.33,0.0,2053.09,0.77,1.0,0.0,3.0,1.0,0.0
18093600.0,297.48,297.15,293.15,0.0,0.0,291.37,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.37,0.91,0.79,0.75,297.16,297.15,293.15,0.0,0.0,291.37,0.86,0.64,0.46,297.17,297.15,293.15,0.0,0.0,291.37,0.81,0.54,0.52,297.08,297.15,293.15,0.0,0.0,291.37,0.67,0.3,1.39,291.37,291.15,302.15,297.74,299.32,297.31,291.37,1.0,0.92,0.46,0.46,0.54,0.46,4.82,2.0,2.82,0.92,0.84,0.84,0.0,409.9,410.0,64792.96,0.0,9803.96,1.0,284.31,289.85,300.75,304.18,293.15,293.15,283.15,17388.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11663.27,0.0,878.35,2275.33,0.0,2068.48,0.78,1.0,0.0,3.0,1.0,0.0
18093900.0,297.48,297.15,293.15,0.0,0.0,291.37,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.37,0.92,0.8,0.76,297.16,297.15,293.15,0.0,0.0,291.37,0.86,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.37,0.81,0.54,0.52,297.08,297.15,293.15,0.0,0.0,291.37,0.67,0.3,1.39,291.37,291.15,302.28,297.84,299.38,297.31,291.37,1.0,0.92,0.46,0.46,0.54,0.46,4.84,2.01,2.83,0.92,0.85,0.85,0.0,409.9,410.0,65867.71,0.0,9892.75,1.0,284.32,289.84,300.85,304.34,293.15,293.15,283.15,17416.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.85,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11839.51,0.0,919.18,2275.33,0.0,2092.31,0.79,1.0,0.0,3.0,1.0,0.0
18094200.0,297.47,297.15,293.15,0.0,0.0,291.36,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.36,0.93,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.36,0.86,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.36,0.81,0.55,0.52,297.07,297.15,293.15,0.0,0.0,291.36,0.67,0.3,1.39,291.36,291.15,302.36,297.9,299.41,297.31,291.36,1.0,0.93,0.46,0.46,0.54,0.46,4.86,2.01,2.84,0.92,0.86,0.86,0.0,409.91,410.0,66731.91,0.0,9976.74,1.0,284.32,289.82,300.9,304.45,293.15,293.15,283.15,17480.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.9,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11977.79,0.0,957.33,2275.33,0.0,2121.29,0.8,1.0,0.0,3.0,1.0,0.0
18094500.0,297.46,297.15,293.15,0.0,0.0,291.34,0.99,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.34,0.93,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.34,0.86,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.34,0.81,0.55,0.53,297.07,297.15,293.15,0.0,0.0,291.34,0.67,0.3,1.39,291.34,291.15,302.38,297.92,299.41,297.3,291.34,1.0,0.93,0.46,0.46,0.54,0.46,4.87,2.02,2.86,0.92,0.87,0.87,0.0,409.92,410.0,67379.0,0.0,10051.73,1.0,284.32,289.8,300.93,304.51,293.15,293.15,283.15,17560.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.94,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12077.98,0.0,990.95,2275.33,0.0,2149.48,0.81,1.0,0.0,3.0,1.0,0.0
18094800.0,297.45,297.15,293.15,0.0,0.0,291.31,0.99,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.31,0.94,0.83,0.79,297.15,297.15,293.15,0.0,0.0,291.31,0.86,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.31,0.82,0.55,0.53,297.06,297.15,293.15,0.0,0.0,291.31,0.67,0.3,1.39,291.31,291.15,302.37,297.92,299.4,297.29,291.31,1.0,0.93,0.46,0.46,0.54,0.46,4.89,2.02,2.86,0.92,0.87,0.87,0.0,409.94,410.0,67815.81,0.0,10115.0,1.0,284.31,289.78,300.92,304.54,293.15,293.15,283.15,17647.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.97,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12141.84,0.0,1018.93,2275.33,0.0,2175.0,0.82,1.0,0.0,3.0,1.0,0.0
18095100.0,297.43,297.15,293.15,0.0,0.0,291.28,0.99,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.28,0.94,0.84,0.8,297.14,297.15,293.15,0.0,0.0,291.28,0.86,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.28,0.82,0.55,0.53,297.06,297.15,293.15,0.0,0.0,291.28,0.67,0.3,1.39,291.28,291.15,302.33,297.9,299.37,297.28,291.28,1.0,0.93,0.46,0.46,0.54,0.46,4.9,2.02,2.87,0.92,0.88,0.88,0.0,409.95,410.0,68065.31,0.0,10165.74,1.0,284.31,289.75,300.9,304.53,293.15,293.15,283.15,17734.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12173.81,0.0,1040.83,2275.33,0.0,2197.13,0.82,1.0,0.0,3.0,1.0,0.0
18095400.0,297.42,297.15,293.15,0.0,0.0,291.25,0.99,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.25,0.95,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.25,0.86,0.64,0.46,297.15,297.15,293.15,0.0,0.0,291.25,0.82,0.55,0.53,297.05,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,302.27,297.86,299.34,297.27,291.25,1.0,0.93,0.46,0.46,0.54,0.46,4.91,2.03,2.88,0.92,0.88,0.88,0.0,409.96,410.0,68159.17,0.0,10204.55,1.0,284.31,289.72,300.86,304.5,293.15,293.15,283.15,17813.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.01,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12179.84,0.0,1056.69,2275.33,0.0,2215.31,0.83,1.0,0.0,3.0,1.0,0.0
18095700.0,297.4,297.15,293.15,0.0,0.0,291.22,0.99,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.22,0.95,0.86,0.82,297.13,297.15,293.15,0.0,0.0,291.22,0.86,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.22,0.82,0.55,0.53,297.04,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,302.21,297.82,299.31,297.26,291.22,1.0,0.93,0.46,0.46,0.54,0.46,4.91,2.03,2.88,0.92,0.88,0.88,0.0,409.97,410.0,68134.51,0.0,10233.39,1.0,284.3,289.7,300.82,304.46,293.15,293.15,283.15,17883.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12166.86,0.0,1066.97,2275.33,0.0,2229.06,0.83,1.0,0.0,3.0,1.0,0.0
18096000.0,297.38,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.9,297.19,297.15,293.15,0.0,0.0,291.19,0.95,0.87,0.82,297.13,297.15,293.15,0.0,0.0,291.19,0.86,0.64,0.45,297.14,297.15,293.15,0.0,0.0,291.19,0.82,0.55,0.53,297.04,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,302.15,297.77,299.28,297.25,291.19,1.0,0.93,0.46,0.46,0.54,0.46,4.92,2.03,2.89,0.92,0.88,0.88,0.0,409.98,410.0,68035.52,0.0,10255.43,1.0,284.3,289.68,300.78,304.41,293.15,293.15,283.15,17938.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12142.92,0.0,1072.62,2275.33,0.0,2238.1,0.83,1.0,0.0,3.0,1.0,0.0
18096300.0,297.36,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.9,297.19,297.15,293.15,0.0,0.0,291.18,0.96,0.88,0.83,297.13,297.15,293.15,0.0,0.0,291.18,0.85,0.64,0.45,297.14,297.15,293.15,0.0,0.0,291.18,0.82,0.55,0.52,297.03,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,302.1,297.74,299.25,297.24,291.18,1.0,0.93,0.46,0.46,0.54,0.46,4.92,2.03,2.89,0.92,0.88,0.88,0.0,409.98,410.0,67911.53,0.0,10274.51,1.0,284.29,289.66,300.74,304.36,293.15,293.15,283.15,17977.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12116.88,0.0,1074.98,2275.33,0.0,2242.25,0.83,1.0,0.0,3.0,1.0,0.0
18096600.0,297.35,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.9,297.19,297.15,293.15,0.0,0.0,291.16,0.96,0.88,0.84,297.13,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.45,297.14,297.15,293.15,0.0,0.0,291.16,0.82,0.55,0.52,297.02,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.08,297.72,299.23,297.23,291.16,1.0,0.94,0.46,0.46,0.54,0.46,4.92,2.03,2.9,0.92,0.88,0.88,0.0,409.98,410.0,67812.81,0.0,10294.52,1.0,284.29,289.65,300.72,304.33,293.15,293.15,283.15,17995.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12097.79,0.0,1075.53,2275.33,0.0,2241.54,0.83,1.0,0.0,3.0,1.0,0.0
18096900.0,297.33,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.16,0.96,0.89,0.84,297.13,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.44,297.14,297.15,293.15,0.0,0.0,291.16,0.82,0.54,0.52,297.02,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.09,297.72,299.23,297.23,291.16,1.0,0.94,0.46,0.46,0.54,0.46,4.93,2.03,2.9,0.92,0.88,0.88,0.0,409.97,410.0,67788.3,0.0,10319.15,1.0,284.29,289.65,300.71,304.33,293.15,293.15,283.15,17990.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12094.22,0.0,1076.0,2275.33,0.0,2235.48,0.83,1.0,0.0,3.0,1.0,0.0
18097200.0,297.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.17,0.96,0.9,0.85,297.14,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.44,297.15,297.15,293.15,0.0,0.0,291.17,0.82,0.54,0.52,297.02,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.15,297.74,299.25,297.22,291.17,1.0,0.94,0.45,0.45,0.55,0.45,4.94,2.03,2.91,0.92,0.88,0.88,0.0,409.96,410.0,67892.34,0.0,10352.4,1.0,284.29,289.65,300.74,304.35,293.15,293.15,283.15,17961.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12115.87,0.0,1078.19,2275.33,0.0,2224.58,0.83,1.0,0.0,3.0,1.0,0.0
18097500.0,297.31,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.18,0.97,0.91,0.86,297.14,297.15,293.15,0.0,0.0,291.18,0.85,0.63,0.44,297.15,297.15,293.15,0.0,0.0,291.18,0.82,0.54,0.52,297.02,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,302.26,297.79,299.29,297.22,291.18,1.0,0.94,0.45,0.45,0.55,0.45,4.94,2.03,2.92,0.92,0.89,0.89,0.0,409.95,410.0,68134.98,0.0,10397.91,1.0,284.3,289.66,300.79,304.41,293.15,293.15,283.15,17914.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.04,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12163.75,0.0,1083.76,2275.33,0.0,2214.85,0.84,1.0,0.0,3.0,1.0,0.0
18097800.0,297.3,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.2,0.97,0.92,0.87,297.15,297.15,293.15,0.0,0.0,291.2,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.2,0.82,0.55,0.52,297.02,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,302.4,297.85,299.35,297.22,291.2,1.0,0.94,0.45,0.45,0.55,0.45,4.96,2.03,2.93,0.92,0.89,0.89,0.0,409.93,410.0,68479.37,0.0,10456.89,1.0,284.3,289.67,300.85,304.48,293.15,293.15,283.15,17867.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.05,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12228.8,0.0,1093.13,2275.33,0.0,2208.74,0.84,1.0,0.0,3.0,1.0,0.0
18098100.0,297.29,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.22,0.98,0.93,0.88,297.15,297.15,293.15,0.0,0.0,291.22,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.22,0.82,0.55,0.52,297.02,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,302.57,297.91,299.41,297.22,291.22,1.0,0.94,0.45,0.45,0.55,0.45,4.97,2.03,2.94,0.92,0.89,0.89,0.0,409.92,410.0,68910.43,0.0,10528.82,1.0,284.3,289.68,300.91,304.57,293.15,293.15,283.15,17821.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12308.32,0.0,1106.21,2275.33,0.0,2204.92,0.84,1.0,0.0,3.0,1.0,0.0
18098400.0,297.28,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.24,0.98,0.94,0.89,297.16,297.15,293.15,0.0,0.0,291.24,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.24,0.82,0.55,0.53,297.02,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,302.77,297.98,299.49,297.22,291.24,1.0,0.94,0.45,0.45,0.55,0.45,4.99,2.04,2.95,0.91,0.9,0.9,0.0,409.91,410.0,69411.93,0.0,10612.61,1.0,284.3,289.69,300.98,304.66,293.15,293.15,283.15,17780.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12399.62,0.0,1122.85,2275.33,0.0,2203.41,0.85,1.0,0.0,3.0,1.0,0.0
18098700.0,297.25,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.2,0.99,0.95,0.9,297.15,297.15,293.15,0.0,0.0,291.2,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.2,0.82,0.55,0.53,297.01,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,302.98,298.04,299.56,297.21,291.2,1.0,0.95,0.45,0.45,0.55,0.45,5.0,2.04,2.97,0.91,0.9,0.9,0.0,409.92,410.0,70714.07,0.0,10691.72,1.0,284.3,289.65,301.05,304.81,293.15,293.15,283.15,18776.77,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12621.13,0.0,1214.13,2275.33,0.0,2226.86,0.87,1.0,0.0,3.0,1.0,0.0
18099000.0,297.24,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.22,0.99,0.97,0.91,297.16,297.15,293.15,0.0,0.0,291.22,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.22,0.82,0.55,0.53,297.01,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,303.19,298.11,299.64,297.21,291.22,1.0,0.95,0.45,0.45,0.55,0.45,5.02,2.04,2.98,0.91,0.91,0.91,0.0,409.91,410.0,71055.79,0.0,10772.27,1.0,284.3,289.66,301.11,304.88,293.15,293.15,283.15,18615.49,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12688.8,0.0,1220.38,2275.33,0.0,2224.68,0.87,1.0,0.0,3.0,1.0,0.0
18099300.0,297.22,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.14,0.99,0.98,0.92,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.14,0.82,0.56,0.53,297.0,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.4,298.17,299.72,297.19,291.14,1.0,0.95,0.45,0.45,0.55,0.45,5.03,2.04,2.99,0.91,0.9,0.9,0.0,409.94,410.0,72906.2,0.0,10844.96,1.0,284.29,289.58,301.18,305.04,293.15,293.15,283.15,20426.41,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.3,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13012.67,0.0,1377.86,2275.33,0.0,2255.5,0.91,1.0,0.0,3.0,1.0,0.0
18099600.0,297.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.15,1.0,0.99,0.93,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.44,297.15,297.15,293.15,0.0,0.0,291.15,0.82,0.56,0.53,296.99,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,303.61,298.23,299.79,297.18,291.15,1.0,0.95,0.45,0.45,0.55,0.45,5.04,2.04,3.0,0.91,0.9,0.9,0.0,409.94,410.0,73074.12,0.0,10894.0,1.0,284.29,289.58,301.23,305.12,293.15,293.15,283.15,20505.49,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13045.74,0.0,1383.18,2275.33,0.0,2272.83,0.91,1.0,0.0,3.0,1.0,0.0
18099900.0,297.19,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.15,297.15,293.15,0.0,0.0,291.18,0.86,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.56,0.54,296.99,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,303.79,298.27,299.86,297.18,291.18,1.0,0.95,0.45,0.45,0.55,0.45,5.06,2.04,3.01,0.9,0.9,0.9,0.0,409.92,410.0,73292.78,0.0,10963.6,1.0,284.3,289.6,301.27,305.17,293.15,293.15,283.15,20324.83,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13097.64,0.0,1384.25,2275.33,0.0,2257.22,0.91,1.0,0.0,3.0,1.0,0.0
18100200.0,297.16,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.14,0.83,0.56,0.54,296.99,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,303.95,298.31,299.91,297.17,291.14,1.0,0.95,0.45,0.45,0.55,0.45,5.06,2.04,3.02,0.9,0.9,0.9,0.0,409.99,410.0,74008.76,0.0,10990.76,1.0,284.29,289.57,301.32,305.26,293.15,293.15,283.15,21098.5,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13228.41,0.0,1449.7,2275.33,0.0,2276.99,0.92,1.0,0.0,3.0,1.0,0.0
18100500.0,297.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.14,0.83,0.56,0.54,296.98,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,304.07,298.34,299.96,297.17,291.14,1.0,0.95,0.45,0.45,0.55,0.45,5.06,2.04,3.03,0.9,0.9,0.9,0.0,409.99,410.0,74286.28,0.0,10999.91,1.0,284.29,289.56,301.35,305.29,293.15,293.15,283.15,21295.98,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13287.6,0.0,1472.3,2275.33,0.0,2274.89,0.93,1.0,0.0,3.0,1.0,0.0
18100800.0,297.14,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.17,0.83,0.56,0.54,296.98,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,304.15,298.36,299.99,297.17,291.17,1.0,0.95,0.45,0.45,0.55,0.45,5.06,2.04,3.03,0.89,0.9,0.9,0.0,410.0,410.0,73902.3,0.0,10998.06,1.0,284.29,289.58,301.36,305.3,293.15,293.15,283.15,20828.4,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.34,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13223.03,0.0,1431.54,2275.33,0.0,2276.21,0.92,1.0,0.0,3.0,1.0,0.0
18101100.0,297.12,297.15,293.15,0.0,0.0,291.13,1.0,0.99,0.89,297.23,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.13,0.85,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.13,0.83,0.56,0.54,296.97,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,304.19,298.37,299.99,297.17,291.13,1.0,0.95,0.45,0.45,0.55,0.45,5.06,2.03,3.03,0.89,0.9,0.9,0.0,410.05,410.0,74281.69,0.0,10968.34,1.0,284.29,289.55,301.37,305.33,293.15,293.15,283.15,21427.02,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.37,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13297.38,0.0,1478.29,2275.33,0.0,2280.83,0.93,1.0,0.0,3.0,1.0,0.0
18101400.0,297.11,297.15,293.15,0.0,0.0,291.15,1.0,0.99,0.89,297.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.56,0.54,296.96,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.21,298.37,300.0,297.17,291.15,1.0,0.95,0.45,0.45,0.55,0.45,5.05,2.03,3.02,0.89,0.9,0.9,0.0,410.04,410.0,73966.12,0.0,10928.15,1.0,284.29,289.56,301.37,305.31,293.15,293.15,283.15,21105.21,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13249.02,0.0,1450.76,2275.33,0.0,2270.86,0.92,1.0,0.0,3.0,1.0,0.0
18101700.0,297.11,297.15,293.15,0.0,0.0,291.13,0.99,0.98,0.88,297.25,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.13,0.85,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.13,0.83,0.56,0.54,296.96,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.21,298.37,300.0,297.17,291.13,1.0,0.95,0.45,0.45,0.55,0.45,5.04,2.02,3.02,0.89,0.9,0.9,0.0,410.05,410.0,74096.53,0.0,10890.21,1.0,284.29,289.55,301.38,305.32,293.15,293.15,283.15,21341.79,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13278.65,0.0,1470.26,2275.33,0.0,2267.35,0.93,1.0,0.0,3.0,1.0,0.0
18102000.0,297.11,297.15,293.15,0.0,0.0,291.15,0.99,0.97,0.87,297.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.56,0.54,296.95,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.2,298.37,300.0,297.17,291.15,1.0,0.95,0.45,0.45,0.55,0.45,5.03,2.02,3.01,0.89,0.9,0.9,0.0,410.04,410.0,73558.23,0.0,10841.6,1.0,284.29,289.56,301.37,305.3,293.15,293.15,283.15,20891.23,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.33,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13183.6,0.0,1423.95,2275.33,0.0,2267.73,0.92,1.0,0.0,3.0,1.0,0.0
18102300.0,297.11,297.15,293.15,0.0,0.0,291.16,0.99,0.97,0.87,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.16,0.83,0.56,0.54,296.96,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.18,298.37,299.99,297.18,291.16,1.0,0.95,0.45,0.45,0.55,0.45,5.03,2.02,3.01,0.89,0.9,0.9,0.0,410.03,410.0,73326.75,0.0,10814.14,1.0,284.29,289.58,301.37,305.27,293.15,293.15,283.15,20537.56,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13150.16,0.0,1401.06,2275.33,0.0,2248.47,0.91,1.0,0.0,3.0,1.0,0.0
18102600.0,297.1,297.15,293.15,0.0,0.0,291.12,0.99,0.96,0.86,297.26,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.12,0.85,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.12,0.83,0.56,0.54,296.95,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.15,298.36,299.98,297.17,291.12,1.0,0.95,0.45,0.45,0.55,0.45,5.02,2.01,3.0,0.88,0.9,0.9,0.0,410.05,410.0,73697.09,0.0,10772.71,1.0,284.29,289.54,301.36,305.3,293.15,293.15,283.15,21254.0,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13213.11,0.0,1450.35,2275.33,0.0,2266.25,0.92,1.0,0.0,3.0,1.0,0.0
18102900.0,297.11,297.15,293.15,0.0,0.0,291.17,0.98,0.95,0.85,297.27,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.17,0.83,0.56,0.54,296.95,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.12,298.36,299.98,297.18,291.17,1.0,0.95,0.45,0.45,0.55,0.45,5.01,2.01,3.0,0.88,0.9,0.9,0.0,410.02,410.0,72864.82,0.0,10740.06,1.0,284.29,289.59,301.35,305.24,293.15,293.15,283.15,20242.28,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.29,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13070.65,0.0,1368.19,2275.33,0.0,2246.02,0.9,1.0,0.0,3.0,1.0,0.0
18103200.0,297.11,297.15,293.15,0.0,0.0,291.15,0.98,0.94,0.85,297.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.44,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.56,0.54,296.95,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.1,298.35,299.97,297.18,291.15,1.0,0.95,0.45,0.45,0.55,0.45,5.01,2.01,3.0,0.88,0.9,0.9,0.0,410.03,410.0,72954.1,0.0,10715.7,1.0,284.29,289.58,301.35,305.24,293.15,293.15,283.15,20411.1,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13086.32,0.0,1380.43,2275.33,0.0,2247.18,0.91,1.0,0.0,3.0,1.0,0.0
18103500.0,297.11,297.15,293.15,0.0,0.0,291.15,0.98,0.94,0.84,297.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.15,0.86,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.56,0.54,296.95,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.15,291.15,304.09,298.35,299.97,297.19,291.15,1.0,0.95,0.45,0.45,0.55,0.45,5.01,2.01,2.99,0.88,0.9,0.9,0.0,410.02,410.0,72974.16,0.0,10700.69,1.0,284.29,289.58,301.35,305.23,293.15,293.15,283.15,20362.3,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13093.09,0.0,1381.77,2275.33,0.0,2238.84,0.91,1.0,0.0,3.0,1.0,0.0
18103800.0,297.1,297.15,293.15,0.0,0.0,291.11,0.98,0.93,0.84,297.28,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.11,0.86,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.11,0.83,0.56,0.54,296.94,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.09,298.35,299.97,297.18,291.11,1.0,0.94,0.45,0.45,0.55,0.45,5.0,2.01,2.99,0.88,0.9,0.9,0.0,410.04,410.0,73453.39,0.0,10669.04,1.0,284.29,289.54,301.35,305.27,293.15,293.15,283.15,21193.17,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.34,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13173.84,0.0,1439.37,2275.33,0.0,2259.58,0.92,1.0,0.0,3.0,1.0,0.0
18104100.0,297.11,297.15,293.15,0.0,0.0,291.19,0.97,0.92,0.83,297.29,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.19,0.86,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.19,0.83,0.56,0.54,296.94,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.11,298.35,299.98,297.19,291.19,1.0,0.94,0.45,0.45,0.55,0.45,4.99,2.01,2.99,0.88,0.9,0.9,0.0,410.0,410.0,72183.58,0.0,10648.16,1.0,284.3,289.61,301.34,305.2,293.15,293.15,283.15,19598.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.24,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12953.86,0.0,1309.75,2275.33,0.0,2234.81,0.89,1.0,0.0,3.0,1.0,0.0
18104400.0,297.12,297.15,293.15,0.0,0.0,291.2,0.97,0.91,0.82,297.31,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.2,0.86,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.2,0.83,0.57,0.54,296.95,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,304.15,298.36,300.01,297.2,291.2,1.0,0.94,0.45,0.45,0.55,0.45,5.0,2.01,2.99,0.89,0.91,0.91,0.0,409.99,410.0,72467.23,0.0,10660.45,1.0,284.3,289.62,301.36,305.22,293.15,293.15,283.15,19595.72,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.26,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13010.63,0.0,1325.21,2275.33,0.0,2216.23,0.89,1.0,0.0,3.0,1.0,0.0
18104700.0,297.12,297.15,293.15,0.0,0.0,291.1,0.97,0.91,0.82,297.32,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.95,297.2,297.15,293.15,0.0,0.0,291.1,0.87,0.66,0.46,297.17,297.15,293.15,0.0,0.0,291.1,0.83,0.57,0.54,296.96,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.21,298.37,300.03,297.21,291.1,1.0,0.95,0.45,0.45,0.55,0.45,5.0,2.01,2.99,0.89,0.9,0.9,0.0,409.98,410.0,74153.28,0.0,10692.58,1.0,284.29,289.53,301.38,305.32,293.15,293.15,283.15,21569.93,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.38,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13301.3,0.0,1490.28,2275.33,0.0,2253.21,0.93,1.0,0.0,3.0,1.0,0.0
18105000.0,297.11,297.15,293.15,0.0,0.0,291.1,0.97,0.9,0.81,297.32,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.95,297.2,297.15,293.15,0.0,0.0,291.1,0.87,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.1,0.83,0.57,0.55,296.96,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.28,298.39,300.06,297.21,291.1,1.0,0.95,0.45,0.45,0.55,0.45,5.01,2.01,2.99,0.89,0.89,0.89,0.0,409.98,410.0,74108.92,0.0,10705.35,1.0,284.29,289.53,301.39,305.34,293.15,293.15,283.15,21688.5,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13286.47,0.0,1486.59,2275.33,0.0,2272.8,0.93,1.0,0.0,3.0,1.0,0.0
18105300.0,297.13,297.15,293.15,0.0,0.0,291.19,0.97,0.9,0.81,297.33,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.95,297.21,297.15,293.15,0.0,0.0,291.19,0.88,0.68,0.48,297.17,297.15,293.15,0.0,0.0,291.19,0.83,0.57,0.55,296.97,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.36,298.4,300.1,297.22,291.19,1.0,0.95,0.45,0.45,0.55,0.45,5.01,2.02,3.0,0.89,0.9,0.9,0.0,409.94,410.0,73276.28,0.0,10745.26,1.0,284.3,289.6,301.4,305.3,293.15,293.15,283.15,20336.58,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13145.0,0.0,1384.96,2275.33,0.0,2242.07,0.91,1.0,0.0,3.0,1.0,0.0
18105600.0,297.13,297.15,293.15,0.0,0.0,291.15,0.97,0.9,0.81,297.34,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.15,0.88,0.69,0.48,297.17,297.15,293.15,0.0,0.0,291.15,0.83,0.58,0.55,296.97,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.45,298.42,300.14,297.23,291.15,1.0,0.95,0.45,0.45,0.55,0.45,5.02,2.02,3.01,0.89,0.9,0.9,0.0,409.96,410.0,74251.27,0.0,10797.65,1.0,284.29,289.56,301.42,305.37,293.15,293.15,283.15,21289.9,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13318.16,0.0,1472.81,2275.33,0.0,2251.74,0.93,1.0,0.0,3.0,1.0,0.0
18105900.0,297.12,297.15,293.15,0.0,0.0,291.13,0.97,0.89,0.8,297.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.95,297.21,297.15,293.15,0.0,0.0,291.13,0.89,0.7,0.49,297.16,297.15,293.15,0.0,0.0,291.13,0.83,0.58,0.56,296.97,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.54,298.43,300.17,297.22,291.13,1.0,0.95,0.45,0.45,0.55,0.45,5.03,2.02,3.01,0.89,0.9,0.9,0.0,409.97,410.0,74625.84,0.0,10823.74,1.0,284.29,289.53,301.44,305.42,293.15,293.15,283.15,21846.4,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13379.17,0.0,1511.44,2275.33,0.0,2275.81,0.93,1.0,0.0,3.0,1.0,0.0
18106200.0,297.13,297.15,293.15,0.0,0.0,291.17,0.96,0.89,0.8,297.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.17,0.89,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.58,0.56,296.97,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.63,298.45,300.21,297.23,291.17,1.0,0.95,0.45,0.45,0.55,0.45,5.04,2.02,3.02,0.89,0.9,0.9,0.0,409.95,410.0,74316.63,0.0,10865.08,1.0,284.29,289.57,301.45,305.41,293.15,293.15,283.15,21194.38,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13328.44,0.0,1465.94,2275.33,0.0,2258.88,0.93,1.0,0.0,3.0,1.0,0.0
18106500.0,297.13,297.15,293.15,0.0,0.0,291.15,0.96,0.88,0.79,297.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.15,0.9,0.73,0.51,297.16,297.15,293.15,0.0,0.0,291.15,0.84,0.58,0.56,296.97,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.73,298.46,300.24,297.23,291.15,1.0,0.95,0.45,0.45,0.55,0.45,5.05,2.02,3.02,0.89,0.9,0.9,0.0,409.95,410.0,74838.72,0.0,10910.64,1.0,284.29,289.55,301.47,305.45,293.15,293.15,283.15,21670.83,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13423.14,0.0,1512.04,2275.33,0.0,2265.13,0.93,1.0,0.0,3.0,1.0,0.0
18106800.0,297.12,297.15,293.15,0.0,0.0,291.15,0.96,0.88,0.79,297.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.15,0.9,0.74,0.52,297.16,297.15,293.15,0.0,0.0,291.15,0.84,0.59,0.56,296.97,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.82,298.48,300.28,297.23,291.15,1.0,0.95,0.45,0.45,0.55,0.45,5.06,2.03,3.03,0.89,0.9,0.9,0.0,409.95,410.0,75094.26,0.0,10956.39,1.0,284.29,289.55,301.48,305.48,293.15,293.15,283.15,21843.83,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13467.95,0.0,1531.12,2275.33,0.0,2270.54,0.94,1.0,0.0,3.0,1.0,0.0
18107100.0,297.12,297.15,293.15,0.0,0.0,291.15,0.96,0.87,0.79,297.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.15,0.91,0.75,0.53,297.16,297.15,293.15,0.0,0.0,291.15,0.84,0.59,0.56,296.96,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.91,298.49,300.31,297.23,291.15,1.0,0.95,0.45,0.45,0.55,0.45,5.06,2.03,3.04,0.88,0.9,0.9,0.0,409.96,410.0,75232.14,0.0,10994.2,1.0,284.29,289.54,301.49,305.51,293.15,293.15,283.15,22006.79,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.42,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13489.47,0.0,1542.33,2275.33,0.0,2282.26,0.94,1.0,0.0,3.0,1.0,0.0
18107400.0,297.12,297.15,293.15,0.0,0.0,291.13,0.96,0.87,0.78,297.36,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.13,0.92,0.77,0.54,297.16,297.15,293.15,0.0,0.0,291.13,0.84,0.59,0.57,296.96,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,305.0,298.5,300.35,297.23,291.13,1.0,0.95,0.45,0.45,0.55,0.45,5.07,2.03,3.04,0.88,0.9,0.9,0.0,409.96,410.0,75814.64,0.0,11040.7,1.0,284.29,289.52,301.5,305.54,293.15,293.15,283.15,22627.07,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.46,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13598.31,0.0,1600.44,2275.33,0.0,2284.37,0.95,1.0,0.0,3.0,1.0,0.0
18107700.0,297.13,297.15,293.15,0.0,0.0,291.16,0.96,0.86,0.78,297.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.16,0.92,0.78,0.55,297.16,297.15,293.15,0.0,0.0,291.16,0.84,0.59,0.57,296.96,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,305.08,298.51,300.38,297.24,291.16,1.0,0.96,0.45,0.45,0.55,0.45,5.08,2.03,3.05,0.88,0.9,0.9,0.0,409.94,410.0,75514.95,0.0,11090.29,1.0,284.29,289.54,301.51,305.53,293.15,293.15,283.15,22078.38,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.44,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13543.59,0.0,1558.53,2275.33,0.0,2280.35,0.94,1.0,0.0,3.0,1.0,0.0
18108000.0,297.12,297.15,293.15,0.0,0.0,291.15,0.96,0.86,0.77,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.15,0.93,0.8,0.56,297.16,297.15,293.15,0.0,0.0,291.15,0.84,0.59,0.57,296.96,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,305.15,298.52,300.4,297.24,291.15,1.0,0.96,0.44,0.44,0.56,0.44,5.09,2.03,3.06,0.88,0.9,0.9,0.0,409.95,410.0,75850.34,0.0,11143.71,1.0,284.29,289.53,301.52,305.56,293.15,293.15,283.15,22429.51,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13602.06,0.0,1590.4,2275.33,0.0,2289.14,0.95,1.0,0.0,3.0,1.0,0.0
18108300.0,297.13,297.15,293.15,0.0,0.0,291.17,0.96,0.85,0.77,297.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.17,0.94,0.82,0.57,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.6,0.57,296.96,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,305.21,298.52,300.42,297.24,291.17,1.0,0.96,0.44,0.44,0.56,0.44,5.1,2.03,3.07,0.88,0.9,0.9,0.0,409.94,410.0,75721.09,0.0,11196.31,1.0,284.29,289.54,301.52,305.57,293.15,293.15,283.15,22195.31,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.45,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13575.41,0.0,1571.31,2275.33,0.0,2292.27,0.95,1.0,0.0,3.0,1.0,0.0
18108600.0,297.13,297.15,293.15,0.0,0.0,291.15,0.95,0.85,0.77,297.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.26,297.15,293.15,0.0,0.0,291.15,0.95,0.84,0.59,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.6,0.57,296.96,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,305.26,298.53,300.44,297.25,291.15,1.0,0.96,0.44,0.44,0.56,0.44,5.11,2.03,3.08,0.88,0.9,0.9,0.0,409.94,410.0,76234.37,0.0,11261.47,1.0,284.29,289.52,301.53,305.59,293.15,293.15,283.15,22669.29,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.48,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13670.49,0.0,1621.57,2275.33,0.0,2292.58,0.96,1.0,0.0,3.0,1.0,0.0
18108900.0,297.12,297.15,293.15,0.0,0.0,291.14,0.95,0.84,0.76,297.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.26,297.15,293.15,0.0,0.0,291.14,0.96,0.86,0.6,297.16,297.15,293.15,0.0,0.0,291.14,0.85,0.6,0.57,296.96,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,305.29,298.53,300.45,297.24,291.14,1.0,0.96,0.44,0.44,0.56,0.44,5.12,2.03,3.09,0.88,0.9,0.9,0.0,409.95,410.0,76414.62,0.0,11311.14,1.0,284.29,289.51,301.53,305.61,293.15,293.15,283.15,23021.64,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.5,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13696.74,0.0,1644.85,2275.33,0.0,2310.79,0.96,1.0,0.0,3.0,1.0,0.0
18109200.0,297.13,297.15,293.15,0.0,0.0,291.18,0.95,0.84,0.76,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.27,297.15,293.15,0.0,0.0,291.18,0.96,0.88,0.61,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.6,0.58,296.96,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.32,298.53,300.45,297.25,291.18,1.0,0.96,0.44,0.44,0.56,0.44,5.14,2.03,3.1,0.88,0.9,0.9,0.0,409.93,410.0,76027.46,0.0,11377.08,1.0,284.29,289.54,301.52,305.58,293.15,293.15,283.15,22303.69,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13627.3,0.0,1592.43,2275.33,0.0,2295.55,0.95,1.0,0.0,3.0,1.0,0.0
18109500.0,297.12,297.15,293.15,0.0,0.0,291.13,0.95,0.84,0.75,297.37,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.94,297.26,297.15,293.15,0.0,0.0,291.13,0.97,0.9,0.63,297.16,297.15,293.15,0.0,0.0,291.13,0.85,0.6,0.58,296.96,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,305.33,298.52,300.45,297.25,291.13,1.0,0.96,0.44,0.44,0.56,0.44,5.15,2.04,3.11,0.88,0.9,0.9,0.0,409.95,410.0,76788.91,0.0,11439.12,1.0,284.28,289.49,301.53,305.62,293.15,293.15,283.15,23346.09,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.52,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13761.84,0.0,1680.52,2275.33,0.0,2315.08,0.97,1.0,0.0,3.0,1.0,0.0
18109800.0,297.12,297.15,293.15,0.0,0.0,291.14,0.95,0.83,0.75,297.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.27,297.15,293.15,0.0,0.0,291.14,0.98,0.92,0.64,297.16,297.15,293.15,0.0,0.0,291.14,0.85,0.6,0.58,296.96,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,305.33,298.52,300.45,297.25,291.14,1.0,0.97,0.44,0.44,0.56,0.44,5.16,2.04,3.12,0.88,0.9,0.9,0.0,409.94,410.0,76673.47,0.0,11498.55,1.0,284.28,289.5,301.52,305.61,293.15,293.15,283.15,23164.22,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.51,4.24,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13738.72,0.0,1665.52,2275.33,0.0,2314.55,0.97,1.0,0.0,3.0,1.0,0.0
18110100.0,297.12,297.15,293.15,0.0,0.0,291.13,0.95,0.83,0.75,297.38,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.94,297.27,297.15,293.15,0.0,0.0,291.13,0.99,0.94,0.65,297.16,297.15,293.15,0.0,0.0,291.13,0.85,0.61,0.58,296.96,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,305.33,298.52,300.44,297.25,291.13,1.0,0.97,0.44,0.44,0.56,0.44,5.17,2.04,3.13,0.88,0.9,0.9,0.0,409.94,410.0,76940.23,0.0,11563.76,1.0,284.28,289.49,301.52,305.62,293.15,293.15,283.15,23461.56,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.53,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13787.0,0.0,1694.12,2275.33,0.0,2316.3,0.97,1.0,0.0,3.0,1.0,0.0
18110400.0,297.12,297.15,293.15,0.0,0.0,291.16,0.95,0.82,0.74,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.93,297.27,297.15,293.15,0.0,0.0,291.16,0.99,0.96,0.67,297.16,297.15,293.15,0.0,0.0,291.16,0.85,0.61,0.58,296.95,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,305.31,298.52,300.43,297.25,291.16,1.0,0.97,0.44,0.44,0.56,0.44,5.18,2.04,3.14,0.87,0.9,0.9,0.0,409.93,410.0,76549.98,0.0,11622.43,1.0,284.29,289.51,301.52,305.6,293.15,293.15,283.15,22989.37,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13709.46,0.0,1648.33,2275.33,0.0,2319.93,0.96,1.0,0.0,3.0,1.0,0.0
18110700.0,297.13,297.15,293.15,0.0,0.0,291.18,0.95,0.82,0.74,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.93,297.28,297.15,293.15,0.0,0.0,291.18,1.0,0.98,0.68,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.61,0.58,296.96,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.28,298.52,300.41,297.26,291.18,1.0,0.97,0.44,0.44,0.56,0.44,5.2,2.04,3.16,0.87,0.9,0.9,0.0,409.93,410.0,76486.33,0.0,11700.04,1.0,284.29,289.53,301.52,305.59,293.15,293.15,283.15,22638.4,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.49,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13699.75,0.0,1630.66,2275.33,0.0,2305.82,0.96,1.0,0.0,3.0,1.0,0.0
18111000.0,297.12,297.15,293.15,0.0,0.0,291.14,0.94,0.81,0.73,297.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.93,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.61,0.58,296.95,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,305.25,298.52,300.39,297.25,291.14,1.0,0.97,0.44,0.44,0.56,0.44,5.2,2.04,3.16,0.87,0.9,0.9,0.0,410.02,410.0,76934.09,0.0,11703.2,1.0,284.28,289.49,301.52,305.62,293.15,293.15,283.15,23374.66,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.53,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13778.94,0.0,1689.17,2275.33,0.0,2324.46,0.97,1.0,0.0,3.0,1.0,0.0
18111300.0,297.12,297.15,293.15,0.0,0.0,291.12,0.94,0.81,0.73,297.36,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.93,297.31,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.12,0.85,0.61,0.58,296.95,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,305.2,298.52,300.37,297.25,291.12,1.0,0.97,0.44,0.44,0.56,0.44,5.19,2.03,3.16,0.87,0.9,0.9,0.0,410.02,410.0,77013.64,0.0,11682.76,1.0,284.28,289.49,301.52,305.62,293.15,293.15,283.15,23564.48,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.54,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13797.85,0.0,1703.9,2275.33,0.0,2321.26,0.97,1.0,0.0,3.0,1.0,0.0
18111600.0,297.12,297.15,293.15,0.0,0.0,291.14,0.94,0.8,0.73,297.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.93,297.33,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.61,0.58,296.95,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,305.15,298.52,300.35,297.26,291.14,1.0,0.97,0.44,0.44,0.56,0.44,5.19,2.03,3.16,0.86,0.9,0.9,0.0,410.02,410.0,76502.84,0.0,11656.45,1.0,284.28,289.51,301.51,305.6,293.15,293.15,283.15,23054.72,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13704.09,0.0,1650.12,2275.33,0.0,2319.12,0.96,1.0,0.0,3.0,1.0,0.0
