time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111900.0,297.13,297.15,293.15,0.0,0.0,291.16,0.94,0.8,0.72,297.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.93,297.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.61,0.58,296.95,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,305.02,298.52,300.31,297.27,291.16,1.0,0.97,0.44,0.44,0.56,0.44,5.19,2.03,3.16,0.86,0.9,0.9,0.0,410.02,410.0,76341.11,0.0,11641.19,1.0,284.29,289.52,301.52,305.59,293.15,293.15,283.15,22700.6,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.49,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13682.7,0.0,1626.27,2275.33,0.0,2298.85,0.96,1.0,0.0,3.0,1.0,0.0
18112200.0,297.12,297.15,293.15,0.0,0.0,291.12,0.93,0.79,0.72,297.34,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.93,297.37,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.12,0.85,0.61,0.58,296.95,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.78,298.53,300.21,297.26,291.12,1.0,0.97,0.44,0.44,0.56,0.44,5.18,2.02,3.16,0.86,0.9,0.9,0.0,410.03,410.0,76752.27,0.0,11615.85,1.0,284.28,289.5,301.54,305.63,293.15,293.15,283.15,23435.88,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13757.98,0.0,1678.01,2275.33,0.0,2312.44,0.97,1.0,0.0,3.0,1.0,0.0
18112500.0,297.12,297.15,293.15,0.0,0.0,291.16,0.93,0.79,0.71,297.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.93,297.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.61,0.58,296.95,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.43,298.54,300.08,297.27,291.16,1.0,0.97,0.44,0.44,0.56,0.44,5.18,2.02,3.15,0.86,0.9,0.9,0.0,410.02,410.0,75986.51,0.0,11590.89,1.0,284.29,289.54,301.53,305.58,293.15,293.15,283.15,22412.48,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13623.04,0.0,1587.46,2275.33,0.0,2293.25,0.95,1.0,0.0,3.0,1.0,0.0
18112800.0,297.12,297.15,293.15,0.0,0.0,291.16,0.93,0.78,0.71,297.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.61,0.58,296.95,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.01,298.53,299.91,297.27,291.16,1.0,0.97,0.44,0.44,0.56,0.44,5.17,2.02,3.15,0.86,0.9,0.9,0.0,410.02,410.0,75780.49,0.0,11569.32,1.0,284.29,289.56,301.53,305.57,293.15,293.15,283.15,22158.86,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.44,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13587.33,0.0,1563.51,2275.33,0.0,2285.26,0.95,1.0,0.0,3.0,1.0,0.0
18113100.0,297.11,297.15,293.15,0.0,0.0,291.14,0.93,0.78,0.7,297.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.61,0.58,296.95,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,303.55,298.51,299.73,297.27,291.14,1.0,0.97,0.44,0.44,0.56,0.44,5.17,2.02,3.15,0.86,0.9,0.9,0.0,410.04,410.0,75582.97,0.0,11536.47,1.0,284.29,289.56,301.51,305.56,293.15,293.15,283.15,22203.24,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13545.25,0.0,1552.38,2275.33,0.0,2296.2,0.94,1.0,0.0,3.0,1.0,0.0
18113400.0,297.12,297.15,293.15,0.0,0.0,291.16,0.92,0.77,0.7,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.61,0.58,296.95,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.07,298.48,299.54,297.27,291.16,1.0,0.97,0.44,0.44,0.56,0.44,5.16,2.02,3.14,0.86,0.9,0.9,0.0,410.03,410.0,74840.17,0.0,11504.77,1.0,284.3,289.59,301.48,305.47,293.15,293.15,283.15,21415.21,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13409.81,0.0,1481.66,2275.33,0.0,2281.28,0.93,1.0,0.0,3.0,1.0,0.0
18113700.0,297.11,297.15,293.15,0.0,0.0,291.16,0.92,0.77,0.69,297.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.45,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.6,0.58,296.94,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,302.59,298.43,299.35,297.27,291.16,1.0,0.97,0.44,0.44,0.56,0.44,5.15,2.01,3.14,0.85,0.9,0.9,0.0,410.04,410.0,74191.74,0.0,11470.8,1.0,284.3,289.61,301.43,305.4,293.15,293.15,283.15,20877.92,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.34,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13285.17,0.0,1428.57,2275.33,0.0,2279.19,0.92,1.0,0.0,3.0,1.0,0.0
18114000.0,297.11,297.15,293.15,0.0,0.0,291.14,0.92,0.76,0.69,297.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.46,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.14,0.85,0.6,0.58,296.94,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,302.14,298.37,299.18,297.27,291.14,1.0,0.96,0.44,0.44,0.56,0.44,5.15,2.01,3.13,0.85,0.9,0.9,0.0,410.05,410.0,73754.02,0.0,11428.48,1.0,284.3,289.61,301.37,305.32,293.15,293.15,283.15,20711.04,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13197.39,0.0,1403.85,2275.33,0.0,2282.63,0.91,1.0,0.0,3.0,1.0,0.0
18114300.0,297.11,297.15,293.15,0.0,0.0,291.16,0.91,0.75,0.68,297.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.47,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.16,0.85,0.6,0.57,296.94,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,301.74,298.31,299.02,297.26,291.16,1.0,0.96,0.44,0.44,0.56,0.44,5.14,2.01,3.13,0.85,0.9,0.9,0.0,410.05,410.0,72853.9,0.0,11383.56,1.0,284.3,289.64,301.31,305.21,293.15,293.15,283.15,19947.35,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13029.84,0.0,1333.09,2275.33,0.0,2272.83,0.9,1.0,0.0,3.0,1.0,0.0
18114600.0,297.11,297.15,293.15,0.0,0.0,291.15,0.91,0.74,0.67,297.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.48,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.15,0.84,0.59,0.57,296.94,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,301.43,298.26,298.9,297.26,291.15,1.0,0.96,0.44,0.44,0.56,0.44,5.13,2.01,3.12,0.85,0.9,0.9,0.0,410.05,410.0,72369.33,0.0,11334.42,1.0,284.3,289.64,301.26,305.13,293.15,293.15,283.15,19668.63,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.24,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12937.53,0.0,1303.25,2275.33,0.0,2267.88,0.89,1.0,0.0,3.0,1.0,0.0
18114900.0,297.11,297.15,293.15,0.0,0.0,291.15,0.91,0.74,0.67,297.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.15,0.84,0.59,0.57,296.94,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,301.22,298.22,298.82,297.26,291.15,1.0,0.96,0.44,0.44,0.56,0.44,5.12,2.01,3.11,0.85,0.9,0.9,0.0,410.05,410.0,72079.68,0.0,11286.56,1.0,284.3,289.65,301.22,305.06,293.15,293.15,283.15,19446.53,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12884.52,0.0,1285.18,2275.33,0.0,2252.8,0.89,1.0,0.0,3.0,1.0,0.0
18115200.0,297.11,297.15,293.15,0.0,0.0,291.17,0.9,0.73,0.66,297.2,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.94,297.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.17,0.84,0.59,0.56,296.93,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,301.15,298.21,298.79,297.26,291.17,1.0,0.96,0.44,0.44,0.56,0.44,5.11,2.0,3.11,0.85,0.9,0.9,0.0,410.05,410.0,71436.02,0.0,11232.35,1.0,284.31,289.68,301.2,305.01,293.15,293.15,283.15,18822.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12769.89,0.0,1231.19,2275.33,0.0,2244.41,0.87,1.0,0.0,3.0,1.0,0.0
18115500.0,297.11,297.15,293.15,0.0,0.0,291.15,0.9,0.72,0.65,297.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.15,0.84,0.58,0.56,296.93,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,301.17,298.22,298.8,297.26,291.15,1.0,0.96,0.44,0.44,0.56,0.44,5.1,2.0,3.1,0.85,0.9,0.9,0.0,410.06,410.0,71896.66,0.0,11179.11,1.0,284.3,289.66,301.22,305.05,293.15,293.15,283.15,19281.17,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12851.54,0.0,1268.9,2275.33,0.0,2237.84,0.88,1.0,0.0,3.0,1.0,0.0
18115800.0,297.11,297.15,293.15,0.0,0.0,291.16,0.89,0.71,0.65,297.17,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.15,0.84,0.58,0.55,296.93,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.16,291.15,301.22,298.27,298.82,297.26,291.16,1.0,0.96,0.44,0.44,0.56,0.44,5.09,2.0,3.09,0.85,0.9,0.9,0.0,410.06,410.0,72109.76,0.0,11122.52,1.0,284.3,289.66,301.27,305.1,293.15,293.15,283.15,19346.63,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12897.48,0.0,1276.66,2275.33,0.0,2228.57,0.88,1.0,0.0,3.0,1.0,0.0
18116100.0,297.11,297.15,293.15,0.0,0.0,291.16,0.89,0.71,0.64,297.16,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.16,0.83,0.58,0.55,296.93,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,301.29,298.34,298.85,297.26,291.16,1.0,0.95,0.44,0.44,0.56,0.44,5.08,2.0,3.08,0.86,0.9,0.9,0.0,410.05,410.0,72628.98,0.0,11068.33,1.0,284.31,289.67,301.34,305.19,293.15,293.15,283.15,19602.71,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.24,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13003.37,0.0,1304.52,2275.33,0.0,2214.71,0.89,1.0,0.0,3.0,1.0,0.0
18116400.0,297.11,297.15,293.15,0.0,0.0,291.15,0.89,0.7,0.63,297.14,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.15,0.83,0.57,0.55,296.92,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,301.39,298.43,298.9,297.26,291.15,1.0,0.95,0.44,0.44,0.56,0.44,5.07,2.0,3.07,0.86,0.9,0.9,0.0,410.07,410.0,73370.77,0.0,11009.86,1.0,284.31,289.66,301.43,305.33,293.15,293.15,283.15,20125.35,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13148.32,0.0,1350.67,2275.33,0.0,2213.31,0.9,1.0,0.0,3.0,1.0,0.0
18116700.0,297.12,297.15,293.15,0.0,0.0,291.17,0.88,0.69,0.63,297.14,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.94,297.56,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.17,0.83,0.57,0.55,296.93,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,301.5,298.53,298.95,297.27,291.17,1.0,0.95,0.44,0.44,0.56,0.44,5.05,2.0,3.06,0.86,0.9,0.9,0.0,410.06,410.0,73927.84,0.0,10952.93,1.0,284.31,289.68,301.53,305.45,293.15,293.15,283.15,20183.52,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.29,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13270.97,0.0,1370.51,2275.33,0.0,2193.0,0.9,1.0,0.0,3.0,1.0,0.0
18117000.0,297.11,297.15,293.15,0.0,0.0,291.14,0.88,0.69,0.62,297.12,297.15,293.15,0.0,0.0,291.14,1.0,0.99,0.94,297.57,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.57,0.54,296.92,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,301.61,298.64,298.99,297.27,291.14,1.0,0.95,0.44,0.44,0.56,0.44,5.04,1.99,3.05,0.86,0.9,0.9,0.0,410.09,410.0,74967.37,0.0,10876.54,1.0,284.31,289.66,301.64,305.63,293.15,293.15,283.15,21020.5,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13475.8,0.0,1443.96,2275.33,0.0,2200.53,0.92,1.0,0.0,3.0,1.0,0.0
18117300.0,297.11,297.15,293.15,0.0,0.0,291.17,0.88,0.68,0.62,297.12,297.15,293.15,0.0,0.0,291.17,0.99,0.99,0.94,297.58,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.17,0.83,0.56,0.54,296.92,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,301.73,298.75,299.05,297.28,291.17,1.0,0.95,0.44,0.44,0.56,0.44,5.02,1.99,3.03,0.86,0.9,0.9,0.0,410.08,410.0,75303.48,0.0,10791.11,1.0,284.31,289.68,301.75,305.76,293.15,293.15,283.15,20968.32,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13558.97,0.0,1445.28,2275.33,0.0,2191.28,0.92,1.0,0.0,3.0,1.0,0.0
18117600.0,297.12,297.15,293.15,0.0,0.0,291.16,0.87,0.67,0.61,297.12,297.15,293.15,0.0,0.0,291.16,0.99,0.98,0.93,297.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.83,0.56,0.54,296.92,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,301.85,298.86,299.1,297.28,291.16,1.0,0.95,0.44,0.44,0.56,0.44,5.01,1.99,3.02,0.86,0.9,0.9,0.0,410.08,410.0,76250.55,0.0,10721.87,1.0,284.31,289.68,301.86,305.91,293.15,293.15,283.15,21469.87,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.4,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13760.43,0.0,1504.69,2275.33,0.0,2176.64,0.93,1.0,0.0,3.0,1.0,0.0
18117900.0,297.11,297.15,293.15,0.0,0.0,291.1,0.87,0.67,0.61,297.11,297.15,293.15,0.0,0.0,291.1,0.99,0.97,0.92,297.6,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.1,0.82,0.56,0.53,296.92,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,301.95,298.96,299.15,297.28,291.1,1.0,0.94,0.44,0.44,0.56,0.44,4.99,1.99,3.0,0.87,0.9,0.9,0.0,410.11,410.0,77681.42,0.0,10628.98,1.0,284.31,289.63,301.96,306.1,293.15,293.15,283.15,23061.63,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.49,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14046.0,0.0,1637.34,2275.33,0.0,2197.61,0.96,1.0,0.0,3.0,1.0,0.0
18118200.0,297.11,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.6,297.11,297.15,293.15,0.0,0.0,291.17,0.99,0.97,0.92,297.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.17,0.82,0.55,0.53,296.92,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.04,299.04,299.19,297.28,291.17,1.0,0.94,0.45,0.45,0.55,0.45,4.97,1.98,2.99,0.87,0.9,0.9,0.0,410.09,410.0,77219.0,0.0,10532.26,1.0,284.32,289.68,302.04,306.16,293.15,293.15,283.15,22100.55,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.44,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13979.35,0.0,1559.16,2275.33,0.0,2179.84,0.94,1.0,0.0,3.0,1.0,0.0
18118500.0,297.12,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.6,297.11,297.15,293.15,0.0,0.0,291.16,0.99,0.96,0.91,297.62,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.82,0.55,0.53,296.92,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.11,299.11,299.22,297.29,291.16,1.0,0.94,0.45,0.45,0.55,0.45,4.96,1.98,2.97,0.87,0.9,0.9,0.0,410.09,410.0,77810.81,0.0,10453.0,1.0,284.32,289.68,302.11,306.26,293.15,293.15,283.15,22514.19,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14109.5,0.0,1601.96,2275.33,0.0,2174.89,0.95,1.0,0.0,3.0,1.0,0.0
18118800.0,297.12,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.59,297.11,297.15,293.15,0.0,0.0,291.16,0.98,0.95,0.9,297.62,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.82,0.55,0.53,296.92,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.15,299.14,299.25,297.29,291.16,1.0,0.94,0.45,0.45,0.55,0.45,4.94,1.98,2.96,0.87,0.9,0.9,0.0,410.09,410.0,77992.63,0.0,10371.5,1.0,284.32,289.68,302.15,306.31,293.15,293.15,283.15,22583.17,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.47,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14154.65,0.0,1611.19,2275.33,0.0,2177.43,0.95,1.0,0.0,3.0,1.0,0.0
18119100.0,297.11,297.15,293.15,0.0,0.0,291.14,0.86,0.64,0.58,297.1,297.15,293.15,0.0,0.0,291.14,0.98,0.94,0.9,297.62,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.55,0.52,296.91,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,302.18,299.17,299.26,297.29,291.14,1.0,0.93,0.45,0.45,0.55,0.45,4.92,1.98,2.94,0.87,0.9,0.9,0.0,410.1,410.0,78280.69,0.0,10284.3,1.0,284.32,289.67,302.17,306.34,293.15,293.15,283.15,22902.98,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.49,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14219.51,0.0,1639.85,2275.33,0.0,2176.03,0.96,1.0,0.0,3.0,1.0,0.0
18119400.0,297.11,297.15,293.15,0.0,0.0,291.14,0.85,0.64,0.58,297.1,297.15,293.15,0.0,0.0,291.14,0.98,0.94,0.89,297.62,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.14,0.81,0.54,0.52,296.91,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,302.21,299.2,299.28,297.29,291.14,1.0,0.93,0.45,0.45,0.55,0.45,4.9,1.98,2.92,0.88,0.9,0.9,0.0,410.11,410.0,78381.54,0.0,10186.85,1.0,284.32,289.67,302.2,306.38,293.15,293.15,283.15,23023.52,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14248.77,0.0,1648.41,2275.33,0.0,2171.11,0.96,1.0,0.0,3.0,1.0,0.0
18119700.0,297.11,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.57,297.09,297.15,293.15,0.0,0.0,291.15,0.97,0.93,0.88,297.61,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.52,296.9,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.24,299.23,299.3,297.28,291.15,1.0,0.93,0.45,0.45,0.55,0.45,4.88,1.97,2.9,0.88,0.9,0.9,0.0,410.12,410.0,78206.09,0.0,10081.83,1.0,284.32,289.68,302.23,306.4,293.15,293.15,283.15,22787.56,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.48,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14224.71,0.0,1625.6,2275.33,0.0,2163.92,0.96,1.0,0.0,3.0,1.0,0.0
18120000.0,297.11,297.15,293.15,0.0,0.0,291.18,0.85,0.62,0.57,297.1,297.15,293.15,0.0,0.0,291.18,0.97,0.92,0.87,297.61,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.18,0.81,0.54,0.52,296.89,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,302.27,299.25,299.31,297.28,291.18,1.0,0.93,0.45,0.45,0.55,0.45,4.86,1.97,2.89,0.88,0.9,0.9,0.0,410.11,410.0,77908.93,0.0,9980.34,1.0,284.32,289.71,302.25,306.41,293.15,293.15,283.15,22234.6,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.46,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14182.06,0.0,1585.26,2275.33,0.0,2145.75,0.95,1.0,0.0,3.0,1.0,0.0
18120300.0,297.1,297.15,293.15,0.0,0.0,291.12,0.84,0.61,0.56,297.09,297.15,293.15,0.0,0.0,291.12,0.96,0.91,0.86,297.59,297.15,293.15,0.0,0.0,291.12,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.12,0.81,0.53,0.51,296.88,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,302.29,299.28,299.32,297.27,291.12,1.0,0.92,0.45,0.45,0.55,0.45,4.83,1.97,2.86,0.88,0.9,0.9,0.0,410.15,410.0,78632.7,0.0,9861.83,1.0,284.32,289.66,302.28,306.48,293.15,293.15,283.15,23367.86,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14331.43,0.0,1673.99,2275.33,0.0,2158.11,0.97,1.0,0.0,3.0,1.0,0.0
18120600.0,297.1,297.15,293.15,0.0,0.0,291.17,0.84,0.61,0.55,297.09,297.15,293.15,0.0,0.0,291.17,0.96,0.89,0.85,297.59,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.17,0.8,0.53,0.51,296.87,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.17,291.15,302.31,299.3,299.34,297.27,291.17,1.0,0.92,0.45,0.45,0.55,0.45,4.81,1.97,2.84,0.89,0.9,0.9,0.0,410.13,410.0,77723.2,0.0,9733.01,1.0,284.32,289.71,302.29,306.45,293.15,293.15,283.15,22258.66,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.45,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14166.5,0.0,1574.7,2275.33,0.0,2141.66,0.95,1.0,0.0,3.0,1.0,0.0
18120900.0,297.1,297.15,293.15,0.0,0.0,291.14,0.83,0.6,0.54,297.08,297.15,293.15,0.0,0.0,291.14,0.95,0.88,0.84,297.57,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.14,0.8,0.52,0.5,296.87,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,302.32,299.31,299.35,297.26,291.14,1.0,0.92,0.46,0.46,0.54,0.46,4.78,1.96,2.82,0.89,0.9,0.9,0.0,410.15,410.0,77916.36,0.0,9609.61,1.0,284.32,289.69,302.31,306.47,293.15,293.15,283.15,22646.33,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14215.55,0.0,1603.85,2275.33,0.0,2137.47,0.95,1.0,0.0,3.0,1.0,0.0
18121200.0,297.1,297.15,293.15,0.0,0.0,291.15,0.83,0.59,0.54,297.08,297.15,293.15,0.0,0.0,291.15,0.95,0.87,0.83,297.56,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.15,0.8,0.52,0.5,296.86,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.32,299.3,299.35,297.26,291.15,1.0,0.91,0.46,0.46,0.54,0.46,4.75,1.96,2.79,0.89,0.9,0.9,0.0,410.14,410.0,77500.86,0.0,9483.48,1.0,284.32,289.7,302.3,306.45,293.15,293.15,283.15,22241.19,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14145.45,0.0,1567.56,2275.33,0.0,2127.35,0.95,1.0,0.0,3.0,1.0,0.0
18121500.0,297.1,297.15,293.15,0.0,0.0,291.16,0.82,0.58,0.53,297.08,297.15,293.15,0.0,0.0,291.16,0.94,0.86,0.82,297.55,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.16,0.79,0.51,0.49,296.85,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.3,299.29,299.35,297.25,291.16,1.0,0.91,0.46,0.46,0.54,0.46,4.73,1.96,2.77,0.9,0.9,0.9,0.0,410.15,410.0,76997.34,0.0,9356.5,1.0,284.32,289.71,302.29,306.41,293.15,293.15,283.15,21838.2,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14053.11,0.0,1527.9,2275.33,0.0,2123.19,0.94,1.0,0.0,3.0,1.0,0.0
18121800.0,297.1,297.15,293.15,0.0,0.0,291.14,0.82,0.57,0.52,297.08,297.15,293.15,0.0,0.0,291.14,0.94,0.85,0.81,297.53,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.14,0.79,0.51,0.49,296.84,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,302.27,299.26,299.34,297.24,291.14,1.0,0.91,0.46,0.46,0.54,0.46,4.7,1.95,2.74,0.9,0.9,0.9,0.0,410.16,410.0,76608.91,0.0,9221.8,1.0,284.32,289.71,302.26,306.36,293.15,293.15,283.15,21726.26,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13982.96,0.0,1509.97,2275.33,0.0,2123.39,0.93,1.0,0.0,3.0,1.0,0.0
18122100.0,297.1,297.15,293.15,0.0,0.0,291.16,0.81,0.56,0.51,297.08,297.15,293.15,0.0,0.0,291.16,0.93,0.83,0.79,297.51,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.16,0.79,0.5,0.48,296.83,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,302.22,299.21,299.33,297.24,291.16,1.0,0.9,0.46,0.46,0.54,0.46,4.67,1.95,2.71,0.9,0.9,0.9,0.0,410.16,410.0,75691.59,0.0,9085.71,1.0,284.32,289.73,302.21,306.27,293.15,293.15,283.15,20985.41,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.35,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13810.25,0.0,1440.66,2275.33,0.0,2115.5,0.92,1.0,0.0,3.0,1.0,0.0
18122400.0,297.09,297.15,293.15,0.0,0.0,291.14,0.81,0.55,0.5,297.07,297.15,293.15,0.0,0.0,291.14,0.92,0.82,0.78,297.48,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.14,0.78,0.49,0.48,296.82,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,302.15,299.14,299.3,297.22,291.14,1.0,0.9,0.46,0.46,0.54,0.46,4.63,1.95,2.68,0.91,0.9,0.9,0.0,410.17,410.0,75031.81,0.0,8941.8,1.0,284.32,289.72,302.15,306.17,293.15,293.15,283.15,20755.5,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13685.74,0.0,1409.99,2275.33,0.0,2117.14,0.91,1.0,0.0,3.0,1.0,0.0
18122700.0,297.09,297.15,293.15,0.0,0.0,291.15,0.8,0.54,0.49,297.07,297.15,293.15,0.0,0.0,291.15,0.91,0.81,0.77,297.46,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.15,0.78,0.49,0.47,296.81,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,302.05,299.07,299.27,297.21,291.15,1.0,0.89,0.47,0.47,0.53,0.47,4.6,1.94,2.65,0.91,0.9,0.9,0.0,410.18,410.0,73923.55,0.0,8794.27,1.0,284.32,289.74,302.07,306.04,293.15,293.15,283.15,19983.58,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13477.35,0.0,1335.75,2275.33,0.0,2105.32,0.9,1.0,0.0,3.0,1.0,0.0
18123000.0,297.09,297.15,293.15,0.0,0.0,291.16,0.8,0.53,0.48,297.07,297.15,293.15,0.0,0.0,291.16,0.91,0.79,0.76,297.44,297.15,293.15,0.0,0.0,291.16,0.98,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.16,0.77,0.48,0.46,296.8,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,301.92,299.01,299.22,297.21,291.16,1.0,0.89,0.47,0.47,0.53,0.47,4.57,1.94,2.62,0.92,0.9,0.9,0.0,410.18,410.0,72951.95,0.0,8647.13,1.0,284.33,289.76,302.01,305.92,293.15,293.15,283.15,19260.24,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13303.1,0.0,1272.12,2275.33,0.0,2085.16,0.88,1.0,0.0,3.0,1.0,0.0
18123300.0,297.08,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.47,297.07,297.15,293.15,0.0,0.0,291.14,0.9,0.78,0.74,297.4,297.15,293.15,0.0,0.0,291.14,0.98,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.14,0.76,0.47,0.45,296.79,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,301.76,298.96,299.15,297.19,291.14,1.0,0.88,0.47,0.47,0.53,0.47,4.53,1.94,2.59,0.92,0.9,0.9,0.0,410.2,410.0,72314.17,0.0,8485.67,1.0,284.32,289.74,301.95,305.84,293.15,293.15,283.15,19129.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13186.05,0.0,1245.15,2275.33,0.0,2084.23,0.88,1.0,0.0,3.0,1.0,0.0
18123600.0,297.08,297.15,293.15,0.0,0.0,291.15,0.78,0.51,0.46,297.07,297.15,293.15,0.0,0.0,291.15,0.89,0.76,0.73,297.38,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.15,0.76,0.46,0.45,296.78,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,301.58,298.91,299.08,297.18,291.15,1.0,0.88,0.47,0.47,0.53,0.47,4.49,1.93,2.56,0.92,0.9,0.9,0.0,410.2,410.0,71407.59,0.0,8322.85,1.0,284.33,289.76,301.91,305.73,293.15,293.15,283.15,18514.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13030.84,0.0,1188.4,2275.33,0.0,2062.46,0.86,1.0,0.0,3.0,1.0,0.0
18123900.0,297.08,297.15,293.15,0.0,0.0,291.13,0.78,0.49,0.45,297.06,297.15,293.15,0.0,0.0,291.13,0.89,0.75,0.72,297.35,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.13,0.75,0.45,0.44,296.76,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,301.39,298.87,299.0,297.17,291.13,1.0,0.87,0.47,0.47,0.53,0.47,4.45,1.93,2.52,0.93,0.9,0.9,0.0,410.21,410.0,70804.09,0.0,8155.58,1.0,284.32,289.76,301.87,305.66,293.15,293.15,283.15,18300.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12929.48,0.0,1160.07,2275.33,0.0,2049.69,0.86,1.0,0.0,3.0,1.0,0.0
18124200.0,297.08,297.15,293.15,0.0,0.0,291.11,0.77,0.48,0.44,297.06,297.15,293.15,0.0,0.0,291.11,0.88,0.73,0.7,297.31,297.15,293.15,0.0,0.0,291.11,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.11,0.75,0.44,0.43,296.75,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,301.19,298.83,298.92,297.15,291.11,1.0,0.87,0.48,0.48,0.52,0.48,4.41,1.92,2.48,0.93,0.89,0.89,0.0,410.22,410.0,70275.27,0.0,7980.25,1.0,284.32,289.76,301.83,305.6,293.15,293.15,283.15,18239.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.09,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12842.16,0.0,1139.83,2275.33,0.0,2040.31,0.85,1.0,0.0,3.0,1.0,0.0
18124500.0,297.08,297.15,293.15,0.0,0.0,291.08,0.76,0.47,0.43,297.05,297.15,293.15,0.0,0.0,291.08,0.87,0.72,0.69,297.28,297.15,293.15,0.0,0.0,291.08,0.98,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.08,0.74,0.43,0.41,296.74,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,300.99,298.8,298.84,297.14,291.08,1.0,0.86,0.48,0.48,0.52,0.48,4.36,1.92,2.44,0.94,0.89,0.89,0.0,410.23,410.0,69742.18,0.0,7797.25,1.0,284.32,289.75,301.8,305.54,293.15,293.15,283.15,18244.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12755.77,0.0,1120.56,2275.33,0.0,2030.74,0.85,1.0,0.0,3.0,1.0,0.0
18124800.0,297.07,297.15,293.15,0.0,0.0,291.06,0.75,0.46,0.42,297.05,297.15,293.15,0.0,0.0,291.06,0.86,0.7,0.67,297.24,297.15,293.15,0.0,0.0,291.06,0.98,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.06,0.73,0.41,0.4,296.72,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,300.79,298.77,298.76,297.12,291.06,1.0,0.86,0.48,0.48,0.52,0.48,4.31,1.91,2.4,0.94,0.88,0.88,0.0,410.24,410.0,69178.44,0.0,7609.14,1.0,284.32,289.74,301.77,305.48,293.15,293.15,283.15,18274.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12665.81,0.0,1099.53,2275.33,0.0,2019.58,0.84,1.0,0.0,3.0,1.0,0.0
18125100.0,297.07,297.15,293.15,0.0,0.0,291.04,0.74,0.44,0.41,297.05,297.15,293.15,0.0,0.0,291.04,0.85,0.68,0.65,297.21,297.15,293.15,0.0,0.0,291.04,0.97,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.04,0.72,0.4,0.39,296.71,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,300.6,298.74,298.68,297.11,291.04,1.0,0.85,0.48,0.48,0.52,0.48,4.26,1.91,2.36,0.95,0.87,0.87,0.0,410.25,410.0,68581.8,0.0,7419.32,1.0,284.32,289.74,301.74,305.42,293.15,293.15,283.15,18309.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12571.74,0.0,1076.03,2275.33,0.0,2006.42,0.83,1.0,0.0,3.0,1.0,0.0
18125400.0,297.07,297.15,293.15,0.0,0.0,291.02,0.74,0.43,0.39,297.05,297.15,293.15,0.0,0.0,291.02,0.85,0.66,0.64,297.18,297.15,293.15,0.0,0.0,291.02,0.97,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.02,0.71,0.39,0.38,296.69,297.15,293.15,0.0,0.0,291.02,0.65,0.3,1.4,291.02,291.15,300.43,298.72,298.61,297.1,291.02,1.0,0.85,0.49,0.49,0.51,0.49,4.21,1.9,2.31,0.95,0.87,0.87,0.0,410.25,410.0,67960.76,0.0,7230.91,1.0,284.32,289.75,301.72,305.36,293.15,293.15,283.15,18341.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.99,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12474.81,0.0,1050.3,2275.33,0.0,1991.36,0.83,1.0,0.0,3.0,1.0,0.0
18125700.0,297.07,297.15,293.15,0.0,0.0,291.01,0.73,0.41,0.38,297.05,297.15,293.15,0.0,0.0,291.01,0.84,0.64,0.62,297.14,297.15,293.15,0.0,0.0,291.01,0.97,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.01,0.7,0.37,0.36,296.68,297.15,293.15,0.0,0.0,291.01,0.65,0.3,1.4,291.01,291.15,300.28,298.7,298.54,297.09,291.01,1.0,0.84,0.49,0.49,0.51,0.49,4.16,1.89,2.27,0.96,0.86,0.86,0.0,410.25,410.0,67325.33,0.0,7044.23,1.0,284.32,289.75,301.69,305.3,293.15,293.15,283.15,18365.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12376.79,0.0,1023.07,2275.33,0.0,1974.58,0.82,1.0,0.0,3.0,1.0,0.0
18126000.0,297.07,297.15,293.15,0.0,0.0,291.0,0.72,0.4,0.37,297.05,297.15,293.15,0.0,0.0,291.0,0.83,0.63,0.6,297.12,297.15,293.15,0.0,0.0,291.0,0.97,0.99,0.7,297.07,297.15,293.15,0.0,0.0,291.0,0.69,0.36,0.35,296.67,297.15,293.15,0.0,0.0,291.0,0.65,0.3,1.4,291.0,291.15,300.15,298.68,298.5,297.08,291.0,1.0,0.83,0.49,0.49,0.51,0.49,4.11,1.89,2.22,0.96,0.85,0.85,0.0,410.27,410.0,66665.37,0.0,6848.41,1.0,284.31,289.76,301.68,305.25,293.15,293.15,283.15,18389.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12276.95,0.0,994.71,2275.33,0.0,1955.86,0.81,1.0,0.0,3.0,1.0,0.0
18126300.0,297.94,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,297.37,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.56,303.15,300.04,298.67,296.22,296.18,289.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,82.31,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600.0,298.29,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.56,303.15,299.93,298.66,296.22,296.18,289.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,4.2,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900.0,298.48,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.56,303.15,299.83,298.65,296.22,296.18,290.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,7.34,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200.0,298.58,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.56,303.15,299.73,298.64,296.22,296.18,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,8.3,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500.0,298.64,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.56,303.15,299.64,298.63,296.22,296.18,290.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,6.99,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800.0,298.67,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.56,303.15,299.55,298.62,296.22,296.18,290.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,5.9,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100.0,298.69,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.56,303.15,299.46,298.6,296.22,296.18,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,4.93,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400.0,298.7,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.56,303.15,299.38,298.58,296.22,296.18,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,4.11,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700.0,298.71,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.56,303.15,299.31,298.54,296.22,296.18,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,3.47,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000.0,298.72,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.56,303.15,299.25,298.5,296.22,296.18,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,2.96,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300.0,298.72,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.56,303.15,299.2,298.44,296.22,296.18,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,2.55,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600.0,298.73,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.56,303.15,299.15,298.37,296.22,296.18,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,2.17,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900.0,298.73,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.56,303.15,299.12,298.3,296.22,296.18,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,1.76,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200.0,298.73,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.56,303.15,299.12,298.22,296.22,296.18,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,1.56,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500.0,298.74,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.56,303.15,299.13,298.13,296.22,296.18,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,1.33,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800.0,298.74,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.56,303.15,299.15,298.04,296.22,296.18,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,1.14,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100.0,298.74,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.56,303.15,299.18,297.95,296.22,296.18,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.98,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400.0,298.75,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.56,303.15,299.21,297.84,296.22,296.18,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.84,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700.0,298.75,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.56,303.15,299.24,297.73,296.22,296.18,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.69,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000.0,298.75,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.56,303.15,299.26,297.61,296.22,296.18,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.59,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300.0,298.75,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.56,303.15,299.27,297.48,296.22,296.18,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.99,410.0,0.5,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600.0,298.75,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.56,303.15,299.25,297.34,296.22,296.18,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.38,410.0,0.43,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900.0,298.75,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.56,303.15,299.22,297.19,296.22,296.18,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.73,410.0,0.39,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200.0,298.75,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.56,303.15,299.15,297.03,296.22,296.18,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.89,410.0,0.6,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500.0,298.76,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.56,303.15,299.07,296.86,296.22,296.18,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.88,410.0,0.11,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800.0,298.76,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.56,303.15,298.98,296.68,296.22,296.18,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.78,410.0,0.19,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100.0,298.75,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.56,303.15,298.9,296.49,296.22,296.18,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.63,410.0,0.22,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400.0,298.75,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.56,303.15,298.82,296.31,296.22,296.18,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.44,410.0,0.13,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700.0,298.75,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.56,303.15,298.73,296.13,296.22,296.18,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.25,410.0,0.0,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
