time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159600.0,298.53,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,295.5,303.15,296.11,295.39,296.24,296.19,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900.0,298.53,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,295.5,303.15,296.1,295.37,296.24,296.19,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200.0,298.52,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,295.5,303.15,296.09,295.36,296.24,296.19,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500.0,298.52,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,295.5,303.15,296.08,295.35,296.24,296.19,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800.0,298.52,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,295.5,303.15,296.08,295.35,296.24,296.19,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100.0,298.52,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.5,303.15,296.08,295.35,296.24,296.19,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400.0,298.52,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.5,303.15,296.09,295.37,296.24,296.19,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.0,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700.0,298.52,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.49,303.15,296.11,295.39,296.24,296.19,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000.0,298.52,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.5,303.15,296.15,295.42,296.24,296.19,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.36,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300.0,298.52,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.5,303.15,296.2,295.46,296.24,296.19,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.03,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600.0,298.53,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.5,303.15,296.26,295.49,296.24,296.19,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.83,410.0,0.0,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900.0,298.53,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.5,303.15,296.33,295.52,296.24,296.19,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.02,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200.0,298.53,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.5,303.15,296.41,295.54,296.24,296.19,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.93,410.0,0.01,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500.0,298.53,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.5,303.15,296.5,295.56,296.24,296.19,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.01,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800.0,298.54,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.5,303.15,296.59,295.58,296.24,296.19,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.02,410.0,0.01,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100.0,298.54,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.5,303.15,296.68,295.6,296.24,296.19,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.07,410.0,0.01,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400.0,298.55,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.5,303.15,296.78,295.62,296.24,296.19,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1,410.0,0.01,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700.0,298.55,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.5,303.15,296.88,295.65,296.24,296.19,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.14,410.0,0.01,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000.0,298.56,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.5,303.15,296.97,295.68,296.24,296.19,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.01,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300.0,298.57,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,295.5,303.15,297.06,295.72,296.24,296.19,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.19,410.0,0.1,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600.0,298.57,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,295.5,303.15,297.15,295.77,296.24,296.19,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2,410.0,0.27,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900.0,298.58,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,295.5,303.15,297.23,295.83,296.24,296.19,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2,410.0,0.07,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200.0,298.59,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,295.5,303.15,297.32,295.9,296.24,296.19,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.19,410.0,0.05,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166500.0,298.6,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,295.5,303.15,297.4,295.98,296.24,296.19,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.02,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166800.0,298.62,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,295.5,303.15,297.48,296.07,296.24,296.19,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.02,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167100.0,298.63,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,295.5,303.15,297.57,296.16,296.24,296.19,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,410.0,0.0,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167400.0,298.65,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.5,303.15,297.65,296.26,296.24,296.19,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.05,410.0,0.0,0.0,0.0,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167700.0,298.38,297.15,293.15,0.0,0.0,297.27,0.87,0.6,0.53,298.4,297.15,293.15,0.0,0.0,297.27,0.87,0.61,0.56,298.54,297.15,293.15,0.0,0.0,297.27,0.88,0.64,0.43,298.25,297.15,293.15,0.0,0.0,297.27,0.85,0.57,0.53,298.13,297.15,293.15,0.0,0.0,297.26,0.84,0.55,2.43,297.27,291.15,297.73,296.35,297.73,298.38,297.28,1.0,0.99,1.0,1.0,0.0,1.0,5.37,5.37,0.0,4.14,0.0,0.0,0.0,384.59,394.21,2169.77,0.0,12478.42,0.0,284.31,289.76,301.91,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18168000.0,297.84,297.15,293.15,0.0,0.0,293.98,1.0,0.75,0.53,297.95,297.15,293.15,0.0,0.0,293.98,1.0,0.77,0.56,298.06,297.15,293.15,0.0,0.0,293.98,1.0,0.82,0.41,297.78,297.15,293.15,0.0,0.0,293.98,1.0,0.71,0.56,297.6,297.15,293.15,0.0,0.0,293.98,1.0,0.66,2.66,293.98,291.15,297.82,296.44,297.82,297.88,293.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.78,0.78,0.0,298.53,410.0,52777.01,0.0,13466.35,0.0,284.62,292.19,300.57,303.81,293.15,293.15,283.15,7791.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.68,2.07,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9928.69,0.0,202.99,2275.33,0.0,1764.03,0.48,1.0,0.0,3.0,1.0,0.0
18168300.0,297.33,297.15,293.15,0.0,0.0,292.98,1.0,0.79,0.53,297.47,297.15,293.15,0.0,0.0,292.98,1.0,0.83,0.56,297.57,297.15,293.15,0.0,0.0,292.98,1.0,0.9,0.41,297.29,297.15,293.15,0.0,0.0,292.98,1.0,0.73,0.56,297.03,297.15,293.15,0.0,0.0,292.98,1.0,0.64,2.66,292.98,291.15,297.9,296.53,297.75,297.4,292.97,1.0,1.0,0.69,0.69,0.31,0.69,5.69,3.97,1.72,2.69,0.8,0.8,0.0,297.62,410.0,62110.09,0.0,13483.44,0.0,284.5,291.29,299.58,302.83,293.15,293.15,283.15,12602.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.2,2.69,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10693.63,0.0,442.82,2275.33,0.0,2194.6,0.62,1.0,0.0,3.0,1.0,0.0
18168600.0,297.11,297.15,293.15,0.0,0.0,292.55,1.0,0.78,0.54,297.23,297.15,293.15,0.0,0.0,292.55,1.0,0.84,0.57,297.33,297.15,293.15,0.0,0.0,292.55,1.0,0.93,0.42,297.05,297.15,293.15,0.0,0.0,292.55,1.0,0.72,0.57,296.77,297.15,293.15,0.0,0.0,292.55,0.99,0.58,2.62,292.55,291.15,297.98,296.61,297.71,297.18,292.55,1.0,1.0,0.65,0.65,0.35,0.65,5.68,3.75,1.94,2.47,0.83,0.83,0.0,300.0,410.0,68039.7,0.0,13463.6,0.0,284.46,290.92,299.66,303.22,293.15,293.15,283.15,14512.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.52,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11442.7,0.0,646.75,2275.33,0.0,2442.35,0.7,1.0,0.0,3.0,1.0,0.0
18168900.0,296.93,297.15,293.15,0.0,0.0,292.22,1.0,0.74,0.63,297.06,297.15,293.15,0.0,0.0,292.22,1.0,0.83,0.66,297.15,297.15,293.15,0.0,0.0,292.22,1.0,0.93,0.49,296.87,297.15,293.15,0.0,0.0,292.22,0.99,0.67,0.64,296.68,297.15,293.15,0.0,0.0,292.22,0.9,0.49,2.26,292.22,291.15,298.07,296.68,297.67,297.01,292.21,1.0,1.0,0.62,0.62,0.38,0.62,5.62,3.52,2.1,2.26,0.86,0.86,0.0,325.16,410.0,71125.03,0.0,13356.39,0.0,284.42,290.64,299.71,303.44,293.15,293.15,283.15,15670.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.74,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11883.18,0.0,810.72,2275.33,0.0,2591.47,0.76,1.0,0.0,3.0,1.0,0.0
18169200.0,296.82,297.15,293.15,0.0,0.0,291.89,0.9,0.69,0.63,296.87,297.15,293.15,0.0,0.0,291.89,0.95,0.78,0.75,296.93,297.15,293.15,0.0,0.0,291.89,0.99,0.9,0.63,296.81,297.15,293.15,0.0,0.0,291.89,0.87,0.61,0.59,296.67,297.15,293.15,0.0,0.0,291.89,0.77,0.41,1.91,291.89,291.15,298.15,296.74,297.63,296.84,291.89,1.0,1.0,0.6,0.6,0.4,0.6,5.42,3.25,2.17,2.04,0.87,0.87,0.0,406.83,410.0,71969.8,0.0,12897.55,0.0,284.39,290.38,299.75,303.55,293.15,293.15,283.15,16609.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.88,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12068.69,0.0,930.11,2275.33,0.0,2648.32,0.79,1.0,0.0,3.0,1.0,0.0
18169500.0,296.81,297.15,293.15,0.0,0.0,291.4,0.85,0.63,0.57,296.8,297.15,293.15,0.0,0.0,291.4,0.89,0.72,0.69,296.81,297.15,293.15,0.0,0.0,291.4,0.93,0.84,0.59,296.79,297.15,293.15,0.0,0.0,291.4,0.81,0.55,0.53,296.69,297.15,293.15,0.0,0.0,291.4,0.69,0.33,1.55,291.4,291.15,298.23,296.79,297.65,296.78,291.4,1.0,0.91,0.6,0.6,0.4,0.6,4.74,2.82,1.92,1.76,0.85,0.85,0.0,413.44,410.0,69120.64,0.0,9466.26,1.0,284.34,290.05,299.77,303.46,293.15,293.15,283.15,18039.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11803.32,0.0,966.53,2275.33,0.0,2584.8,0.8,1.0,0.0,3.0,1.0,0.0
18169800.0,296.87,297.15,293.15,0.0,0.0,291.11,0.81,0.57,0.53,296.8,297.15,293.15,0.0,0.0,291.11,0.85,0.66,0.64,296.8,297.15,293.15,0.0,0.0,291.11,0.89,0.78,0.55,296.82,297.15,293.15,0.0,0.0,291.11,0.77,0.49,0.48,296.75,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,298.32,296.84,297.7,296.79,291.11,1.0,0.86,0.6,0.6,0.4,0.6,4.32,2.56,1.76,1.59,0.82,0.82,0.0,410.8,409.66,65883.44,0.0,7626.45,1.0,284.31,289.87,299.81,303.32,293.15,293.15,283.15,18769.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.83,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11449.88,0.0,922.26,2275.33,0.0,2437.55,0.79,1.0,0.0,3.0,1.0,0.0
18170100.0,296.94,297.15,293.15,0.0,0.0,291.0,0.79,0.54,0.49,296.85,297.15,293.15,0.0,0.0,291.0,0.82,0.61,0.59,296.84,297.15,293.15,0.0,0.0,291.0,0.87,0.72,0.51,296.88,297.15,293.15,0.0,0.0,291.0,0.74,0.44,0.43,296.75,297.15,293.15,0.0,0.0,291.0,0.65,0.3,1.4,291.0,291.15,298.4,296.89,297.76,296.85,291.0,1.0,0.83,0.59,0.59,0.41,0.59,4.11,2.41,1.7,1.49,0.81,0.81,0.0,406.36,405.35,63502.95,0.0,6838.46,1.0,284.29,289.8,299.86,303.25,293.15,293.15,283.15,18872.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.76,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11198.76,0.0,865.88,2275.33,0.0,2321.37,0.77,1.0,0.0,3.0,1.0,0.0
18170400.0,297.0,297.15,293.15,0.0,0.0,290.93,0.78,0.51,0.47,296.9,297.15,293.15,0.0,0.0,290.93,0.8,0.56,0.54,296.89,297.15,293.15,0.0,0.0,290.93,0.85,0.67,0.48,296.93,297.15,293.15,0.0,0.0,290.93,0.72,0.4,0.39,296.75,297.15,293.15,0.0,0.0,290.93,0.65,0.3,1.4,290.93,291.15,298.48,296.93,297.83,296.92,290.93,1.0,0.81,0.59,0.59,0.41,0.59,3.95,2.3,1.65,1.41,0.79,0.79,0.0,398.2,397.31,61304.21,0.0,6209.66,1.0,284.28,289.76,299.9,303.18,293.15,293.15,283.15,18943.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.68,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10960.53,0.0,805.69,2275.33,0.0,2214.56,0.75,1.0,0.0,3.0,1.0,0.0
18170700.0,297.05,297.15,293.15,0.0,0.0,290.9,0.77,0.49,0.45,296.94,297.15,293.15,0.0,0.0,290.9,0.79,0.53,0.51,296.93,297.15,293.15,0.0,0.0,290.9,0.84,0.64,0.45,296.97,297.15,293.15,0.0,0.0,290.9,0.71,0.37,0.36,296.74,297.15,293.15,0.0,0.0,290.9,0.66,0.3,1.4,290.9,291.15,298.57,296.96,297.9,296.98,290.9,1.0,0.79,0.59,0.59,0.41,0.59,3.82,2.22,1.6,1.36,0.78,0.78,0.0,387.31,386.51,59457.88,0.0,5701.19,1.0,284.28,289.75,299.94,303.12,293.15,293.15,283.15,18917.07,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.6,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10758.29,0.0,747.84,2275.33,0.0,2119.12,0.73,1.0,0.0,3.0,1.0,0.0
18171000.0,297.09,297.15,293.15,0.0,0.0,290.9,0.77,0.48,0.44,296.98,297.15,293.15,0.0,0.0,290.9,0.78,0.5,0.48,296.96,297.15,293.15,0.0,0.0,290.9,0.83,0.6,0.43,297.01,297.15,293.15,0.0,0.0,290.9,0.69,0.35,0.34,296.75,297.15,293.15,0.0,0.0,290.9,0.66,0.3,1.4,290.9,291.15,298.65,296.99,297.96,297.02,290.9,1.0,0.77,0.59,0.59,0.41,0.59,3.71,2.15,1.56,1.32,0.76,0.76,0.0,374.39,373.69,57885.28,0.0,5292.92,1.0,284.28,289.77,299.97,303.08,293.15,293.15,283.15,18848.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.52,3.12,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10585.89,0.0,696.25,2275.33,0.0,2037.67,0.72,1.0,0.0,3.0,1.0,0.0
18171300.0,297.13,297.15,293.15,0.0,0.0,290.91,0.77,0.48,0.44,297.02,297.15,293.15,0.0,0.0,290.91,0.77,0.47,0.46,297.0,297.15,293.15,0.0,0.0,290.91,0.82,0.58,0.41,297.05,297.15,293.15,0.0,0.0,290.91,0.68,0.33,0.32,296.75,297.15,293.15,0.0,0.0,290.91,0.66,0.3,1.4,290.91,291.15,298.73,297.02,298.03,297.05,290.91,1.0,0.75,0.59,0.59,0.41,0.59,3.63,2.1,1.53,1.29,0.75,0.75,0.0,360.07,359.47,56542.06,0.0,4968.58,1.0,284.28,289.79,300.0,303.04,293.15,293.15,283.15,18756.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.45,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10438.31,0.0,651.62,2275.33,0.0,1967.58,0.7,1.0,0.0,3.0,1.0,0.0
18171600.0,297.16,297.15,293.15,0.0,0.0,290.93,0.78,0.48,0.44,297.05,297.15,293.15,0.0,0.0,290.93,0.76,0.46,0.44,297.03,297.15,293.15,0.0,0.0,290.93,0.82,0.55,0.39,297.08,297.15,293.15,0.0,0.0,290.93,0.68,0.32,0.31,296.76,297.15,293.15,0.0,0.0,290.93,0.67,0.3,1.39,290.93,291.15,298.82,297.03,298.09,297.09,290.93,1.0,0.74,0.59,0.59,0.41,0.59,3.58,2.07,1.5,1.27,0.74,0.74,0.0,344.9,344.37,55433.64,0.0,4715.38,1.0,284.28,289.81,300.02,303.0,293.15,293.15,283.15,18647.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.39,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10316.16,0.0,614.45,2275.33,0.0,1909.23,0.68,1.0,0.0,3.0,1.0,0.0
18171900.0,297.19,297.15,293.15,0.0,0.0,290.96,0.79,0.49,0.44,297.08,297.15,293.15,0.0,0.0,290.96,0.76,0.44,0.43,297.06,297.15,293.15,0.0,0.0,290.96,0.81,0.54,0.38,297.1,297.15,293.15,0.0,0.0,290.96,0.68,0.31,0.3,296.77,297.15,293.15,0.0,0.0,290.96,0.67,0.3,1.39,290.96,291.15,298.9,297.05,298.15,297.11,290.96,1.0,0.73,0.59,0.59,0.41,0.59,3.54,2.05,1.49,1.25,0.73,0.73,0.0,329.38,328.93,54545.29,0.0,4519.18,1.0,284.28,289.84,300.03,302.97,293.15,293.15,283.15,18534.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.34,2.92,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10217.51,0.0,584.48,2275.33,0.0,1862.83,0.67,1.0,0.0,3.0,1.0,0.0
18172200.0,297.21,297.15,293.15,0.0,0.0,290.99,0.8,0.5,0.45,297.1,297.15,293.15,0.0,0.0,290.99,0.77,0.44,0.42,297.08,297.15,293.15,0.0,0.0,290.99,0.82,0.52,0.37,297.12,297.15,293.15,0.0,0.0,290.99,0.68,0.3,0.3,296.78,297.15,293.15,0.0,0.0,290.99,0.68,0.3,1.39,290.99,291.15,298.98,297.05,298.21,297.13,290.99,1.0,0.72,0.59,0.59,0.41,0.59,3.52,2.04,1.48,1.24,0.73,0.73,0.0,313.98,313.61,53850.79,0.0,4368.88,1.0,284.28,289.86,300.04,302.94,293.15,293.15,283.15,18426.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.3,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10139.09,0.0,560.96,2275.33,0.0,1827.73,0.66,1.0,0.0,3.0,1.0,0.0
18172500.0,297.22,297.15,293.15,0.0,0.0,291.02,0.81,0.51,0.46,297.12,297.15,293.15,0.0,0.0,291.02,0.77,0.43,0.42,297.1,297.15,293.15,0.0,0.0,291.02,0.82,0.51,0.37,297.14,297.15,293.15,0.0,0.0,291.02,0.69,0.3,0.29,296.78,297.15,293.15,0.0,0.0,291.02,0.69,0.3,1.39,291.02,291.15,299.07,297.04,298.26,297.15,291.02,1.0,0.71,0.58,0.58,0.42,0.58,3.51,2.03,1.48,1.24,0.72,0.72,0.0,299.1,298.79,53317.54,0.0,4256.13,1.0,284.28,289.89,300.04,302.91,293.15,293.15,283.15,18332.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10076.92,0.0,542.96,2275.33,0.0,1802.82,0.66,1.0,0.0,3.0,1.0,0.0
18172800.0,297.23,297.15,293.15,0.0,0.0,291.04,0.83,0.52,0.48,297.14,297.15,293.15,0.0,0.0,291.04,0.78,0.43,0.41,297.11,297.15,293.15,0.0,0.0,291.04,0.82,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.04,0.7,0.3,0.29,296.79,297.15,293.15,0.0,0.0,291.04,0.69,0.3,1.38,291.04,291.15,299.15,297.03,298.31,297.16,291.04,1.0,0.71,0.58,0.58,0.42,0.58,3.51,2.03,1.48,1.24,0.72,0.72,0.0,285.69,285.47,52910.76,0.0,4178.39,1.0,284.28,289.9,300.03,302.87,293.15,293.15,283.15,18253.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10026.96,0.0,529.42,2275.33,0.0,1786.75,0.65,1.0,0.0,3.0,1.0,0.0
18173100.0,297.25,297.15,293.15,0.0,0.0,291.08,0.84,0.54,0.49,297.15,297.15,293.15,0.0,0.0,291.08,0.79,0.43,0.41,297.13,297.15,293.15,0.0,0.0,291.08,0.83,0.5,0.36,297.16,297.15,293.15,0.0,0.0,291.08,0.7,0.3,0.29,296.8,297.15,293.15,0.0,0.0,291.08,0.7,0.3,1.38,291.08,291.15,299.27,297.04,298.39,297.18,291.08,1.0,0.7,0.58,0.58,0.42,0.58,3.52,2.03,1.49,1.24,0.72,0.72,0.0,274.98,274.87,52754.73,0.0,4142.99,1.0,284.28,289.92,300.03,302.87,293.15,293.15,283.15,18134.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.23,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10008.0,0.0,520.56,2275.33,0.0,1762.63,0.65,1.0,0.0,3.0,1.0,0.0
18173400.0,297.26,297.15,293.15,0.0,0.0,291.13,0.86,0.56,0.51,297.17,297.15,293.15,0.0,0.0,291.13,0.79,0.43,0.41,297.14,297.15,293.15,0.0,0.0,291.13,0.83,0.5,0.36,297.18,297.15,293.15,0.0,0.0,291.13,0.71,0.31,0.3,296.81,297.15,293.15,0.0,0.0,291.13,0.71,0.3,1.38,291.13,291.15,299.45,297.1,298.49,297.19,291.13,1.0,0.7,0.58,0.58,0.42,0.58,3.54,2.04,1.5,1.24,0.72,0.72,0.0,267.08,267.09,53048.38,0.0,4156.75,1.0,284.29,289.96,300.1,302.94,293.15,293.15,283.15,17948.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10052.63,0.0,519.69,2275.33,0.0,1740.46,0.65,1.0,0.0,3.0,1.0,0.0
18173700.0,297.27,297.15,293.15,0.0,0.0,291.18,0.88,0.58,0.52,297.19,297.15,293.15,0.0,0.0,291.18,0.8,0.44,0.42,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.5,0.36,297.19,297.15,293.15,0.0,0.0,291.18,0.72,0.31,0.3,296.83,297.15,293.15,0.0,0.0,291.18,0.71,0.3,1.38,291.18,291.15,299.68,297.21,298.63,297.21,291.18,1.0,0.7,0.58,0.58,0.42,0.58,3.58,2.06,1.52,1.25,0.73,0.73,0.0,262.02,262.15,53779.58,0.0,4219.96,1.0,284.3,289.99,300.21,303.08,293.15,293.15,283.15,17747.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.26,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10157.29,0.0,528.2,2275.33,0.0,1732.2,0.65,1.0,0.0,3.0,1.0,0.0
18174000.0,297.29,297.15,293.15,0.0,0.0,291.24,0.89,0.6,0.54,297.2,297.15,293.15,0.0,0.0,291.24,0.81,0.45,0.43,297.18,297.15,293.15,0.0,0.0,291.24,0.84,0.51,0.36,297.2,297.15,293.15,0.0,0.0,291.24,0.73,0.32,0.31,296.84,297.15,293.15,0.0,0.0,291.24,0.71,0.3,1.38,291.24,291.15,299.95,297.34,298.78,297.22,291.24,1.0,0.71,0.58,0.58,0.42,0.58,3.63,2.07,1.55,1.25,0.74,0.74,0.0,259.82,260.07,54914.79,0.0,4333.99,1.0,284.31,290.03,300.35,303.27,293.15,293.15,283.15,17554.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10317.29,0.0,546.46,2275.33,0.0,1738.73,0.66,1.0,0.0,3.0,1.0,0.0
18174300.0,297.3,297.15,293.15,0.0,0.0,291.3,0.91,0.63,0.57,297.22,297.15,293.15,0.0,0.0,291.3,0.82,0.46,0.44,297.19,297.15,293.15,0.0,0.0,291.3,0.85,0.52,0.36,297.21,297.15,293.15,0.0,0.0,291.3,0.74,0.33,0.32,296.86,297.15,293.15,0.0,0.0,291.3,0.72,0.3,1.38,291.3,291.15,300.25,297.5,298.95,297.24,291.3,1.0,0.71,0.58,0.58,0.42,0.58,3.69,2.09,1.59,1.26,0.75,0.75,0.0,260.33,260.68,56384.59,0.0,4495.47,1.0,284.32,290.06,300.51,303.5,293.15,293.15,283.15,17383.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.35,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10524.89,0.0,574.18,2275.33,0.0,1757.99,0.67,1.0,0.0,3.0,1.0,0.0
18174600.0,297.31,297.15,293.15,0.0,0.0,291.35,0.92,0.66,0.59,297.23,297.15,293.15,0.0,0.0,291.35,0.83,0.47,0.45,297.2,297.15,293.15,0.0,0.0,291.35,0.85,0.53,0.37,297.22,297.15,293.15,0.0,0.0,291.35,0.75,0.35,0.33,296.87,297.15,293.15,0.0,0.0,291.35,0.72,0.3,1.38,291.35,291.15,300.57,297.67,299.12,297.25,291.35,1.0,0.72,0.57,0.57,0.43,0.57,3.75,2.11,1.64,1.27,0.76,0.76,0.0,263.5,263.93,58114.98,0.0,4701.65,1.0,284.33,290.08,300.68,303.76,293.15,293.15,283.15,17240.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.41,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10771.88,0.0,610.99,2275.33,0.0,1787.86,0.69,1.0,0.0,3.0,1.0,0.0
18174900.0,297.31,297.15,293.15,0.0,0.0,291.4,0.93,0.69,0.62,297.24,297.15,293.15,0.0,0.0,291.4,0.83,0.49,0.47,297.21,297.15,293.15,0.0,0.0,291.4,0.86,0.54,0.38,297.23,297.15,293.15,0.0,0.0,291.4,0.75,0.36,0.35,296.89,297.15,293.15,0.0,0.0,291.4,0.71,0.3,1.38,291.4,291.15,300.89,297.84,299.29,297.25,291.4,1.0,0.74,0.57,0.57,0.43,0.57,3.82,2.14,1.69,1.27,0.78,0.78,0.0,269.06,269.57,60016.93,0.0,4948.21,1.0,284.34,290.1,300.85,304.03,293.15,293.15,283.15,17132.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.49,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11047.69,0.0,656.02,2275.33,0.0,1825.58,0.7,1.0,0.0,3.0,1.0,0.0
18175200.0,297.31,297.15,293.15,0.0,0.0,291.43,0.94,0.71,0.64,297.25,297.15,293.15,0.0,0.0,291.43,0.84,0.51,0.48,297.21,297.15,293.15,0.0,0.0,291.43,0.86,0.55,0.38,297.23,297.15,293.15,0.0,0.0,291.43,0.76,0.37,0.36,296.9,297.15,293.15,0.0,0.0,291.43,0.71,0.3,1.38,291.43,291.15,301.2,298.0,299.44,297.26,291.43,1.0,0.75,0.56,0.56,0.44,0.56,3.9,2.16,1.74,1.28,0.8,0.8,0.0,276.66,277.22,61996.88,0.0,5229.77,1.0,284.35,290.11,301.01,304.3,293.15,293.15,283.15,17064.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.57,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11339.99,0.0,708.07,2275.33,0.0,1868.78,0.72,1.0,0.0,3.0,1.0,0.0
18175500.0,297.31,297.15,293.15,0.0,0.0,291.46,0.95,0.74,0.67,297.25,297.15,293.15,0.0,0.0,291.46,0.85,0.53,0.5,297.22,297.15,293.15,0.0,0.0,291.46,0.86,0.56,0.39,297.23,297.15,293.15,0.0,0.0,291.46,0.77,0.39,0.37,296.91,297.15,293.15,0.0,0.0,291.46,0.71,0.3,1.38,291.46,291.15,301.49,298.15,299.58,297.26,291.46,1.0,0.76,0.56,0.56,0.44,0.56,3.98,2.18,1.8,1.28,0.82,0.82,0.0,285.9,286.5,63957.5,0.0,5540.53,1.0,284.35,290.11,301.16,304.54,293.15,293.15,283.15,17036.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.65,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11634.47,0.0,765.46,2275.33,0.0,1915.39,0.74,1.0,0.0,3.0,1.0,0.0
18175800.0,297.31,297.15,293.15,0.0,0.0,291.47,0.96,0.77,0.69,297.26,297.15,293.15,0.0,0.0,291.47,0.85,0.54,0.52,297.22,297.15,293.15,0.0,0.0,291.47,0.86,0.57,0.4,297.23,297.15,293.15,0.0,0.0,291.47,0.77,0.4,0.39,296.92,297.15,293.15,0.0,0.0,291.47,0.7,0.3,1.38,291.47,291.15,301.76,298.26,299.69,297.26,291.48,1.0,0.78,0.56,0.56,0.44,0.56,4.06,2.19,1.87,1.28,0.83,0.83,0.0,296.42,297.04,65799.31,0.0,5873.64,1.0,284.36,290.1,301.27,304.76,293.15,293.15,283.15,17050.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.74,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11914.93,0.0,825.91,2275.33,0.0,1964.34,0.76,1.0,0.0,3.0,1.0,0.0
18176100.0,297.3,297.15,293.15,0.0,0.0,291.48,0.96,0.8,0.72,297.26,297.15,293.15,0.0,0.0,291.48,0.85,0.56,0.54,297.22,297.15,293.15,0.0,0.0,291.48,0.86,0.58,0.41,297.23,297.15,293.15,0.0,0.0,291.48,0.78,0.42,0.4,296.93,297.15,293.15,0.0,0.0,291.48,0.7,0.3,1.38,291.48,291.15,301.98,298.34,299.78,297.26,291.48,1.0,0.79,0.55,0.55,0.45,0.55,4.14,2.21,1.93,1.27,0.85,0.85,0.0,307.9,308.52,67424.45,0.0,6221.98,1.0,284.36,290.08,301.35,304.93,293.15,293.15,283.15,17105.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.82,3.42,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12163.59,0.0,886.68,2275.33,0.0,2014.9,0.78,1.0,0.0,3.0,1.0,0.0
18176400.0,297.29,297.15,293.15,0.0,0.0,291.46,0.97,0.82,0.74,297.26,297.15,293.15,0.0,0.0,291.46,0.86,0.58,0.55,297.21,297.15,293.15,0.0,0.0,291.46,0.86,0.59,0.42,297.23,297.15,293.15,0.0,0.0,291.46,0.78,0.43,0.41,296.94,297.15,293.15,0.0,0.0,291.46,0.7,0.3,1.38,291.46,291.15,302.15,298.38,299.84,297.25,291.46,1.0,0.81,0.54,0.54,0.46,0.54,4.21,2.22,2.0,1.27,0.86,0.86,0.0,320.06,320.67,68742.66,0.0,6577.8,1.0,284.36,290.05,301.39,305.04,293.15,293.15,283.15,17199.05,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.89,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12362.68,0.0,944.67,2275.33,0.0,2067.25,0.8,1.0,0.0,3.0,1.0,0.0
18176700.0,297.28,297.15,293.15,0.0,0.0,291.44,0.97,0.84,0.76,297.25,297.15,293.15,0.0,0.0,291.44,0.86,0.6,0.57,297.21,297.15,293.15,0.0,0.0,291.44,0.86,0.6,0.43,297.22,297.15,293.15,0.0,0.0,291.44,0.78,0.44,0.43,296.94,297.15,293.15,0.0,0.0,291.44,0.69,0.3,1.38,291.44,291.15,302.28,298.38,299.87,297.24,291.44,1.0,0.82,0.54,0.54,0.46,0.54,4.28,2.22,2.06,1.26,0.88,0.88,0.0,332.66,333.23,69745.02,0.0,6924.79,1.0,284.35,290.01,301.39,305.1,293.15,293.15,283.15,17310.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.95,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12510.36,0.0,997.07,2275.33,0.0,2111.12,0.81,1.0,0.0,3.0,1.0,0.0
18177000.0,297.26,297.15,293.15,0.0,0.0,291.41,0.97,0.86,0.78,297.24,297.15,293.15,0.0,0.0,291.41,0.86,0.62,0.59,297.19,297.15,293.15,0.0,0.0,291.41,0.86,0.61,0.43,297.21,297.15,293.15,0.0,0.0,291.41,0.78,0.45,0.44,296.93,297.15,293.15,0.0,0.0,291.41,0.69,0.3,1.39,291.41,291.15,302.41,298.37,299.89,297.23,291.41,1.0,0.84,0.53,0.53,0.47,0.53,4.34,2.22,2.12,1.25,0.89,0.89,0.0,345.41,345.92,70510.11,0.0,7247.36,1.0,284.35,289.97,301.38,305.13,293.15,293.15,283.15,17415.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12623.79,0.0,1043.28,2275.33,0.0,2145.22,0.83,1.0,0.0,3.0,1.0,0.0
18177300.0,297.24,297.15,293.15,0.0,0.0,291.38,0.97,0.88,0.79,297.23,297.15,293.15,0.0,0.0,291.38,0.86,0.63,0.6,297.18,297.15,293.15,0.0,0.0,291.38,0.86,0.62,0.44,297.2,297.15,293.15,0.0,0.0,291.38,0.78,0.46,0.44,296.92,297.15,293.15,0.0,0.0,291.38,0.68,0.3,1.39,291.38,291.15,302.52,298.35,299.91,297.22,291.38,1.0,0.85,0.53,0.53,0.47,0.53,4.39,2.22,2.17,1.23,0.9,0.9,0.0,358.05,358.51,71061.06,0.0,7541.42,1.0,284.34,289.93,301.36,305.14,293.15,293.15,283.15,17513.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.04,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12705.36,0.0,1083.05,2275.33,0.0,2173.42,0.84,1.0,0.0,3.0,1.0,0.0
18177600.0,297.22,297.15,293.15,0.0,0.0,291.32,0.97,0.89,0.8,297.22,297.15,293.15,0.0,0.0,291.32,0.86,0.64,0.61,297.17,297.15,293.15,0.0,0.0,291.32,0.85,0.62,0.44,297.18,297.15,293.15,0.0,0.0,291.32,0.78,0.47,0.45,296.91,297.15,293.15,0.0,0.0,291.32,0.68,0.3,1.39,291.32,291.15,302.63,298.33,299.92,297.2,291.32,1.0,0.86,0.52,0.52,0.48,0.52,4.44,2.22,2.22,1.22,0.9,0.9,0.0,370.44,370.84,71798.57,0.0,7805.05,1.0,284.33,289.87,301.34,305.16,293.15,293.15,283.15,18052.01,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.1,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12822.45,0.0,1149.46,2275.33,0.0,2202.43,0.85,1.0,0.0,3.0,1.0,0.0
18177900.0,297.2,297.15,293.15,0.0,0.0,291.26,0.96,0.9,0.81,297.21,297.15,293.15,0.0,0.0,291.26,0.86,0.65,0.62,297.15,297.15,293.15,0.0,0.0,291.26,0.85,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.26,0.78,0.47,0.45,296.9,297.15,293.15,0.0,0.0,291.26,0.67,0.3,1.39,291.26,291.15,302.73,298.3,299.93,297.19,291.26,1.0,0.87,0.52,0.52,0.48,0.52,4.47,2.21,2.26,1.2,0.9,0.9,0.0,382.33,382.66,72076.26,0.0,8018.53,1.0,284.32,289.81,301.3,305.15,293.15,293.15,283.15,18489.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.14,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12858.43,0.0,1191.97,2275.33,0.0,2238.61,0.86,1.0,0.0,3.0,1.0,0.0
18178200.0,297.19,297.15,293.15,0.0,0.0,291.2,0.96,0.91,0.82,297.2,297.15,293.15,0.0,0.0,291.2,0.86,0.66,0.63,297.15,297.15,293.15,0.0,0.0,291.2,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.2,0.77,0.47,0.46,296.89,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,302.82,298.26,299.94,297.18,291.2,1.0,0.87,0.52,0.52,0.48,0.52,4.49,2.19,2.3,1.18,0.9,0.9,0.0,393.57,393.85,72548.73,0.0,8204.8,1.0,284.32,289.74,301.26,305.13,293.15,293.15,283.15,19224.24,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.2,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12940.09,0.0,1258.07,2275.33,0.0,2253.88,0.88,1.0,0.0,3.0,1.0,0.0
18178500.0,297.18,297.15,293.15,0.0,0.0,291.2,0.96,0.91,0.82,297.2,297.15,293.15,0.0,0.0,291.2,0.86,0.67,0.64,297.14,297.15,293.15,0.0,0.0,291.2,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.2,0.77,0.48,0.46,296.88,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.39,291.2,291.15,302.9,298.22,299.95,297.17,291.2,1.0,0.88,0.51,0.51,0.49,0.51,4.51,2.18,2.33,1.17,0.9,0.9,0.0,404.07,404.33,71945.6,0.0,8364.85,1.0,284.31,289.73,301.22,305.05,293.15,293.15,283.15,18808.36,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12834.71,0.0,1227.46,2275.33,0.0,2256.98,0.87,1.0,0.0,3.0,1.0,0.0
18178800.0,297.17,297.15,293.15,0.0,0.0,291.15,0.96,0.92,0.83,297.19,297.15,293.15,0.0,0.0,291.15,0.86,0.68,0.65,297.14,297.15,293.15,0.0,0.0,291.15,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.15,0.77,0.48,0.46,296.87,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,302.96,298.17,299.95,297.17,291.15,1.0,0.88,0.51,0.51,0.49,0.51,4.52,2.17,2.36,1.15,0.9,0.9,0.0,409.95,410.0,71901.52,0.0,8469.5,1.0,284.31,289.69,301.17,305.01,293.15,293.15,283.15,19228.34,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.19,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12824.87,0.0,1254.16,2275.33,0.0,2270.18,0.88,1.0,0.0,3.0,1.0,0.0
18179100.0,297.17,297.15,293.15,0.0,0.0,291.16,0.96,0.92,0.83,297.2,297.15,293.15,0.0,0.0,291.16,0.86,0.68,0.65,297.14,297.15,293.15,0.0,0.0,291.16,0.83,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.17,0.77,0.48,0.46,296.87,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.16,291.15,303.02,298.12,299.96,297.17,291.16,1.0,0.89,0.51,0.51,0.49,0.51,4.54,2.16,2.38,1.13,0.9,0.9,0.0,409.93,410.0,71188.74,0.0,8523.33,1.0,284.31,289.69,301.12,304.92,293.15,293.15,283.15,18723.14,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12706.24,0.0,1214.05,2275.33,0.0,2257.41,0.87,1.0,0.0,3.0,1.0,0.0
18179400.0,297.17,297.15,293.15,0.0,0.0,291.14,0.96,0.92,0.83,297.2,297.15,293.15,0.0,0.0,291.14,0.87,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.14,0.83,0.61,0.44,297.16,297.15,293.15,0.0,0.0,291.14,0.77,0.48,0.46,296.87,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,303.08,298.08,299.96,297.17,291.14,1.0,0.89,0.5,0.5,0.5,0.5,4.55,2.15,2.4,1.12,0.9,0.9,0.0,409.94,410.0,70889.38,0.0,8579.12,1.0,284.3,289.67,301.08,304.86,293.15,293.15,283.15,18773.9,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12654.0,0.0,1212.84,2275.33,0.0,2258.2,0.87,1.0,0.0,3.0,1.0,0.0
18179700.0,297.17,297.15,293.15,0.0,0.0,291.16,0.96,0.93,0.83,297.2,297.15,293.15,0.0,0.0,291.16,0.87,0.7,0.67,297.14,297.15,293.15,0.0,0.0,291.16,0.83,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.16,0.77,0.48,0.46,296.87,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,303.12,298.03,299.96,297.17,291.16,1.0,0.89,0.5,0.5,0.5,0.5,4.56,2.14,2.43,1.11,0.9,0.9,0.0,409.93,410.0,70169.59,0.0,8638.08,1.0,284.3,289.67,301.03,304.78,293.15,293.15,283.15,18281.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12530.54,0.0,1170.41,2275.33,0.0,2251.92,0.86,1.0,0.0,3.0,1.0,0.0
18180000.0,297.16,297.15,293.15,0.0,0.0,291.14,0.96,0.93,0.84,297.2,297.15,293.15,0.0,0.0,291.14,0.87,0.71,0.68,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.14,0.77,0.48,0.47,296.87,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,303.15,297.99,299.96,297.17,291.14,1.0,0.89,0.5,0.5,0.5,0.5,4.58,2.13,2.45,1.1,0.9,0.9,0.0,409.93,410.0,69919.25,0.0,8696.52,1.0,284.3,289.65,300.99,304.72,293.15,293.15,283.15,18366.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12485.76,0.0,1170.51,2275.33,0.0,2254.22,0.86,1.0,0.0,3.0,1.0,0.0
18180300.0,297.16,297.15,293.15,0.0,0.0,291.14,0.96,0.93,0.84,297.21,297.15,293.15,0.0,0.0,291.14,0.88,0.72,0.69,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.14,0.77,0.49,0.47,296.86,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,303.17,297.95,299.95,297.17,291.14,1.0,0.89,0.5,0.5,0.5,0.5,4.59,2.12,2.47,1.09,0.9,0.9,0.0,409.93,410.0,69505.53,0.0,8757.29,1.0,284.3,289.65,300.95,304.66,293.15,293.15,283.15,18187.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.1,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12415.5,0.0,1152.05,2275.33,0.0,2247.78,0.85,1.0,0.0,3.0,1.0,0.0
18180600.0,297.15,297.15,293.15,0.0,0.0,291.14,0.96,0.93,0.84,297.21,297.15,293.15,0.0,0.0,291.14,0.88,0.73,0.7,297.15,297.15,293.15,0.0,0.0,291.14,0.84,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.14,0.78,0.49,0.47,296.86,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,303.17,297.92,299.93,297.17,291.14,1.0,0.89,0.49,0.49,0.51,0.49,4.61,2.11,2.49,1.08,0.9,0.9,0.0,409.92,410.0,69221.05,0.0,8820.35,1.0,284.3,289.64,300.92,304.61,293.15,293.15,283.15,18114.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.1,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12367.12,0.0,1141.74,2275.33,0.0,2243.09,0.85,1.0,0.0,3.0,1.0,0.0
18180900.0,297.15,297.15,293.15,0.0,0.0,291.13,0.96,0.93,0.84,297.21,297.15,293.15,0.0,0.0,291.13,0.89,0.74,0.71,297.15,297.15,293.15,0.0,0.0,291.13,0.84,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.13,0.78,0.49,0.47,296.86,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,303.15,297.9,299.9,297.17,291.13,1.0,0.9,0.49,0.49,0.51,0.49,4.62,2.11,2.51,1.07,0.9,0.9,0.0,409.93,410.0,69005.66,0.0,8883.85,1.0,284.29,289.64,300.89,304.58,293.15,293.15,283.15,18082.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12330.64,0.0,1134.62,2275.33,0.0,2239.17,0.85,1.0,0.0,3.0,1.0,0.0
18181200.0,297.15,297.15,293.15,0.0,0.0,291.13,0.96,0.93,0.84,297.21,297.15,293.15,0.0,0.0,291.13,0.89,0.75,0.72,297.15,297.15,293.15,0.0,0.0,291.13,0.84,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.13,0.78,0.49,0.48,296.86,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,303.13,297.88,299.88,297.17,291.13,1.0,0.9,0.49,0.49,0.51,0.49,4.63,2.1,2.53,1.06,0.89,0.89,0.0,409.93,410.0,68843.0,0.0,8947.34,1.0,284.29,289.63,300.88,304.55,293.15,293.15,283.15,18066.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.08,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12303.62,0.0,1129.08,2275.33,0.0,2235.61,0.85,1.0,0.0,3.0,1.0,0.0
18181500.0,297.14,297.15,293.15,0.0,0.0,291.13,0.96,0.93,0.84,297.21,297.15,293.15,0.0,0.0,291.13,0.9,0.76,0.73,297.15,297.15,293.15,0.0,0.0,291.13,0.84,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.13,0.78,0.5,0.48,296.86,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,303.1,297.87,299.85,297.17,291.13,1.0,0.9,0.49,0.49,0.51,0.49,4.65,2.1,2.55,1.05,0.89,0.89,0.0,409.93,410.0,68722.09,0.0,9010.96,1.0,284.29,289.63,300.87,304.53,293.15,293.15,283.15,18055.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12284.21,0.0,1124.45,2275.33,0.0,2231.47,0.85,1.0,0.0,3.0,1.0,0.0
18181800.0,297.14,297.15,293.15,0.0,0.0,291.13,0.96,0.93,0.84,297.21,297.15,293.15,0.0,0.0,291.13,0.9,0.77,0.74,297.15,297.15,293.15,0.0,0.0,291.13,0.84,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.13,0.78,0.5,0.48,296.86,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,303.07,297.87,299.82,297.17,291.13,1.0,0.9,0.49,0.49,0.51,0.49,4.66,2.09,2.57,1.04,0.89,0.89,0.0,409.92,410.0,68646.98,0.0,9075.03,1.0,284.29,289.63,300.87,304.53,293.15,293.15,283.15,18043.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.07,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12273.12,0.0,1120.8,2275.33,0.0,2227.41,0.85,1.0,0.0,3.0,1.0,0.0
18182100.0,297.14,297.15,293.15,0.0,0.0,291.14,0.96,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.14,0.91,0.78,0.75,297.15,297.15,293.15,0.0,0.0,291.14,0.84,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.14,0.79,0.5,0.48,296.86,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.04,297.87,299.8,297.17,291.14,1.0,0.9,0.48,0.48,0.52,0.48,4.68,2.09,2.59,1.04,0.89,0.89,0.0,409.92,410.0,68614.37,0.0,9139.84,1.0,284.29,289.63,300.87,304.53,293.15,293.15,283.15,18029.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12269.66,0.0,1118.17,2275.33,0.0,2222.9,0.85,1.0,0.0,3.0,1.0,0.0
18182400.0,297.14,297.15,293.15,0.0,0.0,291.14,0.96,0.92,0.83,297.22,297.15,293.15,0.0,0.0,291.14,0.91,0.8,0.76,297.16,297.15,293.15,0.0,0.0,291.14,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.14,0.79,0.51,0.49,296.85,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.03,297.88,299.78,297.17,291.14,1.0,0.91,0.48,0.48,0.52,0.48,4.69,2.09,2.61,1.03,0.89,0.89,0.0,409.92,410.0,68631.2,0.0,9205.61,1.0,284.29,289.64,300.88,304.54,293.15,293.15,283.15,18012.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12275.02,0.0,1116.93,2275.33,0.0,2218.69,0.84,1.0,0.0,3.0,1.0,0.0
