time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182700.0,297.13,297.15,293.15,0.0,0.0,291.15,0.96,0.92,0.83,297.22,297.15,293.15,0.0,0.0,291.15,0.92,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.15,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.15,0.79,0.51,0.49,296.85,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.02,297.9,299.77,297.17,291.15,1.0,0.91,0.48,0.48,0.52,0.48,4.71,2.08,2.62,1.02,0.89,0.89,0.0,409.92,410.0,68694.02,0.0,9272.29,1.0,284.3,289.64,300.9,304.56,293.15,293.15,283.15,17992.89,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12288.54,0.0,1117.14,2275.33,0.0,2214.27,0.84,1.0,0.0,3.0,1.0,0.0
18183000.0,297.13,297.15,293.15,0.0,0.0,291.16,0.96,0.92,0.83,297.22,297.15,293.15,0.0,0.0,291.16,0.92,0.82,0.78,297.16,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.16,0.79,0.51,0.49,296.85,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.04,297.92,299.76,297.17,291.16,1.0,0.91,0.48,0.48,0.52,0.48,4.72,2.08,2.64,1.02,0.89,0.89,0.0,409.92,410.0,68809.86,0.0,9339.9,1.0,284.3,289.65,300.92,304.59,293.15,293.15,283.15,17970.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12311.48,0.0,1119.21,2275.33,0.0,2210.36,0.85,1.0,0.0,3.0,1.0,0.0
18183300.0,297.13,297.15,293.15,0.0,0.0,291.17,0.96,0.91,0.82,297.22,297.15,293.15,0.0,0.0,291.17,0.93,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.17,0.79,0.52,0.5,296.85,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.08,297.95,299.77,297.17,291.17,1.0,0.91,0.48,0.48,0.52,0.48,4.74,2.08,2.66,1.01,0.9,0.9,0.0,409.92,410.0,68973.09,0.0,9407.81,1.0,284.3,289.65,300.95,304.62,293.15,293.15,283.15,17945.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12342.93,0.0,1123.1,2275.33,0.0,2206.42,0.85,1.0,0.0,3.0,1.0,0.0
18183600.0,297.13,297.15,293.15,0.0,0.0,291.18,0.96,0.91,0.82,297.22,297.15,293.15,0.0,0.0,291.18,0.94,0.85,0.8,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.18,0.8,0.52,0.5,296.85,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.15,297.99,299.79,297.17,291.18,1.0,0.91,0.48,0.48,0.52,0.48,4.75,2.08,2.67,1.01,0.9,0.9,0.0,409.93,410.0,69185.01,0.0,9473.61,1.0,284.3,289.66,300.99,304.67,293.15,293.15,283.15,17920.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.08,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12383.37,0.0,1129.1,2275.33,0.0,2202.96,0.85,1.0,0.0,3.0,1.0,0.0
18183900.0,297.12,297.15,293.15,0.0,0.0,291.17,0.96,0.9,0.82,297.22,297.15,293.15,0.0,0.0,291.17,0.94,0.86,0.81,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.17,0.8,0.52,0.5,296.85,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.23,298.02,299.81,297.17,291.17,1.0,0.91,0.47,0.47,0.53,0.47,4.76,2.07,2.69,1.0,0.9,0.9,0.0,409.93,410.0,69691.63,0.0,9536.84,1.0,284.3,289.65,301.03,304.73,293.15,293.15,283.15,18193.37,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12474.55,0.0,1160.22,2275.33,0.0,2202.99,0.86,1.0,0.0,3.0,1.0,0.0
18184200.0,297.12,297.15,293.15,0.0,0.0,291.16,0.96,0.9,0.81,297.22,297.15,293.15,0.0,0.0,291.16,0.95,0.87,0.83,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.16,0.8,0.52,0.5,296.85,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.32,298.06,299.84,297.16,291.16,1.0,0.92,0.47,0.47,0.53,0.47,4.78,2.07,2.71,0.99,0.9,0.9,0.0,409.95,410.0,70125.66,0.0,9587.69,1.0,284.3,289.64,301.06,304.79,293.15,293.15,283.15,18488.28,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12550.78,0.0,1188.6,2275.33,0.0,2211.01,0.86,1.0,0.0,3.0,1.0,0.0
18184500.0,297.11,297.15,293.15,0.0,0.0,291.15,0.96,0.89,0.81,297.22,297.15,293.15,0.0,0.0,291.15,0.95,0.88,0.84,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.51,296.85,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.4,298.09,299.86,297.16,291.15,1.0,0.92,0.47,0.47,0.53,0.47,4.78,2.07,2.72,0.99,0.9,0.9,0.0,409.96,410.0,70690.55,0.0,9630.58,1.0,284.3,289.62,301.1,304.85,293.15,293.15,283.15,18940.98,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.17,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12652.63,0.0,1230.6,2275.33,0.0,2216.23,0.87,1.0,0.0,3.0,1.0,0.0
18184800.0,297.11,297.15,293.15,0.0,0.0,291.17,0.95,0.89,0.8,297.22,297.15,293.15,0.0,0.0,291.17,0.96,0.89,0.85,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.17,0.8,0.53,0.51,296.84,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.48,298.13,299.89,297.16,291.17,1.0,0.92,0.47,0.47,0.53,0.47,4.79,2.06,2.73,0.98,0.9,0.9,0.0,409.96,410.0,70466.4,0.0,9655.43,1.0,284.3,289.64,301.13,304.88,293.15,293.15,283.15,18597.34,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12617.8,0.0,1203.57,2275.33,0.0,2219.33,0.87,1.0,0.0,3.0,1.0,0.0
18185100.0,297.1,297.15,293.15,0.0,0.0,291.15,0.95,0.88,0.79,297.22,297.15,293.15,0.0,0.0,291.15,0.96,0.91,0.86,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.51,296.84,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.57,298.16,299.92,297.16,291.15,1.0,0.92,0.47,0.47,0.53,0.47,4.8,2.06,2.74,0.98,0.9,0.9,0.0,409.98,410.0,71070.86,0.0,9680.88,1.0,284.3,289.61,301.16,304.95,293.15,293.15,283.15,19185.56,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.19,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12727.18,0.0,1252.41,2275.33,0.0,2223.36,0.88,1.0,0.0,3.0,1.0,0.0
18185400.0,297.1,297.15,293.15,0.0,0.0,291.17,0.95,0.87,0.78,297.22,297.15,293.15,0.0,0.0,291.17,0.97,0.92,0.87,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.17,0.8,0.53,0.51,296.84,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.65,298.19,299.95,297.16,291.17,1.0,0.92,0.47,0.47,0.53,0.47,4.8,2.06,2.75,0.98,0.9,0.9,0.0,409.96,410.0,70981.86,0.0,9708.64,1.0,284.3,289.63,301.19,304.97,293.15,293.15,283.15,18860.09,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12721.01,0.0,1234.14,2275.33,0.0,2212.26,0.87,1.0,0.0,3.0,1.0,0.0
18185700.0,297.1,297.15,293.15,0.0,0.0,291.15,0.95,0.86,0.78,297.22,297.15,293.15,0.0,0.0,291.15,0.97,0.93,0.88,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.51,296.84,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.73,298.22,299.97,297.16,291.15,1.0,0.92,0.47,0.47,0.53,0.47,4.81,2.05,2.75,0.97,0.9,0.9,0.0,409.98,410.0,71583.77,0.0,9730.45,1.0,284.3,289.61,301.22,305.03,293.15,293.15,283.15,19445.15,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12830.57,0.0,1284.02,2275.33,0.0,2219.61,0.89,1.0,0.0,3.0,1.0,0.0
18186000.0,297.1,297.15,293.15,0.0,0.0,291.14,0.94,0.85,0.77,297.22,297.15,293.15,0.0,0.0,291.14,0.97,0.94,0.89,297.15,297.15,293.15,0.0,0.0,291.14,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.14,0.81,0.53,0.51,296.83,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.82,298.25,300.0,297.16,291.14,1.0,0.92,0.47,0.47,0.53,0.47,4.81,2.05,2.76,0.97,0.9,0.9,0.0,409.99,410.0,71847.67,0.0,9745.83,1.0,284.29,289.6,301.25,305.08,293.15,293.15,283.15,19674.11,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.24,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12881.21,0.0,1303.42,2275.33,0.0,2222.42,0.89,1.0,0.0,3.0,1.0,0.0
18186300.0,297.1,297.15,293.15,0.0,0.0,291.16,0.94,0.84,0.76,297.22,297.15,293.15,0.0,0.0,291.16,0.98,0.95,0.9,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.16,0.81,0.53,0.51,296.83,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.9,298.28,300.03,297.16,291.16,1.0,0.92,0.47,0.47,0.53,0.47,4.81,2.05,2.77,0.96,0.9,0.9,0.0,409.98,410.0,71784.89,0.0,9762.27,1.0,284.3,289.61,301.28,305.11,293.15,293.15,283.15,19487.41,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12875.1,0.0,1290.15,2275.33,0.0,2220.14,0.89,1.0,0.0,3.0,1.0,0.0
18186600.0,297.1,297.15,293.15,0.0,0.0,291.12,0.93,0.83,0.75,297.21,297.15,293.15,0.0,0.0,291.12,0.98,0.96,0.91,297.15,297.15,293.15,0.0,0.0,291.12,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.12,0.81,0.53,0.51,296.83,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,303.98,298.31,300.06,297.15,291.12,1.0,0.92,0.47,0.47,0.53,0.47,4.82,2.04,2.77,0.96,0.9,0.9,0.0,409.99,410.0,72559.47,0.0,9778.78,1.0,284.29,289.58,301.31,305.17,293.15,293.15,283.15,20324.6,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.28,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13017.44,0.0,1360.33,2275.33,0.0,2226.04,0.9,1.0,0.0,3.0,1.0,0.0
18186900.0,297.1,297.15,293.15,0.0,0.0,291.18,0.93,0.82,0.74,297.21,297.15,293.15,0.0,0.0,291.18,0.98,0.98,0.92,297.15,297.15,293.15,0.0,0.0,291.18,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.18,0.81,0.54,0.51,296.83,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.07,298.34,300.09,297.16,291.18,1.0,0.92,0.47,0.47,0.53,0.47,4.82,2.04,2.78,0.96,0.9,0.9,0.0,409.97,410.0,71785.84,0.0,9792.79,1.0,284.3,289.63,301.33,305.16,293.15,293.15,283.15,19284.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.22,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12885.83,0.0,1277.04,2275.33,0.0,2216.39,0.88,1.0,0.0,3.0,1.0,0.0
18187200.0,297.11,297.15,293.15,0.0,0.0,291.18,0.93,0.82,0.74,297.22,297.15,293.15,0.0,0.0,291.18,0.99,0.99,0.93,297.15,297.15,293.15,0.0,0.0,291.18,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.18,0.81,0.54,0.52,296.83,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.15,298.36,300.13,297.16,291.18,1.0,0.92,0.46,0.46,0.54,0.46,4.83,2.04,2.79,0.96,0.91,0.91,0.0,409.95,410.0,72261.8,0.0,9838.71,1.0,284.3,289.63,301.36,305.21,293.15,293.15,283.15,19486.77,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.24,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12978.1,0.0,1307.97,2275.33,0.0,2204.31,0.89,1.0,0.0,3.0,1.0,0.0
18187500.0,297.09,297.15,293.15,0.0,0.0,291.1,0.92,0.81,0.73,297.2,297.15,293.15,0.0,0.0,291.1,0.99,1.0,0.94,297.14,297.15,293.15,0.0,0.0,291.1,0.84,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.1,0.81,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.23,298.38,300.15,297.15,291.1,1.0,0.92,0.46,0.46,0.54,0.46,4.83,2.04,2.79,0.95,0.9,0.9,0.0,410.03,410.0,73352.57,0.0,9831.4,1.0,284.29,289.56,301.39,305.3,293.15,293.15,283.15,20962.05,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13171.17,0.0,1421.43,2275.33,0.0,2236.65,0.92,1.0,0.0,3.0,1.0,0.0
18187800.0,297.1,297.15,293.15,0.0,0.0,291.15,0.92,0.8,0.72,297.2,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.15,0.84,0.61,0.43,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.32,298.4,300.18,297.15,291.16,1.0,0.92,0.46,0.46,0.54,0.46,4.82,2.03,2.79,0.95,0.9,0.9,0.0,410.05,410.0,72557.34,0.0,9795.06,1.0,284.3,289.6,301.4,305.27,293.15,293.15,283.15,20043.61,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13038.33,0.0,1342.64,2275.33,0.0,2224.85,0.9,1.0,0.0,3.0,1.0,0.0
18188100.0,297.11,297.15,293.15,0.0,0.0,291.19,0.92,0.79,0.72,297.22,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.19,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.81,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.4,298.42,300.22,297.16,291.19,1.0,0.92,0.46,0.46,0.54,0.46,4.81,2.03,2.78,0.95,0.91,0.91,0.0,410.02,410.0,72300.52,0.0,9771.46,1.0,284.3,289.63,301.42,305.26,293.15,293.15,283.15,19492.85,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.25,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13007.43,0.0,1310.48,2275.33,0.0,2196.27,0.89,1.0,0.0,3.0,1.0,0.0
18188400.0,297.11,297.15,293.15,0.0,0.0,291.1,0.91,0.78,0.71,297.22,297.15,293.15,0.0,0.0,291.1,0.99,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.1,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.1,0.81,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.48,298.43,300.26,297.16,291.1,1.0,0.92,0.46,0.46,0.54,0.46,4.81,2.03,2.78,0.94,0.9,0.9,0.0,410.04,410.0,73505.15,0.0,9750.03,1.0,284.29,289.55,301.44,305.35,293.15,293.15,283.15,21061.67,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.34,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13221.13,0.0,1435.86,2275.33,0.0,2222.75,0.92,1.0,0.0,3.0,1.0,0.0
18188700.0,297.11,297.15,293.15,0.0,0.0,291.15,0.91,0.78,0.7,297.23,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.15,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.57,298.44,300.29,297.17,291.15,1.0,0.92,0.46,0.46,0.54,0.46,4.8,2.02,2.78,0.94,0.9,0.9,0.0,410.01,410.0,72764.66,0.0,9724.11,1.0,284.29,289.59,301.44,305.33,293.15,293.15,283.15,20280.68,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.29,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13088.7,0.0,1363.52,2275.33,0.0,2223.26,0.9,1.0,0.0,3.0,1.0,0.0
18189000.0,297.12,297.15,293.15,0.0,0.0,291.13,0.91,0.77,0.7,297.24,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.13,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.13,0.81,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.65,298.45,300.33,297.18,291.13,1.0,0.92,0.46,0.46,0.54,0.46,4.8,2.02,2.78,0.94,0.9,0.9,0.0,410.0,410.0,73105.9,0.0,9723.33,1.0,284.29,289.57,301.45,305.35,293.15,293.15,283.15,20614.63,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13157.16,0.0,1395.42,2275.33,0.0,2213.97,0.91,1.0,0.0,3.0,1.0,0.0
18189300.0,297.13,297.15,293.15,0.0,0.0,291.17,0.91,0.77,0.69,297.25,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.52,296.81,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.73,298.46,300.37,297.19,291.17,1.0,0.92,0.46,0.46,0.54,0.46,4.81,2.02,2.78,0.94,0.9,0.9,0.0,409.98,410.0,72696.14,0.0,9734.79,1.0,284.3,289.6,301.46,305.33,293.15,293.15,283.15,19981.43,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13086.98,0.0,1348.62,2275.33,0.0,2205.08,0.9,1.0,0.0,3.0,1.0,0.0
18189600.0,297.13,297.15,293.15,0.0,0.0,291.11,0.9,0.76,0.69,297.26,297.15,293.15,0.0,0.0,291.11,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.11,0.85,0.63,0.45,297.17,297.15,293.15,0.0,0.0,291.11,0.81,0.55,0.53,296.81,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.82,298.47,300.4,297.19,291.11,1.0,0.92,0.46,0.46,0.54,0.46,4.81,2.02,2.79,0.94,0.9,0.9,0.0,409.99,410.0,73688.59,0.0,9752.4,1.0,284.29,289.55,301.47,305.4,293.15,293.15,283.15,21216.97,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13263.04,0.0,1449.79,2275.33,0.0,2221.99,0.92,1.0,0.0,3.0,1.0,0.0
18189900.0,297.13,297.15,293.15,0.0,0.0,291.17,0.9,0.76,0.69,297.27,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.17,0.85,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.17,0.82,0.55,0.53,296.81,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.17,291.15,304.9,298.48,300.44,297.19,291.17,1.0,0.92,0.46,0.46,0.54,0.46,4.81,2.02,2.79,0.94,0.9,0.9,0.0,409.97,410.0,72957.2,0.0,9766.9,1.0,284.3,289.59,301.47,305.37,293.15,293.15,283.15,20303.56,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.29,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13129.4,0.0,1371.39,2275.33,0.0,2219.87,0.9,1.0,0.0,3.0,1.0,0.0
18190200.0,297.13,297.15,293.15,0.0,0.0,291.16,0.9,0.76,0.69,297.28,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.16,0.85,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.16,0.82,0.56,0.53,296.81,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.98,298.49,300.48,297.2,291.16,1.0,0.92,0.46,0.46,0.54,0.46,4.82,2.02,2.8,0.94,0.9,0.9,0.0,409.96,410.0,73377.95,0.0,9803.75,1.0,284.29,289.58,301.49,305.4,293.15,293.15,283.15,20582.94,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13209.81,0.0,1404.81,2275.33,0.0,2211.19,0.91,1.0,0.0,3.0,1.0,0.0
18190500.0,297.13,297.15,293.15,0.0,0.0,291.15,0.9,0.75,0.68,297.28,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.15,0.86,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.15,0.82,0.56,0.54,296.81,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,305.07,298.5,300.51,297.2,291.15,1.0,0.92,0.46,0.46,0.54,0.46,4.83,2.02,2.8,0.94,0.9,0.9,0.0,409.97,410.0,73604.47,0.0,9831.85,1.0,284.29,289.57,301.5,305.43,293.15,293.15,283.15,20866.54,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.33,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13246.06,0.0,1424.97,2275.33,0.0,2226.11,0.92,1.0,0.0,3.0,1.0,0.0
18190800.0,297.13,297.15,293.15,0.0,0.0,291.13,0.9,0.75,0.68,297.29,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.95,297.2,297.15,293.15,0.0,0.0,291.13,0.86,0.66,0.47,297.17,297.15,293.15,0.0,0.0,291.13,0.82,0.56,0.54,296.81,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.15,298.52,300.54,297.21,291.13,1.0,0.92,0.46,0.46,0.54,0.46,4.83,2.03,2.81,0.94,0.9,0.9,0.0,409.97,410.0,74225.61,0.0,9866.83,1.0,284.29,289.54,301.52,305.47,293.15,293.15,283.15,21519.38,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13361.74,0.0,1483.5,2275.33,0.0,2227.52,0.93,1.0,0.0,3.0,1.0,0.0
18191100.0,297.15,297.15,293.15,0.0,0.0,291.17,0.9,0.75,0.68,297.32,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.17,0.87,0.67,0.47,297.19,297.15,293.15,0.0,0.0,291.17,0.82,0.57,0.54,296.83,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,305.2,298.53,300.57,297.23,291.17,1.0,0.93,0.46,0.46,0.54,0.46,4.85,2.03,2.82,0.94,0.9,0.9,0.0,409.9,410.0,74035.8,0.0,9943.25,1.0,284.29,289.57,301.53,305.48,293.15,293.15,283.15,20973.56,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13323.6,0.0,1445.53,2275.33,0.0,2225.45,0.92,1.0,0.0,3.0,1.0,0.0
18191400.0,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.75,0.68,297.33,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.16,0.87,0.69,0.48,297.19,297.15,293.15,0.0,0.0,291.16,0.83,0.58,0.55,296.84,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.19,298.54,300.57,297.23,291.16,1.0,0.93,0.46,0.46,0.54,0.46,4.87,2.03,2.84,0.94,0.9,0.9,0.0,409.9,410.0,74452.27,0.0,10032.92,1.0,284.29,289.56,301.54,305.51,293.15,293.15,283.15,21326.25,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13391.44,0.0,1478.55,2275.33,0.0,2239.07,0.93,1.0,0.0,3.0,1.0,0.0
18191700.0,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.75,0.68,297.34,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.14,0.88,0.7,0.49,297.18,297.15,293.15,0.0,0.0,291.14,0.83,0.58,0.56,296.84,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.13,298.54,300.54,297.23,291.14,1.0,0.93,0.46,0.46,0.54,0.46,4.89,2.04,2.85,0.94,0.9,0.9,0.0,409.91,410.0,74851.48,0.0,10115.53,1.0,284.29,289.55,301.54,305.53,293.15,293.15,283.15,21746.68,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13458.53,0.0,1516.02,2275.33,0.0,2250.52,0.94,1.0,0.0,3.0,1.0,0.0
18192000.0,297.15,297.15,293.15,0.0,0.0,291.18,0.9,0.75,0.68,297.35,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.18,0.89,0.71,0.5,297.18,297.15,293.15,0.0,0.0,291.18,0.83,0.59,0.56,296.84,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,305.04,298.53,300.49,297.24,291.18,1.0,0.93,0.46,0.46,0.54,0.46,4.9,2.04,2.86,0.94,0.9,0.9,0.0,409.91,410.0,74298.55,0.0,10192.58,1.0,284.3,289.58,301.52,305.49,293.15,293.15,283.15,20976.23,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.36,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13350.87,0.0,1452.0,2275.33,0.0,2249.68,0.92,1.0,0.0,3.0,1.0,0.0
18192300.0,297.14,297.15,293.15,0.0,0.0,291.12,0.9,0.75,0.68,297.35,297.15,293.15,0.0,0.0,291.12,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.12,0.89,0.73,0.51,297.17,297.15,293.15,0.0,0.0,291.12,0.84,0.59,0.57,296.84,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.92,298.51,300.43,297.23,291.12,1.0,0.93,0.46,0.46,0.54,0.46,4.92,2.04,2.88,0.93,0.9,0.9,0.0,409.93,410.0,75187.38,0.0,10267.51,1.0,284.29,289.54,301.52,305.52,293.15,293.15,283.15,22087.18,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13508.04,0.0,1548.25,2275.33,0.0,2262.25,0.94,1.0,0.0,3.0,1.0,0.0
18192600.0,297.13,297.15,293.15,0.0,0.0,291.13,0.9,0.75,0.68,297.35,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.13,0.9,0.74,0.52,297.17,297.15,293.15,0.0,0.0,291.13,0.84,0.59,0.57,296.84,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.77,298.49,300.36,297.23,291.13,1.0,0.94,0.46,0.46,0.54,0.46,4.93,2.04,2.89,0.93,0.9,0.9,0.0,409.94,410.0,74823.85,0.0,10318.42,1.0,284.29,289.54,301.49,305.49,293.15,293.15,283.15,21862.06,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13430.58,0.0,1516.82,2275.33,0.0,2276.19,0.94,1.0,0.0,3.0,1.0,0.0
18192900.0,297.14,297.15,293.15,0.0,0.0,291.14,0.9,0.74,0.67,297.35,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.14,0.91,0.76,0.53,297.17,297.15,293.15,0.0,0.0,291.14,0.84,0.6,0.57,296.84,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.63,298.47,300.3,297.23,291.14,1.0,0.94,0.46,0.46,0.54,0.46,4.94,2.04,2.9,0.93,0.9,0.9,0.0,409.94,410.0,74632.17,0.0,10379.82,1.0,284.29,289.56,301.47,305.45,293.15,293.15,283.15,21605.7,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13394.07,0.0,1497.7,2275.33,0.0,2265.98,0.93,1.0,0.0,3.0,1.0,0.0
18193200.0,297.14,297.15,293.15,0.0,0.0,291.17,0.9,0.74,0.67,297.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.17,0.91,0.77,0.54,297.17,297.15,293.15,0.0,0.0,291.17,0.84,0.6,0.57,296.84,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.48,298.44,300.23,297.24,291.17,1.0,0.94,0.46,0.46,0.54,0.46,4.95,2.04,2.91,0.93,0.9,0.9,0.0,409.93,410.0,74035.91,0.0,10437.69,1.0,284.29,289.58,301.44,305.4,293.15,293.15,283.15,20958.85,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.35,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13277.51,0.0,1439.15,2275.33,0.0,2267.47,0.92,1.0,0.0,3.0,1.0,0.0
18193500.0,297.13,297.15,293.15,0.0,0.0,291.14,0.9,0.74,0.67,297.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.14,0.92,0.78,0.55,297.16,297.15,293.15,0.0,0.0,291.14,0.84,0.6,0.58,296.84,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.35,298.42,300.17,297.24,291.14,1.0,0.94,0.46,0.46,0.54,0.46,4.96,2.04,2.92,0.93,0.9,0.9,0.0,409.94,410.0,74353.73,0.0,10497.15,1.0,284.29,289.56,301.42,305.39,293.15,293.15,283.15,21478.23,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.37,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13326.58,0.0,1478.74,2275.33,0.0,2276.37,0.93,1.0,0.0,3.0,1.0,0.0
18193800.0,297.14,297.15,293.15,0.0,0.0,291.2,0.9,0.74,0.67,297.36,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.2,0.93,0.8,0.56,297.17,297.15,293.15,0.0,0.0,291.2,0.84,0.6,0.58,296.84,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,304.25,298.39,300.13,297.24,291.2,1.0,0.94,0.45,0.45,0.55,0.45,4.98,2.04,2.93,0.92,0.9,0.9,0.0,409.92,410.0,73342.2,0.0,10560.98,1.0,284.3,289.61,301.39,305.31,293.15,293.15,283.15,20190.81,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.3,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13141.07,0.0,1374.77,2275.33,0.0,2262.23,0.91,1.0,0.0,3.0,1.0,0.0
18194100.0,297.14,297.15,293.15,0.0,0.0,291.15,0.9,0.74,0.67,297.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.15,0.93,0.82,0.57,297.17,297.15,293.15,0.0,0.0,291.15,0.84,0.61,0.58,296.84,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.18,298.38,300.09,297.24,291.15,1.0,0.94,0.45,0.45,0.55,0.45,4.99,2.04,2.95,0.92,0.9,0.9,0.0,409.93,410.0,74139.45,0.0,10637.47,1.0,284.29,289.57,301.38,305.32,293.15,293.15,283.15,21064.19,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13278.69,0.0,1455.17,2275.33,0.0,2267.2,0.92,1.0,0.0,3.0,1.0,0.0
18194400.0,297.13,297.15,293.15,0.0,0.0,291.09,0.9,0.73,0.66,297.36,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.09,0.94,0.83,0.58,297.16,297.15,293.15,0.0,0.0,291.09,0.85,0.61,0.58,296.83,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,304.15,298.36,300.07,297.23,291.09,1.0,0.95,0.45,0.45,0.55,0.45,5.0,2.04,2.96,0.92,0.89,0.89,0.0,409.96,410.0,74767.95,0.0,10685.93,1.0,284.28,289.52,301.37,305.35,293.15,293.15,283.15,22171.84,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.41,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13378.61,0.0,1533.63,2275.33,0.0,2299.45,0.94,1.0,0.0,3.0,1.0,0.0
18194700.0,297.14,297.15,293.15,0.0,0.0,291.18,0.9,0.73,0.66,297.36,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.18,0.95,0.85,0.59,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.61,0.58,296.83,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.2,298.35,300.08,297.24,291.18,1.0,0.95,0.45,0.45,0.55,0.45,5.01,2.04,2.97,0.92,0.9,0.9,0.0,409.92,410.0,73555.68,0.0,10740.95,1.0,284.29,289.59,301.35,305.28,293.15,293.15,283.15,20629.61,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13159.69,0.0,1404.16,2275.33,0.0,2280.97,0.91,1.0,0.0,3.0,1.0,0.0
18195000.0,297.15,297.15,293.15,0.0,0.0,291.18,0.9,0.73,0.66,297.37,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.18,0.96,0.86,0.6,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.61,0.59,296.84,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.32,298.35,300.13,297.25,291.18,1.0,0.95,0.45,0.45,0.55,0.45,5.03,2.05,2.98,0.91,0.9,0.9,0.0,409.91,410.0,73834.87,0.0,10829.37,1.0,284.29,289.59,301.35,305.28,293.15,293.15,283.15,20667.98,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.33,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13211.15,0.0,1422.61,2275.33,0.0,2268.01,0.92,1.0,0.0,3.0,1.0,0.0
18195300.0,297.14,297.15,293.15,0.0,0.0,291.12,0.9,0.73,0.66,297.37,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.12,0.96,0.88,0.62,297.16,297.15,293.15,0.0,0.0,291.12,0.85,0.62,0.59,296.84,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.51,298.34,300.2,297.24,291.12,1.0,0.95,0.45,0.45,0.55,0.45,5.05,2.05,3.0,0.91,0.9,0.9,0.0,409.93,410.0,74882.51,0.0,10903.63,1.0,284.28,289.52,301.35,305.34,293.15,293.15,283.15,22064.79,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13387.45,0.0,1536.76,2275.33,0.0,2303.15,0.94,1.0,0.0,3.0,1.0,0.0
18195600.0,297.14,297.15,293.15,0.0,0.0,291.18,0.9,0.72,0.66,297.37,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.18,0.97,0.9,0.63,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.62,0.59,296.84,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,304.74,298.34,300.29,297.25,291.18,1.0,0.95,0.45,0.45,0.55,0.45,5.06,2.05,3.01,0.91,0.9,0.9,0.0,409.91,410.0,74142.92,0.0,10977.8,1.0,284.29,289.56,301.33,305.29,293.15,293.15,283.15,21072.16,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13251.02,0.0,1456.48,2275.33,0.0,2298.82,0.92,1.0,0.0,3.0,1.0,0.0
18195900.0,297.14,297.15,293.15,0.0,0.0,291.14,0.9,0.72,0.66,297.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.14,0.98,0.92,0.64,297.17,297.15,293.15,0.0,0.0,291.14,0.85,0.62,0.59,296.84,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,305.0,298.33,300.39,297.25,291.14,1.0,0.96,0.45,0.45,0.55,0.45,5.08,2.05,3.03,0.91,0.9,0.9,0.0,409.91,410.0,75023.91,0.0,11067.66,1.0,284.28,289.52,301.33,305.32,293.15,293.15,283.15,22077.12,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13406.95,0.0,1550.48,2275.33,0.0,2307.9,0.94,1.0,0.0,3.0,1.0,0.0
18196200.0,297.14,297.15,293.15,0.0,0.0,291.16,0.9,0.72,0.65,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.16,0.98,0.93,0.65,297.17,297.15,293.15,0.0,0.0,291.16,0.86,0.63,0.6,296.84,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,305.27,298.31,300.49,297.25,291.16,1.0,0.96,0.45,0.45,0.55,0.45,5.09,2.05,3.04,0.9,0.9,0.9,0.0,409.91,410.0,74728.43,0.0,11146.72,1.0,284.28,289.52,301.31,305.3,293.15,293.15,283.15,21793.23,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13344.1,0.0,1524.1,2275.33,0.0,2322.31,0.94,1.0,0.0,3.0,1.0,0.0
18196500.0,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.72,0.65,297.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.16,0.99,0.95,0.66,297.17,297.15,293.15,0.0,0.0,291.16,0.86,0.63,0.6,296.84,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,305.54,298.29,300.59,297.25,291.16,1.0,0.96,0.45,0.45,0.55,0.45,5.11,2.05,3.06,0.9,0.9,0.9,0.0,409.91,410.0,74827.44,0.0,11234.9,1.0,284.28,289.51,301.29,305.28,293.15,293.15,283.15,21884.94,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13358.52,0.0,1538.63,2275.33,0.0,2323.96,0.94,1.0,0.0,3.0,1.0,0.0
18196800.0,297.14,297.15,293.15,0.0,0.0,291.14,0.9,0.72,0.65,297.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.14,0.99,0.97,0.68,297.17,297.15,293.15,0.0,0.0,291.14,0.86,0.63,0.61,296.84,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,305.78,298.27,300.67,297.25,291.14,1.0,0.96,0.45,0.45,0.55,0.45,5.13,2.05,3.07,0.9,0.9,0.9,0.0,409.92,410.0,75104.12,0.0,11317.46,1.0,284.28,289.48,301.27,305.28,293.15,293.15,283.15,22381.97,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13399.36,0.0,1579.1,2275.33,0.0,2341.42,0.95,1.0,0.0,3.0,1.0,0.0
18197100.0,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.72,0.65,297.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.14,1.0,0.99,0.69,297.17,297.15,293.15,0.0,0.0,291.14,0.86,0.64,0.61,296.84,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,305.98,298.25,300.74,297.25,291.14,1.0,0.96,0.45,0.45,0.55,0.45,5.14,2.05,3.09,0.89,0.9,0.9,0.0,409.92,410.0,75212.2,0.0,11401.99,1.0,284.28,289.48,301.25,305.25,293.15,293.15,283.15,22468.5,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13411.69,0.0,1590.8,2275.33,0.0,2343.32,0.95,1.0,0.0,3.0,1.0,0.0
18197400.0,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.72,0.65,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.64,0.61,296.83,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,306.12,298.23,300.79,297.25,291.16,1.0,0.96,0.44,0.44,0.56,0.44,5.15,2.05,3.1,0.89,0.9,0.9,0.0,409.98,410.0,74791.96,0.0,11442.69,1.0,284.28,289.5,301.23,305.22,293.15,293.15,283.15,21950.81,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.42,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13324.67,0.0,1541.96,2275.33,0.0,2347.66,0.94,1.0,0.0,3.0,1.0,0.0
18197700.0,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.72,0.65,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,306.18,298.22,300.81,297.25,291.16,1.0,0.96,0.44,0.44,0.56,0.44,5.15,2.05,3.1,0.89,0.9,0.9,0.0,409.99,410.0,74795.85,0.0,11457.01,1.0,284.28,289.5,301.22,305.2,293.15,293.15,283.15,21973.62,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13327.94,0.0,1546.13,2275.33,0.0,2340.38,0.94,1.0,0.0,3.0,1.0,0.0
18198000.0,297.14,297.15,293.15,0.0,0.0,291.13,0.9,0.72,0.65,297.36,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.94,297.28,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.17,297.15,293.15,0.0,0.0,291.13,0.87,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,306.15,298.23,300.79,297.25,291.13,1.0,0.96,0.44,0.44,0.56,0.44,5.15,2.04,3.11,0.88,0.9,0.9,0.0,410.0,410.0,74996.5,0.0,11463.32,1.0,284.28,289.47,301.23,305.22,293.15,293.15,283.15,22445.2,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13367.08,0.0,1579.69,2275.33,0.0,2345.0,0.95,1.0,0.0,3.0,1.0,0.0
18198300.0,297.14,297.15,293.15,0.0,0.0,291.18,0.9,0.72,0.65,297.37,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.31,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,306.05,298.23,300.75,297.26,291.18,1.0,0.97,0.44,0.44,0.56,0.44,5.15,2.04,3.11,0.88,0.9,0.9,0.0,409.99,410.0,74216.46,0.0,11470.64,1.0,284.28,289.52,301.22,305.18,293.15,293.15,283.15,21341.99,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13232.31,0.0,1489.35,2275.33,0.0,2327.13,0.93,1.0,0.0,3.0,1.0,0.0
18198600.0,297.13,297.15,293.15,0.0,0.0,291.11,0.9,0.71,0.65,297.35,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.94,297.31,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.69,297.16,297.15,293.15,0.0,0.0,291.11,0.87,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,305.91,298.2,300.69,297.26,291.11,1.0,0.97,0.44,0.44,0.56,0.44,5.15,2.04,3.12,0.88,0.9,0.9,0.0,410.01,410.0,74772.92,0.0,11472.48,1.0,284.27,289.46,301.2,305.19,293.15,293.15,283.15,22451.6,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13334.53,0.0,1577.98,2275.33,0.0,2344.54,0.95,1.0,0.0,3.0,1.0,0.0
18198900.0,297.13,297.15,293.15,0.0,0.0,291.14,0.9,0.71,0.64,297.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.33,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,305.75,298.15,300.62,297.25,291.14,1.0,0.96,0.44,0.44,0.56,0.44,5.15,2.03,3.12,0.87,0.9,0.9,0.0,410.01,410.0,73743.97,0.0,11459.14,1.0,284.28,289.49,301.15,305.1,293.15,293.15,283.15,21512.81,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13138.17,0.0,1482.67,2275.33,0.0,2350.39,0.93,1.0,0.0,3.0,1.0,0.0
18199200.0,297.14,297.15,293.15,0.0,0.0,291.18,0.89,0.71,0.64,297.34,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.35,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.57,298.09,300.55,297.26,291.18,1.0,0.96,0.44,0.44,0.56,0.44,5.15,2.03,3.12,0.87,0.9,0.9,0.0,410.01,410.0,72766.16,0.0,11452.29,1.0,284.28,289.54,301.09,304.97,293.15,293.15,283.15,20454.53,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12961.62,0.0,1394.24,2275.33,0.0,2330.78,0.91,1.0,0.0,3.0,1.0,0.0
18199500.0,297.13,297.15,293.15,0.0,0.0,291.16,0.89,0.7,0.64,297.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,305.38,298.02,300.46,297.26,291.16,1.0,0.96,0.44,0.44,0.56,0.44,5.15,2.03,3.12,0.87,0.9,0.9,0.0,410.02,410.0,72196.51,0.0,11438.26,1.0,284.28,289.53,301.02,304.88,293.15,293.15,283.15,20194.15,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.29,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12849.91,0.0,1363.14,2275.33,0.0,2338.29,0.9,1.0,0.0,3.0,1.0,0.0
18199800.0,297.12,297.15,293.15,0.0,0.0,291.12,0.89,0.7,0.63,297.31,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.94,297.36,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.12,0.87,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,305.17,297.94,300.38,297.25,291.12,1.0,0.96,0.44,0.44,0.56,0.44,5.14,2.03,3.12,0.87,0.9,0.9,0.0,410.03,410.0,72151.78,0.0,11417.36,1.0,284.28,289.49,300.94,304.79,293.15,293.15,283.15,20669.84,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12834.92,0.0,1393.69,2275.33,0.0,2344.56,0.91,1.0,0.0,3.0,1.0,0.0
18200100.0,297.12,297.15,293.15,0.0,0.0,291.15,0.89,0.69,0.63,297.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.15,0.87,0.65,0.62,296.82,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.97,297.86,300.3,297.25,291.15,1.0,0.96,0.44,0.44,0.56,0.44,5.14,2.02,3.11,0.86,0.9,0.9,0.0,410.03,410.0,70829.95,0.0,11384.7,1.0,284.28,289.53,300.86,304.65,293.15,293.15,283.15,19531.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12591.84,0.0,1285.6,2275.33,0.0,2341.35,0.89,1.0,0.0,3.0,1.0,0.0
18200400.0,297.12,297.15,293.15,0.0,0.0,291.15,0.89,0.69,0.62,297.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.15,0.87,0.65,0.62,296.82,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.77,297.79,300.22,297.25,291.15,1.0,0.96,0.44,0.44,0.56,0.44,5.13,2.02,3.11,0.86,0.9,0.9,0.0,410.03,410.0,70171.52,0.0,11357.37,1.0,284.28,289.54,300.79,304.53,293.15,293.15,283.15,19055.64,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12476.21,0.0,1244.47,2275.33,0.0,2322.53,0.88,1.0,0.0,3.0,1.0,0.0
18200700.0,297.12,297.15,293.15,0.0,0.0,291.15,0.88,0.68,0.62,297.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.15,0.87,0.65,0.62,296.82,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.58,297.73,300.14,297.25,291.15,1.0,0.96,0.44,0.44,0.56,0.44,5.13,2.02,3.11,0.86,0.9,0.9,0.0,410.04,410.0,69527.63,0.0,11325.21,1.0,284.28,289.55,300.73,304.44,293.15,293.15,283.15,18659.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12358.88,0.0,1205.37,2275.33,0.0,2318.25,0.87,1.0,0.0,3.0,1.0,0.0
18201000.0,297.12,297.15,293.15,0.0,0.0,291.13,0.88,0.68,0.62,297.26,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.94,297.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.87,0.65,0.62,296.82,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,304.41,297.68,300.07,297.24,291.13,1.0,0.96,0.44,0.44,0.56,0.44,5.12,2.02,3.1,0.86,0.9,0.9,0.0,410.04,410.0,69317.65,0.0,11287.47,1.0,284.28,289.53,300.68,304.37,293.15,293.15,283.15,18739.5,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12321.45,0.0,1206.45,2275.33,0.0,2311.82,0.87,1.0,0.0,3.0,1.0,0.0
18201300.0,297.12,297.15,293.15,0.0,0.0,291.14,0.88,0.67,0.61,297.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.14,0.86,0.64,0.61,296.82,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,304.27,297.65,300.01,297.24,291.14,1.0,0.96,0.44,0.44,0.56,0.44,5.11,2.01,3.1,0.86,0.9,0.9,0.0,410.05,410.0,68727.23,0.0,11243.54,1.0,284.28,289.55,300.65,304.31,293.15,293.15,283.15,18285.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12222.04,0.0,1164.63,2275.33,0.0,2299.68,0.86,1.0,0.0,3.0,1.0,0.0
18201600.0,297.11,297.15,293.15,0.0,0.0,291.15,0.87,0.67,0.6,297.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.15,0.86,0.64,0.61,296.81,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.15,297.65,299.96,297.23,291.15,1.0,0.96,0.44,0.44,0.56,0.44,5.1,2.01,3.09,0.86,0.9,0.9,0.0,410.05,410.0,68499.03,0.0,11197.51,1.0,284.28,289.55,300.65,304.3,293.15,293.15,283.15,18140.05,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.1,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12189.67,0.0,1150.66,2275.33,0.0,2283.93,0.85,1.0,0.0,3.0,1.0,0.0
18201900.0,297.11,297.15,293.15,0.0,0.0,291.15,0.87,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.15,0.86,0.64,0.61,296.81,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.06,297.67,299.93,297.23,291.15,1.0,0.96,0.44,0.44,0.56,0.44,5.09,2.01,3.08,0.86,0.9,0.9,0.0,410.05,410.0,68407.48,0.0,11149.57,1.0,284.28,289.56,300.67,304.31,293.15,293.15,283.15,18063.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.1,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12183.67,0.0,1144.14,2275.33,0.0,2270.12,0.85,1.0,0.0,3.0,1.0,0.0
18202200.0,297.11,297.15,293.15,0.0,0.0,291.15,0.87,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.15,0.86,0.63,0.6,296.81,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,303.97,297.69,299.89,297.22,291.15,1.0,0.96,0.44,0.44,0.56,0.44,5.08,2.01,3.08,0.86,0.9,0.9,0.0,410.05,410.0,68387.77,0.0,11099.73,1.0,284.28,289.56,300.69,304.33,293.15,293.15,283.15,18024.24,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.1,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12190.92,0.0,1141.73,2275.33,0.0,2259.63,0.85,1.0,0.0,3.0,1.0,0.0
18202500.0,297.11,297.15,293.15,0.0,0.0,291.16,0.87,0.65,0.59,297.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.63,0.6,296.81,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.9,297.73,299.86,297.22,291.16,1.0,0.95,0.44,0.44,0.56,0.44,5.07,2.0,3.07,0.86,0.9,0.9,0.0,410.05,410.0,68411.27,0.0,11048.14,1.0,284.28,289.56,300.72,304.36,293.15,293.15,283.15,17999.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.1,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12206.26,0.0,1141.43,2275.33,0.0,2249.44,0.85,1.0,0.0,3.0,1.0,0.0
18202800.0,297.11,297.15,293.15,0.0,0.0,291.16,0.86,0.64,0.58,297.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.16,0.85,0.62,0.6,296.8,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.82,297.76,299.83,297.21,291.16,1.0,0.95,0.44,0.44,0.56,0.44,5.06,2.0,3.06,0.86,0.9,0.9,0.0,410.06,410.0,68480.49,0.0,10994.79,1.0,284.28,289.57,300.76,304.41,293.15,293.15,283.15,17981.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.1,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12229.3,0.0,1142.73,2275.33,0.0,2240.2,0.85,1.0,0.0,3.0,1.0,0.0
18203100.0,297.11,297.15,293.15,0.0,0.0,291.15,0.86,0.63,0.58,297.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.15,0.85,0.62,0.59,296.8,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,303.76,297.8,299.81,297.21,291.15,1.0,0.95,0.44,0.44,0.56,0.44,5.05,2.0,3.05,0.86,0.9,0.9,0.0,410.06,410.0,68734.23,0.0,10936.0,1.0,284.28,289.56,300.8,304.46,293.15,293.15,283.15,18163.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12278.93,0.0,1156.78,2275.33,0.0,2239.12,0.86,1.0,0.0,3.0,1.0,0.0
18203400.0,297.11,297.15,293.15,0.0,0.0,291.14,0.86,0.63,0.57,297.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.14,0.85,0.61,0.59,296.8,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.69,297.84,299.78,297.2,291.14,1.0,0.95,0.44,0.44,0.56,0.44,5.04,2.0,3.04,0.86,0.9,0.9,0.0,410.07,410.0,69151.7,0.0,10876.3,1.0,284.28,289.56,300.85,304.52,293.15,293.15,283.15,18488.89,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.13,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12357.71,0.0,1184.24,2275.33,0.0,2234.45,0.86,1.0,0.0,3.0,1.0,0.0
18203700.0,297.11,297.15,293.15,0.0,0.0,291.14,0.85,0.62,0.56,297.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.14,0.85,0.61,0.58,296.79,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.62,297.88,299.75,297.2,291.14,1.0,0.95,0.44,0.44,0.56,0.44,5.03,2.0,3.03,0.87,0.9,0.9,0.0,410.08,410.0,69208.59,0.0,10804.12,1.0,284.29,289.57,300.88,304.56,293.15,293.15,283.15,18426.85,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12377.78,0.0,1180.93,2275.33,0.0,2227.74,0.86,1.0,0.0,3.0,1.0,0.0
18204000.0,297.11,297.15,293.15,0.0,0.0,291.16,0.85,0.61,0.56,297.13,297.15,293.15,0.0,0.0,291.16,1.0,0.99,0.94,297.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.16,0.84,0.6,0.58,296.79,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.54,297.92,299.72,297.19,291.16,1.0,0.95,0.44,0.44,0.56,0.44,5.01,1.99,3.02,0.87,0.9,0.9,0.0,410.09,410.0,69066.17,0.0,10719.85,1.0,284.29,289.59,300.92,304.6,293.15,293.15,283.15,18196.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.12,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12362.8,0.0,1161.96,2275.33,0.0,2221.96,0.86,1.0,0.0,3.0,1.0,0.0
18204300.0,297.11,297.15,293.15,0.0,0.0,291.15,0.85,0.61,0.55,297.12,297.15,293.15,0.0,0.0,291.15,0.99,0.99,0.94,297.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.15,0.84,0.6,0.57,296.79,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.46,297.95,299.69,297.19,291.15,1.0,0.94,0.45,0.45,0.55,0.45,4.99,1.99,3.0,0.87,0.9,0.9,0.0,410.1,410.0,69230.91,0.0,10629.48,1.0,284.29,289.58,300.95,304.64,293.15,293.15,283.15,18337.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12398.19,0.0,1171.88,2275.33,0.0,2219.98,0.86,1.0,0.0,3.0,1.0,0.0
18204600.0,297.11,297.15,293.15,0.0,0.0,291.16,0.84,0.6,0.55,297.11,297.15,293.15,0.0,0.0,291.16,0.99,0.98,0.93,297.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.16,0.84,0.59,0.57,296.78,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.37,297.97,299.66,297.18,291.16,1.0,0.94,0.45,0.45,0.55,0.45,4.97,1.99,2.98,0.87,0.9,0.9,0.0,410.1,410.0,69092.74,0.0,10532.96,1.0,284.29,289.6,300.97,304.65,293.15,293.15,283.15,18140.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12384.55,0.0,1156.86,2275.33,0.0,2211.22,0.86,1.0,0.0,3.0,1.0,0.0
18204900.0,297.11,297.15,293.15,0.0,0.0,291.14,0.84,0.59,0.54,297.11,297.15,293.15,0.0,0.0,291.14,0.99,0.97,0.92,297.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.14,0.84,0.59,0.56,296.78,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.27,297.99,299.63,297.18,291.14,1.0,0.94,0.45,0.45,0.55,0.45,4.95,1.98,2.97,0.87,0.9,0.9,0.0,410.11,410.0,69125.06,0.0,10427.12,1.0,284.29,289.59,300.99,304.67,293.15,293.15,283.15,18258.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12395.57,0.0,1161.77,2275.33,0.0,2212.39,0.86,1.0,0.0,3.0,1.0,0.0
