time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205200.0,297.11,297.15,293.15,0.0,0.0,291.14,0.83,0.59,0.53,297.1,297.15,293.15,0.0,0.0,291.14,0.99,0.97,0.92,297.34,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.14,0.83,0.58,0.56,296.78,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.15,297.99,299.58,297.18,291.14,1.0,0.94,0.45,0.45,0.55,0.45,4.93,1.98,2.95,0.87,0.9,0.9,0.0,410.12,410.0,68923.86,0.0,10318.54,1.0,284.29,289.6,300.99,304.66,293.15,293.15,283.15,18138.28,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.1,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12367.6,0.0,1148.57,2275.33,0.0,2206.96,0.85,1.0,0.0,3.0,1.0,0.0
18205500.0,297.11,297.15,293.15,0.0,0.0,291.14,0.83,0.58,0.53,297.1,297.15,293.15,0.0,0.0,291.14,0.98,0.96,0.91,297.33,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.14,0.83,0.58,0.56,296.77,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.02,298.01,299.53,297.17,291.14,1.0,0.93,0.45,0.45,0.55,0.45,4.9,1.98,2.93,0.88,0.9,0.9,0.0,410.13,410.0,68823.77,0.0,10201.78,1.0,284.29,289.61,301.0,304.67,293.15,293.15,283.15,18086.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.09,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12358.56,0.0,1140.43,2275.33,0.0,2190.67,0.85,1.0,0.0,3.0,1.0,0.0
18205800.0,297.1,297.15,293.15,0.0,0.0,291.14,0.83,0.57,0.52,297.09,297.15,293.15,0.0,0.0,291.14,0.98,0.95,0.9,297.31,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.14,0.83,0.57,0.55,296.76,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,302.86,298.08,299.48,297.16,291.14,1.0,0.93,0.45,0.45,0.55,0.45,4.88,1.97,2.9,0.88,0.9,0.9,0.0,410.14,410.0,68904.54,0.0,10074.06,1.0,284.3,289.62,301.07,304.74,293.15,293.15,283.15,18041.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12389.76,0.0,1135.98,2275.33,0.0,2164.58,0.85,1.0,0.0,3.0,1.0,0.0
18206100.0,297.1,297.15,293.15,0.0,0.0,291.15,0.82,0.56,0.51,297.09,297.15,293.15,0.0,0.0,291.15,0.97,0.94,0.89,297.3,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.15,0.82,0.57,0.54,296.76,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.7,298.18,299.41,297.16,291.15,1.0,0.93,0.45,0.45,0.55,0.45,4.85,1.97,2.88,0.88,0.9,0.9,0.0,410.15,410.0,69146.63,0.0,9939.5,1.0,284.3,289.65,301.17,304.85,293.15,293.15,283.15,17996.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12454.85,0.0,1135.26,2275.33,0.0,2137.83,0.85,1.0,0.0,3.0,1.0,0.0
18206400.0,297.1,297.15,293.15,0.0,0.0,291.17,0.82,0.55,0.51,297.08,297.15,293.15,0.0,0.0,291.17,0.97,0.92,0.88,297.29,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.17,0.82,0.56,0.54,296.75,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.52,298.3,299.35,297.15,291.17,1.0,0.92,0.45,0.45,0.55,0.45,4.82,1.97,2.86,0.88,0.9,0.9,0.0,410.15,410.0,69517.65,0.0,9801.61,1.0,284.31,289.67,301.29,304.99,293.15,293.15,283.15,17952.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.09,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12545.68,0.0,1138.22,2275.33,0.0,2112.46,0.85,1.0,0.0,3.0,1.0,0.0
18206700.0,297.1,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.5,297.08,297.15,293.15,0.0,0.0,291.17,0.96,0.91,0.87,297.28,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.53,296.74,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.34,298.43,299.28,297.15,291.17,1.0,0.92,0.45,0.45,0.55,0.45,4.79,1.96,2.83,0.89,0.9,0.9,0.0,410.17,410.0,70164.78,0.0,9658.7,1.0,284.31,289.69,301.43,305.16,293.15,293.15,283.15,18184.78,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.12,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12683.74,0.0,1162.35,2275.33,0.0,2096.6,0.86,1.0,0.0,3.0,1.0,0.0
18207000.0,297.09,297.15,293.15,0.0,0.0,291.13,0.81,0.54,0.49,297.07,297.15,293.15,0.0,0.0,291.13,0.96,0.9,0.85,297.26,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.13,0.81,0.54,0.52,296.73,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,302.15,298.57,299.21,297.14,291.13,1.0,0.91,0.46,0.46,0.54,0.46,4.76,1.96,2.8,0.89,0.9,0.9,0.0,410.19,410.0,71386.72,0.0,9505.25,1.0,284.31,289.67,301.57,305.36,293.15,293.15,283.15,19123.11,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.18,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12925.7,0.0,1240.89,2275.33,0.0,2091.08,0.88,1.0,0.0,3.0,1.0,0.0
18207300.0,297.09,297.15,293.15,0.0,0.0,291.16,0.8,0.53,0.48,297.07,297.15,293.15,0.0,0.0,291.16,0.95,0.88,0.84,297.24,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.16,0.8,0.53,0.51,296.72,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,301.96,298.7,299.14,297.13,291.16,1.0,0.91,0.46,0.46,0.54,0.46,4.72,1.95,2.77,0.89,0.9,0.9,0.0,410.18,410.0,71444.13,0.0,9341.49,1.0,284.32,289.72,301.69,305.49,293.15,293.15,283.15,18755.77,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12965.16,0.0,1215.86,2275.33,0.0,2073.16,0.87,1.0,0.0,3.0,1.0,0.0
18207600.0,297.09,297.15,293.15,0.0,0.0,291.17,0.79,0.52,0.47,297.07,297.15,293.15,0.0,0.0,291.17,0.94,0.87,0.83,297.23,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.17,0.8,0.53,0.51,296.71,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,301.78,298.81,299.07,297.13,291.17,1.0,0.9,0.46,0.46,0.54,0.46,4.69,1.95,2.74,0.9,0.9,0.9,0.0,410.18,410.0,71772.37,0.0,9183.35,1.0,284.32,289.74,301.8,305.62,293.15,293.15,283.15,18700.45,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.17,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13050.37,0.0,1217.78,2275.33,0.0,2056.23,0.87,1.0,0.0,3.0,1.0,0.0
18207900.0,297.09,297.15,293.15,0.0,0.0,291.16,0.79,0.5,0.46,297.06,297.15,293.15,0.0,0.0,291.16,0.94,0.86,0.81,297.21,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.16,0.79,0.52,0.5,296.7,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,301.6,298.89,299.0,297.12,291.16,1.0,0.9,0.46,0.46,0.54,0.46,4.65,1.94,2.71,0.9,0.9,0.9,0.0,410.2,410.0,72027.55,0.0,9014.99,1.0,284.32,289.75,301.89,305.74,293.15,293.15,283.15,18812.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13114.27,0.0,1224.36,2275.33,0.0,2057.7,0.87,1.0,0.0,3.0,1.0,0.0
18208200.0,297.09,297.15,293.15,0.0,0.0,291.12,0.78,0.49,0.45,297.06,297.15,293.15,0.0,0.0,291.12,0.93,0.84,0.8,297.19,297.15,293.15,0.0,0.0,291.12,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.12,0.79,0.51,0.49,296.69,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,301.44,298.95,298.94,297.11,291.12,1.0,0.89,0.46,0.46,0.54,0.46,4.61,1.94,2.67,0.9,0.9,0.9,0.0,410.21,410.0,72622.83,0.0,8845.98,1.0,284.32,289.73,301.95,305.82,293.15,293.15,283.15,19410.64,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13242.02,0.0,1271.72,2275.33,0.0,2055.31,0.88,1.0,0.0,3.0,1.0,0.0
18208500.0,297.09,297.15,293.15,0.0,0.0,291.15,0.77,0.48,0.44,297.06,297.15,293.15,0.0,0.0,291.15,0.92,0.82,0.79,297.17,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.15,0.78,0.5,0.48,296.68,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,301.28,298.96,298.88,297.1,291.15,1.0,0.89,0.47,0.47,0.53,0.47,4.57,1.93,2.64,0.91,0.9,0.9,0.0,410.21,410.0,71844.98,0.0,8668.62,1.0,284.33,289.77,301.96,305.81,293.15,293.15,283.15,18646.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13112.61,0.0,1204.75,2275.33,0.0,2050.02,0.87,1.0,0.0,3.0,1.0,0.0
18208800.0,297.08,297.15,293.15,0.0,0.0,291.14,0.77,0.47,0.43,297.06,297.15,293.15,0.0,0.0,291.14,0.91,0.81,0.77,297.14,297.15,293.15,0.0,0.0,291.14,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.14,0.77,0.49,0.47,296.67,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,301.15,298.94,298.83,297.09,291.14,1.0,0.88,0.47,0.47,0.53,0.47,4.53,1.93,2.6,0.91,0.9,0.9,0.0,410.22,410.0,71435.09,0.0,8490.46,1.0,284.33,289.77,301.94,305.77,293.15,293.15,283.15,18523.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13045.96,0.0,1186.48,2275.33,0.0,2051.96,0.86,1.0,0.0,3.0,1.0,0.0
18209100.0,297.08,297.15,293.15,0.0,0.0,291.12,0.76,0.46,0.42,297.05,297.15,293.15,0.0,0.0,291.12,0.9,0.79,0.76,297.12,297.15,293.15,0.0,0.0,291.12,0.98,0.99,0.7,297.09,297.15,293.15,0.0,0.0,291.12,0.77,0.48,0.46,296.66,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,301.03,298.88,298.79,297.09,291.12,1.0,0.88,0.47,0.47,0.53,0.47,4.48,1.92,2.56,0.92,0.9,0.9,0.0,410.25,410.0,70751.94,0.0,8292.59,1.0,284.32,289.77,301.88,305.67,293.15,293.15,283.15,18315.89,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12926.8,0.0,1156.92,2275.33,0.0,2049.32,0.85,1.0,0.0,3.0,1.0,0.0
18209400.0,297.08,297.15,293.15,0.0,0.0,291.09,0.75,0.45,0.41,297.05,297.15,293.15,0.0,0.0,291.09,0.9,0.77,0.74,297.09,297.15,293.15,0.0,0.0,291.09,0.97,0.98,0.69,297.08,297.15,293.15,0.0,0.0,291.09,0.76,0.46,0.45,296.65,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,300.93,298.81,298.75,297.07,291.09,1.0,0.87,0.47,0.47,0.53,0.47,4.43,1.92,2.51,0.92,0.89,0.89,0.0,410.28,410.0,70048.34,0.0,8072.75,1.0,284.32,289.75,301.81,305.57,293.15,293.15,283.15,18280.59,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.08,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12805.12,0.0,1134.07,2275.33,0.0,2046.93,0.85,1.0,0.0,3.0,1.0,0.0
18209700.0,297.07,297.15,293.15,0.0,0.0,291.05,0.74,0.43,0.4,297.04,297.15,293.15,0.0,0.0,291.05,0.89,0.76,0.72,297.07,297.15,293.15,0.0,0.0,291.05,0.97,0.97,0.68,297.08,297.15,293.15,0.0,0.0,291.05,0.75,0.45,0.44,296.63,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,300.85,298.73,298.72,297.06,291.05,1.0,0.86,0.48,0.48,0.52,0.48,4.37,1.91,2.46,0.92,0.88,0.88,0.0,410.31,410.0,69242.4,0.0,7832.3,1.0,284.32,289.73,301.73,305.45,293.15,293.15,283.15,18320.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12667.51,0.0,1109.76,2275.33,0.0,2043.42,0.84,1.0,0.0,3.0,1.0,0.0
18210000.0,297.07,297.15,293.15,0.0,0.0,291.02,0.73,0.42,0.39,297.04,297.15,293.15,0.0,0.0,291.02,0.88,0.74,0.71,297.05,297.15,293.15,0.0,0.0,291.02,0.96,0.95,0.67,297.07,297.15,293.15,0.0,0.0,291.02,0.74,0.44,0.42,296.62,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,300.77,298.65,298.7,297.06,291.02,1.0,0.86,0.48,0.48,0.52,0.48,4.3,1.9,2.41,0.93,0.87,0.87,0.0,410.33,410.0,68309.89,0.0,7576.43,1.0,284.31,289.71,301.65,305.32,293.15,293.15,283.15,18393.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12510.85,0.0,1080.71,2275.33,0.0,2036.74,0.83,1.0,0.0,3.0,1.0,0.0
18210300.0,297.07,297.15,293.15,0.0,0.0,290.98,0.72,0.4,0.37,297.04,297.15,293.15,0.0,0.0,290.98,0.87,0.72,0.69,297.03,297.15,293.15,0.0,0.0,290.98,0.95,0.93,0.65,297.07,297.15,293.15,0.0,0.0,290.98,0.73,0.42,0.41,296.61,297.15,293.15,0.0,0.0,290.98,0.66,0.3,1.4,290.98,291.15,300.7,298.56,298.68,297.05,290.98,1.0,0.85,0.48,0.48,0.52,0.48,4.23,1.89,2.35,0.93,0.86,0.86,0.0,410.35,410.0,67256.2,0.0,7311.69,1.0,284.31,289.69,301.56,305.18,293.15,293.15,283.15,18475.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.98,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12336.68,0.0,1045.99,2275.33,0.0,2025.86,0.83,1.0,0.0,3.0,1.0,0.0
18210600.0,297.07,297.15,293.15,0.0,0.0,290.95,0.71,0.39,0.36,297.04,297.15,293.15,0.0,0.0,290.95,0.86,0.7,0.67,297.02,297.15,293.15,0.0,0.0,290.95,0.94,0.91,0.64,297.07,297.15,293.15,0.0,0.0,290.95,0.72,0.41,0.4,296.59,297.15,293.15,0.0,0.0,290.95,0.65,0.3,1.4,290.95,291.15,300.63,298.47,298.66,297.05,290.95,1.0,0.84,0.49,0.49,0.51,0.49,4.16,1.87,2.29,0.94,0.85,0.85,0.0,410.35,410.0,66103.23,0.0,7044.64,1.0,284.3,289.68,301.47,305.02,293.15,293.15,283.15,18553.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12149.14,0.0,1006.02,2275.33,0.0,2010.56,0.81,1.0,0.0,3.0,1.0,0.0
18210900.0,297.07,297.15,293.15,0.0,0.0,290.93,0.7,0.38,0.35,297.04,297.15,293.15,0.0,0.0,290.93,0.85,0.68,0.65,297.01,297.15,293.15,0.0,0.0,290.93,0.93,0.88,0.62,297.06,297.15,293.15,0.0,0.0,290.93,0.71,0.39,0.38,296.58,297.15,293.15,0.0,0.0,290.93,0.65,0.3,1.4,290.93,291.15,300.56,298.38,298.65,297.04,290.93,1.0,0.83,0.49,0.49,0.51,0.49,4.09,1.86,2.23,0.94,0.84,0.84,0.0,410.36,410.0,64872.72,0.0,6781.04,1.0,284.3,289.67,301.37,304.87,293.15,293.15,283.15,18622.35,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.88,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11952.53,0.0,961.91,2275.33,0.0,1990.84,0.8,1.0,0.0,3.0,1.0,0.0
18211200.0,297.07,297.15,293.15,0.0,0.0,290.92,0.69,0.36,0.34,297.04,297.15,293.15,0.0,0.0,290.92,0.84,0.66,0.63,297.01,297.15,293.15,0.0,0.0,290.92,0.92,0.86,0.61,297.07,297.15,293.15,0.0,0.0,290.92,0.7,0.38,0.37,296.57,297.15,293.15,0.0,0.0,290.92,0.65,0.3,1.4,290.92,291.15,300.5,298.29,298.64,297.04,290.92,1.0,0.82,0.5,0.5,0.5,0.5,4.02,1.85,2.17,0.95,0.82,0.82,0.0,410.35,410.0,63603.0,0.0,6526.09,1.0,284.29,289.67,301.28,304.71,293.15,293.15,283.15,18673.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.83,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11752.86,0.0,915.12,2275.33,0.0,1967.05,0.79,1.0,0.0,3.0,1.0,0.0
18211500.0,297.07,297.15,293.15,0.0,0.0,290.91,0.68,0.35,0.32,297.04,297.15,293.15,0.0,0.0,290.91,0.83,0.64,0.61,297.01,297.15,293.15,0.0,0.0,290.91,0.91,0.84,0.59,297.07,297.15,293.15,0.0,0.0,290.91,0.69,0.36,0.36,296.56,297.15,293.15,0.0,0.0,290.91,0.65,0.3,1.4,290.91,291.15,300.42,298.2,298.63,297.05,290.91,1.0,0.81,0.5,0.5,0.5,0.5,3.95,1.84,2.1,0.95,0.81,0.81,0.0,410.34,410.0,62317.06,0.0,6282.49,1.0,284.29,289.68,301.2,304.56,293.15,293.15,283.15,18708.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.76,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11554.55,0.0,867.41,2275.33,0.0,1939.71,0.77,1.0,0.0,3.0,1.0,0.0
18211800.0,297.08,297.15,293.15,0.0,0.0,290.9,0.67,0.34,0.31,297.05,297.15,293.15,0.0,0.0,290.9,0.82,0.62,0.6,297.01,297.15,293.15,0.0,0.0,290.9,0.9,0.81,0.57,297.07,297.15,293.15,0.0,0.0,290.9,0.68,0.35,0.34,296.55,297.15,293.15,0.0,0.0,290.9,0.65,0.3,1.4,290.9,291.15,300.34,298.12,298.61,297.05,290.9,1.0,0.81,0.5,0.5,0.5,0.5,3.88,1.84,2.04,0.96,0.8,0.8,0.0,409.86,409.51,61047.04,0.0,6048.8,1.0,284.29,289.69,301.11,304.41,293.15,293.15,283.15,18724.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.7,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11362.31,0.0,820.1,2275.33,0.0,1909.23,0.76,1.0,0.0,3.0,1.0,0.0
18212100.0,297.08,297.15,293.15,0.0,0.0,290.91,0.67,0.32,0.3,297.05,297.15,293.15,0.0,0.0,290.91,0.81,0.6,0.58,297.01,297.15,293.15,0.0,0.0,290.91,0.89,0.79,0.56,297.07,297.15,293.15,0.0,0.0,290.91,0.67,0.34,0.33,296.55,297.15,293.15,0.0,0.0,290.91,0.65,0.3,1.4,290.91,291.15,300.25,298.05,298.59,297.05,290.91,1.0,0.8,0.51,0.51,0.49,0.51,3.81,1.83,1.98,0.97,0.79,0.79,0.0,407.58,407.21,59816.2,0.0,5815.96,1.0,284.29,289.71,301.04,304.27,293.15,293.15,283.15,18721.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11179.86,0.0,774.44,2275.33,0.0,1876.39,0.74,1.0,0.0,3.0,1.0,0.0
18212400.0,297.08,297.15,293.15,0.0,0.0,290.91,0.66,0.31,0.29,297.05,297.15,293.15,0.0,0.0,290.91,0.81,0.59,0.57,297.02,297.15,293.15,0.0,0.0,290.91,0.88,0.76,0.54,297.08,297.15,293.15,0.0,0.0,290.91,0.67,0.32,0.32,296.54,297.15,293.15,0.0,0.0,290.91,0.65,0.3,1.4,290.91,291.15,300.15,297.98,298.56,297.06,290.91,1.0,0.79,0.51,0.51,0.49,0.51,3.75,1.82,1.93,0.97,0.77,0.77,0.0,403.76,403.38,58645.2,0.0,5586.99,1.0,284.29,289.73,300.97,304.14,293.15,293.15,283.15,18703.24,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11010.03,0.0,731.35,2275.33,0.0,1841.68,0.73,1.0,0.0,3.0,1.0,0.0
18212700.0,297.83,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,297.23,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.38,303.15,300.03,297.91,296.9,296.82,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.63,406.41,75.07,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000.0,298.16,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.37,303.15,299.88,297.83,296.91,296.82,289.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.82,410.0,4.92,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300.0,298.34,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.33,303.15,299.71,297.73,296.91,296.82,289.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,410.0,8.38,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600.0,298.43,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.32,303.15,299.53,297.63,296.91,296.82,290.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.88,410.0,9.54,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900.0,298.48,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,293.29,303.15,299.34,297.51,296.92,296.82,290.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,5.18,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200.0,298.51,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.3,303.15,299.15,297.4,296.91,296.82,290.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,10.47,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500.0,298.53,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.31,303.15,298.96,297.27,296.91,296.82,290.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,5.38,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800.0,298.54,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.3,303.15,298.77,297.15,296.91,296.82,290.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,5.1,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100.0,298.54,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.3,303.15,298.59,297.04,296.91,296.82,290.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,3.81,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400.0,298.55,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.28,303.15,298.42,296.93,296.92,296.82,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,2.98,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700.0,298.55,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.27,303.15,298.27,296.83,296.92,296.82,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.65,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000.0,298.55,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.27,303.15,298.15,296.74,296.92,296.82,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.26,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300.0,298.56,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.27,303.15,298.06,296.68,296.92,296.82,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.95,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600.0,298.56,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.27,303.15,298.02,296.64,296.92,296.82,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.65,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900.0,298.56,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.27,303.15,298.01,296.64,296.92,296.82,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,1.41,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200.0,298.56,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.27,303.15,298.03,296.65,296.92,296.82,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,1.2,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500.0,298.56,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.27,303.15,298.06,296.67,296.92,296.82,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,1.1,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800.0,298.56,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.27,303.15,298.11,296.7,296.92,296.82,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.87,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100.0,298.57,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.27,303.15,298.16,296.73,296.92,296.82,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.81,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400.0,298.57,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.27,303.15,298.2,296.76,296.92,296.82,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.82,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700.0,298.57,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.27,303.15,298.23,296.79,296.92,296.82,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.42,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000.0,298.57,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.27,303.15,298.23,296.79,296.92,296.82,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.64,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300.0,298.57,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.27,303.15,298.21,296.78,296.92,296.82,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.26,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600.0,298.57,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.27,303.15,298.15,296.74,296.92,296.82,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.04,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900.0,298.57,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.27,303.15,298.04,296.67,296.92,296.82,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.17,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200.0,298.57,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.27,303.15,297.89,296.57,296.92,296.82,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.08,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500.0,298.57,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.27,303.15,297.7,296.45,296.92,296.82,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.16,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800.0,298.57,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.27,303.15,297.48,296.31,296.92,296.82,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.09,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100.0,298.57,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.27,303.15,297.26,296.16,296.92,296.82,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.19,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400.0,298.56,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.26,303.15,297.02,296.01,296.92,296.82,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700.0,298.56,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.26,303.15,296.8,295.86,296.92,296.83,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.03,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000.0,298.56,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.26,303.15,296.59,295.72,296.92,296.83,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.21,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300.0,298.55,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.26,303.15,296.42,295.6,296.92,296.83,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.05,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600.0,298.55,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.26,303.15,296.27,295.51,296.92,296.83,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900.0,298.55,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.26,303.15,296.18,295.45,296.92,296.83,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200.0,298.54,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.26,303.15,296.15,295.42,296.92,296.83,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500.0,298.54,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.26,303.15,296.15,295.42,296.92,296.83,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800.0,298.54,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.26,303.15,296.15,295.42,296.92,296.83,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100.0,298.53,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.26,303.15,296.15,295.42,296.92,296.83,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400.0,298.53,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.26,303.15,296.15,295.42,296.92,296.83,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700.0,298.53,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.26,303.15,296.15,295.42,296.92,296.83,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000.0,298.53,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.26,303.15,296.15,295.42,296.92,296.83,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300.0,298.52,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.26,303.15,296.15,295.42,296.92,296.83,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600.0,298.52,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.26,303.15,296.15,295.42,296.92,296.83,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900.0,298.52,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.26,303.15,296.15,295.42,296.92,296.83,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200.0,298.51,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.26,303.15,296.15,295.42,296.92,296.83,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500.0,298.51,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.26,303.15,296.15,295.42,296.92,296.83,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800.0,298.51,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.26,303.15,296.15,295.42,296.92,296.83,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100.0,298.51,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.26,303.15,296.15,295.42,296.92,296.83,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400.0,298.51,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.26,303.15,296.15,295.42,296.92,296.83,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700.0,298.5,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.25,303.15,296.15,295.42,296.92,296.83,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000.0,298.5,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,293.24,303.15,296.15,295.42,296.92,296.83,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300.0,298.5,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,293.24,303.15,296.15,295.42,296.92,296.83,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600.0,298.49,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,293.24,303.15,296.15,295.42,296.92,296.83,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900.0,298.49,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,293.22,303.15,296.15,295.42,296.93,296.83,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
