time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18253800.0,298.54,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.09,303.15,297.21,296.53,296.96,296.84,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18254100.0,298.27,297.15,293.15,0.0,0.0,296.94,0.84,0.58,0.51,298.27,297.15,293.15,0.0,0.0,296.94,0.85,0.58,0.54,298.31,297.15,293.15,0.0,0.0,296.94,0.85,0.59,0.4,298.13,297.15,293.15,0.0,0.0,296.94,0.83,0.55,0.51,297.95,297.15,293.15,0.0,0.0,296.94,0.82,0.52,2.29,296.95,291.15,297.41,296.56,297.41,298.24,296.96,1.0,0.96,1.0,1.0,0.0,1.0,5.11,5.11,0.0,3.94,0.0,0.0,0.0,383.16,390.78,2032.2,0.0,11027.56,0.0,284.29,289.73,301.17,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18254400.0,297.81,297.15,293.15,0.0,0.0,294.08,1.0,0.72,0.53,297.88,297.15,293.15,0.0,0.0,294.08,1.0,0.73,0.56,297.89,297.15,293.15,0.0,0.0,294.08,1.0,0.74,0.41,297.73,297.15,293.15,0.0,0.0,294.08,1.0,0.67,0.56,297.5,297.15,293.15,0.0,0.0,294.08,1.0,0.6,2.66,294.08,291.15,297.59,296.59,297.59,297.8,294.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.81,0.81,0.0,298.6,406.85,53318.05,0.0,13459.4,0.0,284.65,292.32,300.98,304.2,293.15,293.15,283.15,6958.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.68,2.06,0.12,5.29,4.13,1.16,0.0,0.0,0.0,10088.77,0.0,196.32,2275.34,0.0,1529.89,0.47,1.0,0.0,3.0,1.0,0.0
18254700.0,297.3,297.15,293.15,0.0,0.0,292.93,1.0,0.75,0.55,297.39,297.15,293.15,0.0,0.0,292.93,1.0,0.78,0.58,297.38,297.15,293.15,0.0,0.0,292.93,1.0,0.79,0.43,297.23,297.15,293.15,0.0,0.0,292.93,1.0,0.69,0.58,296.93,297.15,293.15,0.0,0.0,292.93,0.98,0.57,2.58,292.93,291.15,297.77,296.62,297.63,297.33,292.92,1.0,1.0,0.69,0.69,0.31,0.69,5.68,3.95,1.73,2.67,0.81,0.81,0.0,302.66,410.0,63191.98,0.0,13460.79,0.0,284.5,291.26,299.69,303.02,293.15,293.15,283.15,12307.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.24,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10856.8,0.0,464.13,2275.33,0.0,2255.86,0.63,1.0,0.0,3.0,1.0,0.0
18255000.0,297.0,297.15,293.15,0.0,0.0,292.45,1.0,0.73,0.64,297.09,297.15,293.15,0.0,0.0,292.45,1.0,0.77,0.67,297.07,297.15,293.15,0.0,0.0,292.45,1.0,0.78,0.5,296.93,297.15,293.15,0.0,0.0,292.45,0.98,0.66,0.63,296.69,297.15,293.15,0.0,0.0,292.45,0.89,0.49,2.24,292.45,291.15,297.92,296.66,297.62,297.03,292.45,1.0,1.0,0.65,0.65,0.35,0.65,5.62,3.71,1.91,2.44,0.84,0.84,0.0,328.56,410.0,68591.29,0.0,13341.56,0.0,284.45,290.85,299.7,303.3,293.15,293.15,283.15,14602.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.57,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11538.55,0.0,677.35,2275.33,0.0,2475.61,0.71,1.0,0.0,3.0,1.0,0.0
18255300.0,296.85,297.15,293.15,0.0,0.0,291.93,0.88,0.68,0.62,296.88,297.15,293.15,0.0,0.0,291.93,0.9,0.72,0.69,296.87,297.15,293.15,0.0,0.0,291.93,0.9,0.73,0.52,296.81,297.15,293.15,0.0,0.0,291.93,0.85,0.6,0.58,296.61,297.15,293.15,0.0,0.0,291.93,0.74,0.39,1.85,291.93,291.15,298.05,296.69,297.62,296.86,291.92,1.0,0.96,0.64,0.64,0.36,0.64,5.12,3.28,1.84,2.14,0.84,0.84,0.0,413.94,410.0,69284.38,0.0,11306.62,0.0,284.39,290.46,299.7,303.38,293.15,293.15,283.15,16459.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.74,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11708.98,0.0,819.86,2275.33,0.0,2576.19,0.76,1.0,0.0,3.0,1.0,0.0
18255600.0,296.83,297.15,293.15,0.0,0.0,291.38,0.84,0.62,0.57,296.81,297.15,293.15,0.0,0.0,291.38,0.85,0.66,0.64,296.81,297.15,293.15,0.0,0.0,291.38,0.86,0.67,0.48,296.78,297.15,293.15,0.0,0.0,291.38,0.8,0.53,0.52,296.62,297.15,293.15,0.0,0.0,291.38,0.67,0.3,1.44,291.38,291.15,298.15,296.74,297.67,296.81,291.37,1.0,0.86,0.63,0.63,0.37,0.63,4.38,2.8,1.58,1.82,0.81,0.81,0.0,407.99,404.26,65932.39,0.0,7850.81,0.0,284.34,290.09,299.71,303.24,293.15,293.15,283.15,18290.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.74,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11383.97,0.0,847.36,2275.33,0.0,2487.62,0.77,1.0,0.0,3.0,1.0,0.0
18255900.0,296.88,297.15,293.15,0.0,0.0,291.17,0.81,0.57,0.53,296.83,297.15,293.15,0.0,0.0,291.17,0.83,0.61,0.59,296.84,297.15,293.15,0.0,0.0,291.17,0.83,0.61,0.44,296.81,297.15,293.15,0.0,0.0,291.17,0.77,0.47,0.46,296.66,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,298.21,296.8,297.71,296.84,291.17,1.0,0.82,0.63,0.63,0.37,0.63,4.1,2.59,1.5,1.67,0.8,0.8,0.0,394.41,393.13,63421.33,0.0,6695.0,1.0,284.31,289.96,299.77,303.15,293.15,293.15,283.15,18645.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.68,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11117.76,0.0,807.55,2275.33,0.0,2337.93,0.75,1.0,0.0,3.0,1.0,0.0
18256200.0,296.95,297.15,293.15,0.0,0.0,291.06,0.8,0.54,0.49,296.87,297.15,293.15,0.0,0.0,291.06,0.81,0.56,0.54,296.87,297.15,293.15,0.0,0.0,291.06,0.81,0.56,0.4,296.87,297.15,293.15,0.0,0.0,291.06,0.74,0.42,0.41,296.66,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,298.24,296.86,297.74,296.89,291.06,1.0,0.79,0.62,0.62,0.38,0.62,3.9,2.45,1.45,1.57,0.78,0.78,0.0,379.55,378.37,61414.19,0.0,5923.34,1.0,284.3,289.9,299.83,303.11,293.15,293.15,283.15,18729.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.62,3.23,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10918.07,0.0,764.1,2275.33,0.0,2228.87,0.74,1.0,0.0,3.0,1.0,0.0
18256500.0,297.01,297.15,293.15,0.0,0.0,290.99,0.79,0.51,0.47,296.91,297.15,293.15,0.0,0.0,290.99,0.79,0.52,0.5,296.91,297.15,293.15,0.0,0.0,290.99,0.8,0.52,0.37,296.92,297.15,293.15,0.0,0.0,290.99,0.72,0.38,0.37,296.65,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.39,290.99,291.15,298.25,296.92,297.76,296.94,290.99,1.0,0.77,0.62,0.62,0.38,0.62,3.74,2.33,1.41,1.49,0.77,0.77,0.0,361.56,360.49,59592.19,0.0,5292.2,1.0,284.29,289.87,299.9,303.08,293.15,293.15,283.15,18787.24,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.55,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10734.95,0.0,717.94,2275.33,0.0,2128.25,0.72,1.0,0.0,3.0,1.0,0.0
18256800.0,297.06,297.15,293.15,0.0,0.0,290.95,0.79,0.49,0.45,296.95,297.15,293.15,0.0,0.0,290.95,0.78,0.48,0.47,296.95,297.15,293.15,0.0,0.0,290.95,0.78,0.49,0.35,296.96,297.15,293.15,0.0,0.0,290.95,0.71,0.35,0.34,296.66,297.15,293.15,0.0,0.0,290.95,0.67,0.3,1.39,290.95,291.15,298.23,296.99,297.76,296.98,290.95,1.0,0.74,0.62,0.62,0.38,0.62,3.6,2.24,1.36,1.43,0.76,0.76,0.0,341.41,340.44,57960.71,0.0,4774.96,1.0,284.29,289.87,299.97,303.07,293.15,293.15,283.15,18793.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.48,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10571.4,0.0,672.25,2275.33,0.0,2034.31,0.71,1.0,0.0,3.0,1.0,0.0
18257100.0,297.1,297.15,293.15,0.0,0.0,290.94,0.79,0.48,0.44,296.99,297.15,293.15,0.0,0.0,290.94,0.77,0.45,0.44,296.98,297.15,293.15,0.0,0.0,290.94,0.78,0.46,0.33,297.0,297.15,293.15,0.0,0.0,290.94,0.69,0.32,0.32,296.66,297.15,293.15,0.0,0.0,290.94,0.68,0.3,1.39,290.94,291.15,298.2,297.05,297.75,297.02,290.94,1.0,0.72,0.62,0.62,0.38,0.62,3.5,2.17,1.33,1.38,0.75,0.75,0.0,321.3,320.46,56557.21,0.0,4363.18,1.0,284.29,289.88,300.03,303.06,293.15,293.15,283.15,18745.07,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10432.0,0.0,630.06,2275.33,0.0,1949.58,0.69,1.0,0.0,3.0,1.0,0.0
18257400.0,297.14,297.15,293.15,0.0,0.0,290.95,0.8,0.48,0.44,297.02,297.15,293.15,0.0,0.0,290.95,0.77,0.43,0.42,297.01,297.15,293.15,0.0,0.0,290.95,0.77,0.43,0.31,297.04,297.15,293.15,0.0,0.0,290.95,0.69,0.3,0.3,296.67,297.15,293.15,0.0,0.0,290.95,0.68,0.3,1.39,290.95,291.15,298.16,297.12,297.74,297.06,290.95,1.0,0.7,0.62,0.62,0.38,0.62,3.42,2.12,1.3,1.35,0.74,0.74,0.0,302.2,301.49,55412.61,0.0,4042.62,1.0,284.29,289.91,300.1,303.07,293.15,293.15,283.15,18654.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.36,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10320.23,0.0,593.57,2275.33,0.0,1876.75,0.68,1.0,0.0,3.0,1.0,0.0
18257700.0,297.17,297.15,293.15,0.0,0.0,290.98,0.81,0.48,0.44,297.05,297.15,293.15,0.0,0.0,290.98,0.77,0.41,0.4,297.04,297.15,293.15,0.0,0.0,290.98,0.77,0.41,0.3,297.06,297.15,293.15,0.0,0.0,290.98,0.69,0.3,0.29,296.68,297.15,293.15,0.0,0.0,290.98,0.69,0.3,1.38,290.98,291.15,298.12,297.18,297.73,297.09,290.98,1.0,0.69,0.62,0.62,0.38,0.62,3.37,2.09,1.28,1.33,0.73,0.73,0.0,284.7,284.2,54630.46,0.0,3830.14,1.0,284.29,289.94,300.17,303.1,293.15,293.15,283.15,18498.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10246.47,0.0,564.83,2275.33,0.0,1819.27,0.66,1.0,0.0,3.0,1.0,0.0
18258000.0,297.19,297.15,293.15,0.0,0.0,291.01,0.82,0.49,0.45,297.08,297.15,293.15,0.0,0.0,291.01,0.77,0.4,0.39,297.07,297.15,293.15,0.0,0.0,291.01,0.77,0.4,0.28,297.07,297.15,293.15,0.0,0.0,291.01,0.7,0.3,0.29,296.69,297.15,293.15,0.0,0.0,291.01,0.7,0.3,1.38,291.01,291.15,298.09,297.23,297.72,297.11,291.01,1.0,0.68,0.61,0.61,0.39,0.61,3.35,2.07,1.28,1.32,0.72,0.72,0.0,269.47,269.07,54127.33,0.0,3680.32,1.0,284.3,289.98,300.23,303.13,293.15,293.15,283.15,18363.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.28,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10203.04,0.0,544.5,2275.33,0.0,1779.21,0.66,1.0,0.0,3.0,1.0,0.0
18258300.0,297.21,297.15,293.15,0.0,0.0,291.04,0.83,0.5,0.45,297.1,297.15,293.15,0.0,0.0,291.04,0.77,0.39,0.38,297.09,297.15,293.15,0.0,0.0,291.04,0.77,0.39,0.28,297.08,297.15,293.15,0.0,0.0,291.04,0.71,0.3,0.29,296.69,297.15,293.15,0.0,0.0,291.04,0.71,0.3,1.38,291.04,291.15,298.07,297.29,297.71,297.13,291.04,1.0,0.67,0.61,0.61,0.39,0.61,3.33,2.06,1.27,1.31,0.72,0.72,0.0,256.58,256.28,53818.38,0.0,3573.09,1.0,284.3,290.01,300.28,303.17,293.15,293.15,283.15,18255.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10179.63,0.0,530.37,2275.33,0.0,1751.16,0.65,1.0,0.0,3.0,1.0,0.0
18258600.0,297.22,297.15,293.15,0.0,0.0,291.07,0.85,0.51,0.46,297.12,297.15,293.15,0.0,0.0,291.07,0.77,0.39,0.37,297.1,297.15,293.15,0.0,0.0,291.07,0.77,0.38,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.71,0.3,0.29,296.7,297.15,293.15,0.0,0.0,291.07,0.71,0.3,1.38,291.07,291.15,298.07,297.33,297.71,297.14,291.07,1.0,0.66,0.61,0.61,0.39,0.61,3.33,2.05,1.28,1.3,0.72,0.72,0.0,246.11,245.9,53658.98,0.0,3501.47,1.0,284.3,290.04,300.32,303.21,293.15,293.15,283.15,18165.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10171.27,0.0,521.07,2275.33,0.0,1732.75,0.65,1.0,0.0,3.0,1.0,0.0
18258900.0,297.23,297.15,293.15,0.0,0.0,291.1,0.86,0.53,0.48,297.13,297.15,293.15,0.0,0.0,291.1,0.78,0.38,0.37,297.12,297.15,293.15,0.0,0.0,291.1,0.77,0.37,0.27,297.09,297.15,293.15,0.0,0.0,291.1,0.72,0.3,0.29,296.7,297.15,293.15,0.0,0.0,291.1,0.72,0.3,1.38,291.1,291.15,298.09,297.36,297.73,297.15,291.1,1.0,0.66,0.61,0.61,0.39,0.61,3.33,2.05,1.28,1.3,0.72,0.72,0.0,238.07,237.94,53610.13,0.0,3459.87,1.0,284.31,290.06,300.36,303.24,293.15,293.15,283.15,18091.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10173.52,0.0,515.59,2275.33,0.0,1722.35,0.64,1.0,0.0,3.0,1.0,0.0
18259200.0,297.24,297.15,293.15,0.0,0.0,291.12,0.87,0.54,0.49,297.14,297.15,293.15,0.0,0.0,291.12,0.78,0.38,0.37,297.13,297.15,293.15,0.0,0.0,291.12,0.77,0.37,0.26,297.1,297.15,293.15,0.0,0.0,291.12,0.72,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.12,0.72,0.3,1.37,291.12,291.15,298.15,297.39,297.77,297.16,291.12,1.0,0.66,0.61,0.61,0.39,0.61,3.34,2.05,1.29,1.3,0.72,0.72,0.0,232.38,232.33,53642.36,0.0,3445.09,1.0,284.31,290.08,300.39,303.27,293.15,293.15,283.15,18031.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10182.84,0.0,513.15,2275.33,0.0,1718.68,0.64,1.0,0.0,3.0,1.0,0.0
18259500.0,297.25,297.15,293.15,0.0,0.0,291.14,0.88,0.56,0.5,297.15,297.15,293.15,0.0,0.0,291.14,0.78,0.38,0.37,297.14,297.15,293.15,0.0,0.0,291.14,0.77,0.37,0.26,297.11,297.15,293.15,0.0,0.0,291.14,0.73,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.14,0.73,0.3,1.37,291.14,291.15,298.23,297.41,297.82,297.17,291.14,1.0,0.66,0.61,0.61,0.39,0.61,3.35,2.05,1.3,1.3,0.72,0.72,0.0,228.92,228.96,53767.46,0.0,3458.57,1.0,284.31,290.09,300.41,303.3,293.15,293.15,283.15,17972.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.22,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10200.9,0.0,513.36,2275.33,0.0,1718.55,0.64,1.0,0.0,3.0,1.0,0.0
18259800.0,297.26,297.15,293.15,0.0,0.0,291.16,0.9,0.58,0.52,297.17,297.15,293.15,0.0,0.0,291.16,0.79,0.38,0.37,297.15,297.15,293.15,0.0,0.0,291.16,0.78,0.37,0.26,297.12,297.15,293.15,0.0,0.0,291.16,0.73,0.3,0.29,296.72,297.15,293.15,0.0,0.0,291.16,0.73,0.3,1.37,291.16,291.15,298.3,297.43,297.87,297.18,291.16,1.0,0.66,0.61,0.61,0.39,0.61,3.37,2.06,1.31,1.3,0.72,0.72,0.0,227.65,227.77,54014.33,0.0,3502.71,1.0,284.31,290.1,300.43,303.33,293.15,293.15,283.15,17908.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10232.88,0.0,516.51,2275.33,0.0,1722.45,0.64,1.0,0.0,3.0,1.0,0.0
18260100.0,297.27,297.15,293.15,0.0,0.0,291.18,0.91,0.6,0.54,297.18,297.15,293.15,0.0,0.0,291.18,0.79,0.39,0.37,297.16,297.15,293.15,0.0,0.0,291.18,0.78,0.37,0.26,297.14,297.15,293.15,0.0,0.0,291.18,0.73,0.3,0.29,296.74,297.15,293.15,0.0,0.0,291.18,0.73,0.3,1.37,291.18,291.15,298.38,297.46,297.92,297.2,291.18,1.0,0.66,0.61,0.61,0.39,0.61,3.4,2.07,1.33,1.3,0.73,0.73,0.0,228.45,228.65,54373.67,0.0,3575.63,1.0,284.32,290.11,300.46,303.38,293.15,293.15,283.15,17847.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.24,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10277.96,0.0,522.64,2275.33,0.0,1731.46,0.65,1.0,0.0,3.0,1.0,0.0
18260400.0,297.27,297.15,293.15,0.0,0.0,291.2,0.92,0.62,0.56,297.19,297.15,293.15,0.0,0.0,291.2,0.8,0.4,0.38,297.17,297.15,293.15,0.0,0.0,291.2,0.78,0.37,0.26,297.15,297.15,293.15,0.0,0.0,291.2,0.73,0.3,0.29,296.75,297.15,293.15,0.0,0.0,291.2,0.73,0.3,1.37,291.2,291.15,298.46,297.48,297.97,297.21,291.2,1.0,0.67,0.61,0.61,0.39,0.61,3.44,2.08,1.36,1.31,0.73,0.73,0.0,231.19,231.46,54830.3,0.0,3675.15,1.0,284.32,290.11,300.48,303.42,293.15,293.15,283.15,17793.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.26,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10334.63,0.0,531.53,2275.33,0.0,1744.77,0.65,1.0,0.0,3.0,1.0,0.0
18260700.0,297.28,297.15,293.15,0.0,0.0,291.22,0.93,0.64,0.58,297.2,297.15,293.15,0.0,0.0,291.22,0.8,0.41,0.39,297.18,297.15,293.15,0.0,0.0,291.22,0.78,0.38,0.27,297.17,297.15,293.15,0.0,0.0,291.22,0.73,0.3,0.29,296.76,297.15,293.15,0.0,0.0,291.22,0.73,0.3,1.37,291.22,291.15,298.54,297.5,298.01,297.21,291.22,1.0,0.68,0.6,0.6,0.4,0.6,3.48,2.1,1.38,1.31,0.73,0.73,0.0,235.66,236.0,55388.98,0.0,3805.13,1.0,284.32,290.11,300.51,303.47,293.15,293.15,283.15,17737.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10403.59,0.0,543.18,2275.33,0.0,1762.09,0.66,1.0,0.0,3.0,1.0,0.0
18261000.0,297.28,297.15,293.15,0.0,0.0,291.23,0.94,0.66,0.59,297.21,297.15,293.15,0.0,0.0,291.23,0.8,0.42,0.4,297.19,297.15,293.15,0.0,0.0,291.23,0.78,0.39,0.27,297.18,297.15,293.15,0.0,0.0,291.23,0.73,0.31,0.3,296.77,297.15,293.15,0.0,0.0,291.23,0.72,0.3,1.37,291.23,291.15,298.62,297.53,298.06,297.22,291.23,1.0,0.69,0.6,0.6,0.4,0.6,3.53,2.11,1.42,1.32,0.74,0.74,0.0,241.69,242.08,56037.9,0.0,3962.49,1.0,284.32,290.12,300.53,303.53,293.15,293.15,283.15,17687.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10483.99,0.0,557.66,2275.33,0.0,1783.24,0.66,1.0,0.0,3.0,1.0,0.0
18261300.0,297.28,297.15,293.15,0.0,0.0,291.25,0.94,0.68,0.62,297.22,297.15,293.15,0.0,0.0,291.25,0.81,0.43,0.41,297.19,297.15,293.15,0.0,0.0,291.25,0.78,0.39,0.28,297.19,297.15,293.15,0.0,0.0,291.25,0.73,0.32,0.3,296.78,297.15,293.15,0.0,0.0,291.25,0.72,0.3,1.37,291.25,291.15,298.7,297.55,298.1,297.23,291.25,1.0,0.7,0.6,0.6,0.4,0.6,3.58,2.13,1.46,1.32,0.75,0.75,0.0,248.97,249.4,56758.16,0.0,4143.11,1.0,284.33,290.12,300.56,303.6,293.15,293.15,283.15,17644.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10573.98,0.0,574.7,2275.33,0.0,1807.21,0.67,1.0,0.0,3.0,1.0,0.0
18261600.0,297.28,297.15,293.15,0.0,0.0,291.26,0.95,0.71,0.64,297.22,297.15,293.15,0.0,0.0,291.26,0.81,0.44,0.42,297.19,297.15,293.15,0.0,0.0,291.26,0.78,0.4,0.28,297.19,297.15,293.15,0.0,0.0,291.26,0.73,0.32,0.31,296.79,297.15,293.15,0.0,0.0,291.26,0.72,0.3,1.38,291.26,291.15,298.79,297.58,298.15,297.23,291.26,1.0,0.71,0.59,0.59,0.41,0.59,3.64,2.14,1.5,1.32,0.75,0.75,0.0,257.28,257.75,57534.9,0.0,4344.03,1.0,284.33,290.11,300.59,303.66,293.15,293.15,283.15,17608.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10672.15,0.0,594.08,2275.33,0.0,1833.16,0.68,1.0,0.0,3.0,1.0,0.0
18261900.0,297.28,297.15,293.15,0.0,0.0,291.28,0.95,0.73,0.66,297.23,297.15,293.15,0.0,0.0,291.28,0.81,0.46,0.44,297.2,297.15,293.15,0.0,0.0,291.28,0.78,0.41,0.29,297.2,297.15,293.15,0.0,0.0,291.28,0.73,0.33,0.32,296.8,297.15,293.15,0.0,0.0,291.28,0.71,0.3,1.38,291.28,291.15,298.88,297.61,298.19,297.23,291.28,1.0,0.72,0.59,0.59,0.41,0.59,3.7,2.16,1.54,1.32,0.76,0.76,0.0,266.46,266.96,58356.26,0.0,4563.01,1.0,284.33,290.11,300.62,303.73,293.15,293.15,283.15,17579.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10777.38,0.0,615.62,2275.33,0.0,1860.45,0.69,1.0,0.0,3.0,1.0,0.0
18262200.0,297.27,297.15,293.15,0.0,0.0,291.29,0.96,0.75,0.67,297.23,297.15,293.15,0.0,0.0,291.29,0.82,0.47,0.45,297.2,297.15,293.15,0.0,0.0,291.29,0.78,0.42,0.3,297.2,297.15,293.15,0.0,0.0,291.29,0.74,0.34,0.33,296.81,297.15,293.15,0.0,0.0,291.29,0.71,0.3,1.38,291.29,291.15,298.96,297.64,298.24,297.23,291.29,1.0,0.73,0.58,0.58,0.42,0.58,3.76,2.17,1.59,1.32,0.77,0.77,0.0,276.34,276.85,59210.21,0.0,4797.61,1.0,284.33,290.1,300.65,303.81,293.15,293.15,283.15,17555.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10888.49,0.0,639.09,2275.33,0.0,1888.37,0.7,1.0,0.0,3.0,1.0,0.0
18262500.0,297.27,297.15,293.15,0.0,0.0,291.29,0.96,0.77,0.69,297.24,297.15,293.15,0.0,0.0,291.29,0.82,0.49,0.46,297.2,297.15,293.15,0.0,0.0,291.29,0.79,0.43,0.3,297.21,297.15,293.15,0.0,0.0,291.29,0.74,0.35,0.34,296.82,297.15,293.15,0.0,0.0,291.29,0.7,0.3,1.38,291.29,291.15,299.06,297.67,298.28,297.23,291.29,1.0,0.74,0.58,0.58,0.42,0.58,3.82,2.18,1.64,1.32,0.78,0.78,0.0,286.76,287.28,60087.73,0.0,5045.92,1.0,284.33,290.09,300.68,303.89,293.15,293.15,283.15,17537.34,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11004.57,0.0,664.29,2275.33,0.0,1916.41,0.71,1.0,0.0,3.0,1.0,0.0
18262800.0,297.27,297.15,293.15,0.0,0.0,291.3,0.96,0.79,0.71,297.24,297.15,293.15,0.0,0.0,291.3,0.82,0.5,0.48,297.2,297.15,293.15,0.0,0.0,291.3,0.79,0.44,0.31,297.21,297.15,293.15,0.0,0.0,291.3,0.74,0.36,0.35,296.83,297.15,293.15,0.0,0.0,291.3,0.7,0.3,1.38,291.3,291.15,299.15,297.71,298.32,297.24,291.3,1.0,0.76,0.57,0.57,0.43,0.57,3.88,2.19,1.69,1.32,0.78,0.78,0.0,297.62,298.14,60981.34,0.0,5306.22,1.0,284.34,290.08,300.72,303.97,293.15,293.15,283.15,17523.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.54,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11124.88,0.0,691.06,2275.33,0.0,1944.13,0.72,1.0,0.0,3.0,1.0,0.0
18263100.0,297.26,297.15,293.15,0.0,0.0,291.31,0.96,0.81,0.73,297.24,297.15,293.15,0.0,0.0,291.31,0.83,0.52,0.49,297.2,297.15,293.15,0.0,0.0,291.31,0.79,0.44,0.31,297.2,297.15,293.15,0.0,0.0,291.31,0.74,0.37,0.36,296.83,297.15,293.15,0.0,0.0,291.31,0.69,0.3,1.38,291.31,291.15,299.25,297.75,298.36,297.23,291.31,1.0,0.77,0.57,0.57,0.43,0.57,3.94,2.2,1.74,1.31,0.79,0.79,0.0,308.79,309.3,61860.09,0.0,5569.21,1.0,284.34,290.07,300.75,304.05,293.15,293.15,283.15,17520.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11246.01,0.0,718.95,2275.33,0.0,1970.91,0.73,1.0,0.0,3.0,1.0,0.0
18263400.0,297.25,297.15,293.15,0.0,0.0,291.31,0.96,0.83,0.75,297.23,297.15,293.15,0.0,0.0,291.31,0.83,0.53,0.51,297.19,297.15,293.15,0.0,0.0,291.31,0.78,0.45,0.32,297.2,297.15,293.15,0.0,0.0,291.31,0.74,0.38,0.37,296.83,297.15,293.15,0.0,0.0,291.31,0.69,0.3,1.38,291.31,291.15,299.34,297.79,298.4,297.22,291.31,1.0,0.78,0.56,0.56,0.44,0.56,3.99,2.21,1.79,1.31,0.8,0.8,0.0,320.11,320.59,62692.4,0.0,5824.3,1.0,284.34,290.06,300.79,304.13,293.15,293.15,283.15,17532.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.62,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11363.74,0.0,747.14,2275.33,0.0,1995.54,0.73,1.0,0.0,3.0,1.0,0.0
18263700.0,297.24,297.15,293.15,0.0,0.0,291.31,0.96,0.85,0.76,297.23,297.15,293.15,0.0,0.0,291.31,0.83,0.55,0.52,297.19,297.15,293.15,0.0,0.0,291.31,0.78,0.46,0.32,297.19,297.15,293.15,0.0,0.0,291.31,0.74,0.39,0.37,296.82,297.15,293.15,0.0,0.0,291.31,0.68,0.3,1.39,291.31,291.15,299.44,297.82,298.43,297.22,291.31,1.0,0.79,0.56,0.56,0.44,0.56,4.04,2.21,1.84,1.3,0.81,0.81,0.0,331.41,331.86,63468.84,0.0,6067.9,1.0,284.34,290.04,300.83,304.21,293.15,293.15,283.15,17551.24,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.66,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11476.52,0.0,775.0,2275.33,0.0,2017.39,0.74,1.0,0.0,3.0,1.0,0.0
18264000.0,297.23,297.15,293.15,0.0,0.0,291.3,0.96,0.86,0.77,297.22,297.15,293.15,0.0,0.0,291.3,0.83,0.56,0.53,297.18,297.15,293.15,0.0,0.0,291.3,0.78,0.46,0.33,297.19,297.15,293.15,0.0,0.0,291.3,0.74,0.39,0.38,296.82,297.15,293.15,0.0,0.0,291.3,0.68,0.3,1.39,291.3,291.15,299.54,297.86,298.47,297.21,291.3,1.0,0.8,0.55,0.55,0.45,0.55,4.09,2.21,1.88,1.29,0.81,0.81,0.0,342.59,343.01,64190.36,0.0,6300.06,1.0,284.34,290.03,300.87,304.28,293.15,293.15,283.15,17573.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.7,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11584.06,0.0,802.19,2275.33,0.0,2036.44,0.75,1.0,0.0,3.0,1.0,0.0
18264300.0,297.22,297.15,293.15,0.0,0.0,291.3,0.96,0.87,0.79,297.22,297.15,293.15,0.0,0.0,291.3,0.83,0.57,0.55,297.17,297.15,293.15,0.0,0.0,291.3,0.78,0.47,0.33,297.18,297.15,293.15,0.0,0.0,291.3,0.74,0.4,0.39,296.82,297.15,293.15,0.0,0.0,291.3,0.68,0.3,1.39,291.3,291.15,299.64,297.9,298.51,297.2,291.3,1.0,0.81,0.55,0.55,0.45,0.55,4.13,2.2,1.93,1.28,0.82,0.82,0.0,353.56,353.96,64858.73,0.0,6520.76,1.0,284.34,290.01,300.91,304.36,293.15,293.15,283.15,17596.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.73,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11686.23,0.0,828.52,2275.33,0.0,2052.93,0.76,1.0,0.0,3.0,1.0,0.0
18264600.0,297.21,297.15,293.15,0.0,0.0,291.29,0.96,0.88,0.8,297.22,297.15,293.15,0.0,0.0,291.29,0.83,0.58,0.56,297.17,297.15,293.15,0.0,0.0,291.29,0.78,0.47,0.33,297.18,297.15,293.15,0.0,0.0,291.29,0.74,0.4,0.39,296.81,297.15,293.15,0.0,0.0,291.29,0.67,0.3,1.39,291.29,291.15,299.75,297.94,298.55,297.2,291.29,1.0,0.82,0.55,0.55,0.45,0.55,4.17,2.2,1.97,1.26,0.83,0.83,0.0,364.27,364.63,65476.93,0.0,6730.1,1.0,284.34,290.0,300.95,304.43,293.15,293.15,283.15,17619.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11783.08,0.0,853.87,2275.33,0.0,2067.09,0.77,1.0,0.0,3.0,1.0,0.0
18264900.0,297.21,297.15,293.15,0.0,0.0,291.29,0.96,0.89,0.8,297.22,297.15,293.15,0.0,0.0,291.29,0.83,0.6,0.57,297.17,297.15,293.15,0.0,0.0,291.29,0.77,0.47,0.34,297.17,297.15,293.15,0.0,0.0,291.29,0.74,0.41,0.39,296.81,297.15,293.15,0.0,0.0,291.29,0.67,0.3,1.39,291.29,291.15,299.85,297.98,298.58,297.19,291.29,1.0,0.83,0.54,0.54,0.46,0.54,4.2,2.19,2.01,1.25,0.83,0.83,0.0,374.64,374.99,66048.3,0.0,6928.3,1.0,284.34,289.98,300.99,304.5,293.15,293.15,283.15,17642.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.8,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11874.73,0.0,878.18,2275.33,0.0,2079.19,0.78,1.0,0.0,3.0,1.0,0.0
18265200.0,297.2,297.15,293.15,0.0,0.0,291.28,0.96,0.9,0.81,297.21,297.15,293.15,0.0,0.0,291.28,0.83,0.61,0.58,297.16,297.15,293.15,0.0,0.0,291.28,0.77,0.47,0.34,297.17,297.15,293.15,0.0,0.0,291.28,0.74,0.41,0.4,296.81,297.15,293.15,0.0,0.0,291.28,0.66,0.3,1.39,291.28,291.15,299.95,298.02,298.62,297.19,291.28,1.0,0.84,0.54,0.54,0.46,0.54,4.23,2.19,2.04,1.24,0.84,0.84,0.0,384.65,384.96,66576.42,0.0,7115.72,1.0,284.34,289.97,301.03,304.57,293.15,293.15,283.15,17664.78,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.82,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11961.39,0.0,901.41,2275.33,0.0,2089.48,0.78,1.0,0.0,3.0,1.0,0.0
18265500.0,297.19,297.15,293.15,0.0,0.0,291.27,0.95,0.91,0.82,297.21,297.15,293.15,0.0,0.0,291.27,0.83,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.27,0.77,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.27,0.74,0.41,0.4,296.8,297.15,293.15,0.0,0.0,291.27,0.66,0.3,1.4,291.27,291.15,300.05,298.06,298.66,297.19,291.27,1.0,0.85,0.53,0.53,0.47,0.53,4.26,2.18,2.08,1.22,0.85,0.85,0.0,394.23,394.53,67063.98,0.0,7292.4,1.0,284.34,289.96,301.06,304.63,293.15,293.15,283.15,17685.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12043.13,0.0,923.55,2275.33,0.0,2098.19,0.79,1.0,0.0,3.0,1.0,0.0
18265800.0,297.18,297.15,293.15,0.0,0.0,291.27,0.95,0.91,0.82,297.21,297.15,293.15,0.0,0.0,291.27,0.84,0.63,0.6,297.16,297.15,293.15,0.0,0.0,291.27,0.77,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.27,0.73,0.42,0.4,296.8,297.15,293.15,0.0,0.0,291.27,0.66,0.3,1.4,291.27,291.15,300.15,298.1,298.69,297.18,291.27,1.0,0.85,0.53,0.53,0.47,0.53,4.29,2.17,2.11,1.21,0.85,0.85,0.0,403.37,403.64,67513.86,0.0,7458.54,1.0,284.34,289.94,301.1,304.7,293.15,293.15,283.15,17705.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12120.13,0.0,944.61,2275.33,0.0,2105.56,0.8,1.0,0.0,3.0,1.0,0.0
18266100.0,297.18,297.15,293.15,0.0,0.0,291.26,0.95,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.26,0.84,0.64,0.61,297.16,297.15,293.15,0.0,0.0,291.26,0.76,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.26,0.73,0.42,0.41,296.8,297.15,293.15,0.0,0.0,291.26,0.66,0.3,1.4,291.26,291.15,300.25,298.14,298.73,297.18,291.26,1.0,0.86,0.53,0.53,0.47,0.53,4.31,2.17,2.14,1.2,0.86,0.86,0.0,409.97,410.0,67923.95,0.0,7596.06,1.0,284.33,289.93,301.14,304.75,293.15,293.15,283.15,17726.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12192.05,0.0,964.57,2275.33,0.0,2111.75,0.8,1.0,0.0,3.0,1.0,0.0
18266400.0,297.17,297.15,293.15,0.0,0.0,291.25,0.95,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.25,0.84,0.65,0.62,297.15,297.15,293.15,0.0,0.0,291.25,0.76,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.25,0.74,0.42,0.41,296.79,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.4,291.25,291.15,300.35,298.17,298.76,297.18,291.25,1.0,0.86,0.52,0.52,0.48,0.52,4.33,2.16,2.17,1.18,0.86,0.86,0.0,409.91,410.0,68283.02,0.0,7668.27,1.0,284.33,289.92,301.17,304.81,293.15,293.15,283.15,17750.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.92,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12257.05,0.0,983.13,2275.33,0.0,2116.41,0.81,1.0,0.0,3.0,1.0,0.0
18266700.0,297.16,297.15,293.15,0.0,0.0,291.25,0.95,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.25,0.85,0.66,0.63,297.15,297.15,293.15,0.0,0.0,291.25,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.25,0.74,0.42,0.41,296.79,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.4,291.25,291.15,300.44,298.2,298.8,297.17,291.25,1.0,0.86,0.52,0.52,0.48,0.52,4.34,2.15,2.2,1.17,0.87,0.87,0.0,409.92,410.0,68596.94,0.0,7735.03,1.0,284.33,289.91,301.21,304.86,293.15,293.15,283.15,17773.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12314.98,0.0,1000.18,2275.33,0.0,2121.13,0.81,1.0,0.0,3.0,1.0,0.0
18267000.0,297.16,297.15,293.15,0.0,0.0,291.24,0.95,0.93,0.83,297.21,297.15,293.15,0.0,0.0,291.24,0.85,0.67,0.64,297.15,297.15,293.15,0.0,0.0,291.24,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.24,0.74,0.43,0.41,296.79,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.4,291.24,291.15,300.53,298.23,298.83,297.17,291.24,1.0,0.86,0.52,0.52,0.48,0.52,4.36,2.14,2.22,1.16,0.87,0.87,0.0,409.92,410.0,68852.63,0.0,7795.6,1.0,284.33,289.89,301.23,304.9,293.15,293.15,283.15,17798.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12362.82,0.0,1015.5,2275.33,0.0,2125.84,0.82,1.0,0.0,3.0,1.0,0.0
18267300.0,297.15,297.15,293.15,0.0,0.0,291.23,0.95,0.93,0.83,297.21,297.15,293.15,0.0,0.0,291.23,0.86,0.68,0.65,297.15,297.15,293.15,0.0,0.0,291.23,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.23,0.74,0.43,0.41,296.78,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.4,291.23,291.15,300.61,298.25,298.85,297.17,291.23,1.0,0.87,0.51,0.51,0.49,0.51,4.37,2.13,2.24,1.15,0.87,0.87,0.0,409.93,410.0,69055.13,0.0,7850.39,1.0,284.33,289.88,301.25,304.93,293.15,293.15,283.15,17824.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12401.4,0.0,1029.12,2275.33,0.0,2130.42,0.82,1.0,0.0,3.0,1.0,0.0
18267600.0,297.14,297.15,293.15,0.0,0.0,291.22,0.95,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.22,0.86,0.69,0.66,297.15,297.15,293.15,0.0,0.0,291.22,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.22,0.74,0.43,0.42,296.78,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,300.69,298.26,298.88,297.17,291.22,1.0,0.87,0.51,0.51,0.49,0.51,4.39,2.12,2.26,1.14,0.87,0.87,0.0,409.94,410.0,69201.77,0.0,7898.76,1.0,284.33,289.86,301.26,304.95,293.15,293.15,283.15,17850.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12430.21,0.0,1040.78,2275.33,0.0,2134.27,0.82,1.0,0.0,3.0,1.0,0.0
18267900.0,297.14,297.15,293.15,0.0,0.0,291.21,0.95,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.21,0.87,0.7,0.67,297.15,297.15,293.15,0.0,0.0,291.21,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.21,0.74,0.43,0.42,296.78,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,300.76,298.27,298.9,297.16,291.21,1.0,0.87,0.51,0.51,0.49,0.51,4.4,2.12,2.28,1.13,0.88,0.88,0.0,409.95,410.0,69299.15,0.0,7941.28,1.0,284.33,289.85,301.27,304.96,293.15,293.15,283.15,17877.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12450.37,0.0,1050.59,2275.33,0.0,2137.78,0.83,1.0,0.0,3.0,1.0,0.0
18268200.0,297.13,297.15,293.15,0.0,0.0,291.2,0.95,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.2,0.87,0.71,0.68,297.15,297.15,293.15,0.0,0.0,291.2,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.2,0.74,0.43,0.42,296.78,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,300.83,298.27,298.92,297.16,291.2,1.0,0.87,0.51,0.51,0.49,0.51,4.41,2.11,2.3,1.12,0.88,0.88,0.0,409.96,410.0,69347.54,0.0,7977.79,1.0,284.33,289.84,301.27,304.97,293.15,293.15,283.15,17902.78,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.01,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12461.9,0.0,1058.45,2275.33,0.0,2140.64,0.83,1.0,0.0,3.0,1.0,0.0
18268500.0,297.13,297.15,293.15,0.0,0.0,291.19,0.95,0.91,0.83,297.21,297.15,293.15,0.0,0.0,291.19,0.87,0.72,0.69,297.15,297.15,293.15,0.0,0.0,291.19,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.19,0.74,0.43,0.42,296.77,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,300.89,298.27,298.94,297.16,291.19,1.0,0.87,0.51,0.51,0.49,0.51,4.41,2.1,2.31,1.11,0.88,0.88,0.0,409.96,410.0,69352.39,0.0,8008.85,1.0,284.32,289.82,301.27,304.97,293.15,293.15,283.15,17927.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12465.69,0.0,1064.46,2275.33,0.0,2143.01,0.83,1.0,0.0,3.0,1.0,0.0
18268800.0,297.12,297.15,293.15,0.0,0.0,291.18,0.95,0.91,0.82,297.21,297.15,293.15,0.0,0.0,291.18,0.88,0.73,0.7,297.15,297.15,293.15,0.0,0.0,291.18,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.18,0.74,0.44,0.42,296.77,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,300.95,298.26,298.96,297.16,291.18,1.0,0.87,0.5,0.5,0.5,0.5,4.42,2.1,2.32,1.1,0.88,0.88,0.0,409.97,410.0,69316.26,0.0,8034.78,1.0,284.32,289.81,301.26,304.96,293.15,293.15,283.15,17950.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12462.19,0.0,1068.62,2275.33,0.0,2144.77,0.83,1.0,0.0,3.0,1.0,0.0
18269100.0,297.12,297.15,293.15,0.0,0.0,291.17,0.95,0.9,0.82,297.2,297.15,293.15,0.0,0.0,291.17,0.88,0.74,0.71,297.15,297.15,293.15,0.0,0.0,291.17,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.17,0.74,0.44,0.42,296.77,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,301.0,298.25,298.98,297.16,291.17,1.0,0.87,0.5,0.5,0.5,0.5,4.42,2.09,2.34,1.09,0.88,0.88,0.0,409.97,410.0,69246.31,0.0,8056.6,1.0,284.32,289.8,301.25,304.95,293.15,293.15,283.15,17972.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12452.61,0.0,1071.16,2275.33,0.0,2146.2,0.83,1.0,0.0,3.0,1.0,0.0
18269400.0,297.11,297.15,293.15,0.0,0.0,291.16,0.94,0.9,0.81,297.2,297.15,293.15,0.0,0.0,291.16,0.89,0.75,0.72,297.15,297.15,293.15,0.0,0.0,291.16,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.16,0.75,0.44,0.42,296.77,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,301.05,298.24,298.99,297.15,291.16,1.0,0.87,0.5,0.5,0.5,0.5,4.43,2.08,2.35,1.08,0.88,0.88,0.0,409.98,410.0,69144.6,0.0,8074.69,1.0,284.32,289.79,301.24,304.93,293.15,293.15,283.15,17991.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12437.27,0.0,1072.05,2275.33,0.0,2147.05,0.83,1.0,0.0,3.0,1.0,0.0
18269700.0,297.11,297.15,293.15,0.0,0.0,291.15,0.94,0.89,0.8,297.2,297.15,293.15,0.0,0.0,291.15,0.89,0.76,0.72,297.15,297.15,293.15,0.0,0.0,291.15,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.15,0.75,0.44,0.42,296.76,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,301.1,298.22,299.01,297.15,291.15,1.0,0.87,0.5,0.5,0.5,0.5,4.43,2.08,2.36,1.08,0.88,0.88,0.0,409.98,410.0,69017.24,0.0,8089.98,1.0,284.32,289.78,301.22,304.91,293.15,293.15,283.15,18009.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12417.24,0.0,1071.53,2275.33,0.0,2147.47,0.83,1.0,0.0,3.0,1.0,0.0
18270000.0,297.11,297.15,293.15,0.0,0.0,291.14,0.94,0.88,0.8,297.2,297.15,293.15,0.0,0.0,291.14,0.89,0.77,0.73,297.15,297.15,293.15,0.0,0.0,291.14,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.14,0.75,0.44,0.43,296.76,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,301.15,298.21,299.02,297.15,291.14,1.0,0.87,0.5,0.5,0.5,0.5,4.44,2.07,2.36,1.07,0.88,0.88,0.0,409.98,410.0,68862.45,0.0,8102.95,1.0,284.32,289.77,301.2,304.88,293.15,293.15,283.15,18026.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12392.11,0.0,1069.66,2275.33,0.0,2146.79,0.83,1.0,0.0,3.0,1.0,0.0
18270300.0,297.1,297.15,293.15,0.0,0.0,291.13,0.94,0.87,0.79,297.2,297.15,293.15,0.0,0.0,291.13,0.9,0.78,0.74,297.15,297.15,293.15,0.0,0.0,291.13,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.13,0.75,0.44,0.43,296.76,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,301.12,298.16,299.0,297.15,291.13,1.0,0.87,0.5,0.5,0.5,0.5,4.44,2.07,2.37,1.06,0.88,0.88,0.0,409.99,410.0,68600.48,0.0,8113.69,1.0,284.31,289.75,301.17,304.83,293.15,293.15,283.15,18067.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12346.58,0.0,1065.85,2275.33,0.0,2157.86,0.83,1.0,0.0,3.0,1.0,0.0
18270600.0,297.1,297.15,293.15,0.0,0.0,291.1,0.93,0.86,0.78,297.2,297.15,293.15,0.0,0.0,291.1,0.9,0.79,0.75,297.15,297.15,293.15,0.0,0.0,291.1,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.1,0.75,0.44,0.43,296.75,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,300.95,298.07,298.92,297.15,291.1,1.0,0.87,0.5,0.5,0.5,0.5,4.44,2.06,2.38,1.06,0.87,0.87,0.0,410.0,410.0,68083.48,0.0,8117.1,1.0,284.31,289.73,301.08,304.72,293.15,293.15,283.15,18156.59,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12250.76,0.0,1056.08,2275.33,0.0,2174.95,0.83,1.0,0.0,3.0,1.0,0.0
18270900.0,297.09,297.15,293.15,0.0,0.0,291.06,0.93,0.85,0.77,297.19,297.15,293.15,0.0,0.0,291.06,0.9,0.79,0.76,297.14,297.15,293.15,0.0,0.0,291.06,0.77,0.48,0.34,297.15,297.15,293.15,0.0,0.0,291.06,0.75,0.44,0.43,296.75,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,300.68,297.95,298.79,297.14,291.06,1.0,0.87,0.5,0.5,0.5,0.5,4.44,2.06,2.38,1.05,0.86,0.86,0.0,410.02,410.0,67306.43,0.0,8106.71,1.0,284.3,289.7,300.95,304.56,293.15,293.15,283.15,18274.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12107.94,0.0,1038.12,2275.33,0.0,2191.89,0.82,1.0,0.0,3.0,1.0,0.0
18271200.0,297.08,297.15,293.15,0.0,0.0,291.01,0.92,0.84,0.76,297.19,297.15,293.15,0.0,0.0,291.01,0.9,0.8,0.76,297.14,297.15,293.15,0.0,0.0,291.01,0.76,0.47,0.34,297.15,297.15,293.15,0.0,0.0,291.01,0.75,0.44,0.43,296.74,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,300.33,297.79,298.62,297.14,291.01,1.0,0.87,0.5,0.5,0.5,0.5,4.43,2.05,2.38,1.05,0.85,0.85,0.0,410.04,410.0,66270.8,0.0,8078.23,1.0,284.29,289.67,300.8,304.36,293.15,293.15,283.15,18408.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.94,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11921.72,0.0,1010.66,2275.33,0.0,2205.21,0.82,1.0,0.0,3.0,1.0,0.0
18271500.0,297.07,297.15,293.15,0.0,0.0,290.97,0.92,0.83,0.75,297.18,297.15,293.15,0.0,0.0,290.97,0.91,0.81,0.77,297.13,297.15,293.15,0.0,0.0,290.97,0.76,0.47,0.34,297.14,297.15,293.15,0.0,0.0,290.97,0.75,0.44,0.43,296.73,297.15,293.15,0.0,0.0,290.97,0.66,0.3,1.4,290.97,291.15,299.92,297.62,298.43,297.13,290.97,1.0,0.87,0.5,0.5,0.5,0.5,4.42,2.04,2.38,1.04,0.84,0.84,0.0,410.07,410.0,65001.84,0.0,8030.94,1.0,284.29,289.65,300.62,304.12,293.15,293.15,283.15,18546.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.9,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11699.61,0.0,973.63,2275.33,0.0,2212.55,0.81,1.0,0.0,3.0,1.0,0.0
18271800.0,297.07,297.15,293.15,0.0,0.0,290.93,0.91,0.81,0.74,297.17,297.15,293.15,0.0,0.0,290.93,0.91,0.81,0.77,297.13,297.15,293.15,0.0,0.0,290.93,0.76,0.47,0.33,297.14,297.15,293.15,0.0,0.0,290.93,0.75,0.44,0.43,296.72,297.15,293.15,0.0,0.0,290.93,0.66,0.3,1.4,290.93,291.15,299.5,297.43,298.23,297.13,290.93,1.0,0.87,0.5,0.5,0.5,0.5,4.4,2.03,2.37,1.04,0.83,0.83,0.0,410.09,410.0,63547.53,0.0,7967.45,1.0,284.28,289.62,300.43,303.85,293.15,293.15,283.15,18673.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.84,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11452.55,0.0,928.3,2275.33,0.0,2211.95,0.79,1.0,0.0,3.0,1.0,0.0
18272100.0,297.07,297.15,293.15,0.0,0.0,290.9,0.9,0.8,0.72,297.17,297.15,293.15,0.0,0.0,290.9,0.91,0.81,0.77,297.13,297.15,293.15,0.0,0.0,290.9,0.76,0.46,0.33,297.13,297.15,293.15,0.0,0.0,290.9,0.74,0.44,0.42,296.72,297.15,293.15,0.0,0.0,290.9,0.66,0.3,1.4,290.9,291.15,299.09,297.24,298.03,297.12,290.9,1.0,0.87,0.5,0.5,0.5,0.5,4.38,2.02,2.36,1.03,0.81,0.81,0.0,410.1,410.0,61975.25,0.0,7892.71,1.0,284.27,289.61,300.24,303.58,293.15,293.15,283.15,18774.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11193.83,0.0,876.94,2275.33,0.0,2201.31,0.78,1.0,0.0,3.0,1.0,0.0
18272400.0,297.07,297.15,293.15,0.0,0.0,290.88,0.9,0.78,0.71,297.16,297.15,293.15,0.0,0.0,290.88,0.91,0.81,0.78,297.13,297.15,293.15,0.0,0.0,290.88,0.76,0.46,0.33,297.13,297.15,293.15,0.0,0.0,290.88,0.74,0.43,0.42,296.71,297.15,293.15,0.0,0.0,290.88,0.66,0.3,1.4,290.88,291.15,298.71,297.06,297.86,297.12,290.88,1.0,0.86,0.5,0.5,0.5,0.5,4.36,2.02,2.35,1.03,0.8,0.8,0.0,410.1,410.0,60376.43,0.0,7813.49,1.0,284.26,289.6,300.06,303.31,293.15,293.15,283.15,18833.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.7,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10939.53,0.0,822.89,2275.33,0.0,2179.52,0.76,1.0,0.0,3.0,1.0,0.0
18272700.0,297.07,297.15,293.15,0.0,0.0,290.88,0.89,0.77,0.7,297.16,297.15,293.15,0.0,0.0,290.88,0.91,0.82,0.78,297.13,297.15,293.15,0.0,0.0,290.88,0.75,0.46,0.33,297.13,297.15,293.15,0.0,0.0,290.88,0.74,0.43,0.42,296.71,297.15,293.15,0.0,0.0,290.88,0.66,0.3,1.4,290.88,291.15,298.4,296.91,297.72,297.12,290.88,1.0,0.86,0.5,0.5,0.5,0.5,4.34,2.01,2.33,1.02,0.78,0.78,0.0,410.09,410.0,58856.81,0.0,7737.11,1.0,284.26,289.61,299.9,303.07,293.15,293.15,283.15,18836.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10706.48,0.0,769.91,2275.33,0.0,2146.2,0.74,1.0,0.0,3.0,1.0,0.0
18273000.0,297.07,297.15,293.15,0.0,0.0,290.89,0.89,0.76,0.69,297.16,297.15,293.15,0.0,0.0,290.89,0.91,0.82,0.78,297.13,297.15,293.15,0.0,0.0,290.89,0.75,0.45,0.32,297.14,297.15,293.15,0.0,0.0,290.89,0.74,0.43,0.42,296.71,297.15,293.15,0.0,0.0,290.89,0.66,0.3,1.4,290.89,291.15,298.18,296.79,297.62,297.13,290.89,1.0,0.86,0.5,0.5,0.5,0.5,4.33,2.0,2.32,1.02,0.77,0.77,0.0,410.08,410.0,57534.97,0.0,7670.86,1.0,284.26,289.63,299.78,302.88,293.15,293.15,283.15,18773.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.56,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10512.1,0.0,721.78,2275.33,0.0,2102.72,0.72,1.0,0.0,3.0,1.0,0.0
18273300.0,297.08,297.15,293.15,0.0,0.0,290.92,0.88,0.75,0.68,297.17,297.15,293.15,0.0,0.0,290.92,0.91,0.82,0.78,297.14,297.15,293.15,0.0,0.0,290.92,0.75,0.45,0.32,297.14,297.15,293.15,0.0,0.0,290.92,0.74,0.43,0.41,296.71,297.15,293.15,0.0,0.0,290.92,0.66,0.3,1.4,290.92,291.15,298.09,296.73,297.58,297.13,290.92,1.0,0.86,0.5,0.5,0.5,0.5,4.32,2.0,2.31,1.02,0.76,0.76,0.0,410.05,410.0,56531.1,0.0,7621.25,1.0,284.26,289.66,299.72,302.76,293.15,293.15,283.15,18642.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.5,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10372.52,0.0,681.77,2275.33,0.0,2051.35,0.71,1.0,0.0,3.0,1.0,0.0
18273600.0,297.1,297.15,293.15,0.0,0.0,290.97,0.88,0.74,0.67,297.18,297.15,293.15,0.0,0.0,290.97,0.91,0.83,0.79,297.14,297.15,293.15,0.0,0.0,290.97,0.75,0.45,0.32,297.15,297.15,293.15,0.0,0.0,290.97,0.74,0.43,0.41,296.72,297.15,293.15,0.0,0.0,290.97,0.66,0.3,1.4,290.97,291.15,298.15,296.74,297.61,297.14,290.97,1.0,0.86,0.5,0.5,0.5,0.5,4.31,2.0,2.31,1.02,0.76,0.76,0.0,410.02,410.0,55966.13,0.0,7594.94,1.0,284.26,289.7,299.73,302.72,293.15,293.15,283.15,18446.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10303.34,0.0,652.83,2275.33,0.0,1996.6,0.7,1.0,0.0,3.0,1.0,0.0
18273900.0,297.1,297.15,293.15,0.0,0.0,291.03,0.87,0.73,0.66,297.18,297.15,293.15,0.0,0.0,291.03,0.91,0.83,0.79,297.14,297.15,293.15,0.0,0.0,291.03,0.75,0.45,0.32,297.15,297.15,293.15,0.0,0.0,291.03,0.74,0.43,0.41,296.71,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,298.32,296.8,297.69,297.14,291.03,1.0,0.86,0.5,0.5,0.5,0.5,4.3,2.0,2.3,1.02,0.76,0.76,0.0,410.02,410.0,55804.16,0.0,7575.16,1.0,284.27,289.74,299.79,302.77,293.15,293.15,283.15,18248.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.44,3.02,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10298.18,0.0,635.77,2275.33,0.0,1952.93,0.69,1.0,0.0,3.0,1.0,0.0
18274200.0,297.11,297.15,293.15,0.0,0.0,291.08,0.87,0.72,0.65,297.19,297.15,293.15,0.0,0.0,291.08,0.92,0.84,0.8,297.15,297.15,293.15,0.0,0.0,291.08,0.75,0.45,0.32,297.16,297.15,293.15,0.0,0.0,291.08,0.74,0.43,0.41,296.72,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,298.52,296.9,297.79,297.15,291.08,1.0,0.86,0.5,0.5,0.5,0.5,4.31,2.0,2.3,1.03,0.76,0.76,0.0,409.98,410.0,55990.39,0.0,7579.6,1.0,284.28,289.79,299.89,302.88,293.15,293.15,283.15,18064.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10341.02,0.0,629.0,2275.33,0.0,1924.13,0.69,1.0,0.0,3.0,1.0,0.0
18274500.0,297.13,297.15,293.15,0.0,0.0,291.14,0.87,0.72,0.65,297.19,297.15,293.15,0.0,0.0,291.14,0.92,0.85,0.8,297.16,297.15,293.15,0.0,0.0,291.14,0.75,0.45,0.32,297.17,297.15,293.15,0.0,0.0,291.14,0.74,0.43,0.42,296.72,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,298.76,297.01,297.91,297.16,291.14,1.0,0.86,0.5,0.5,0.5,0.5,4.31,2.01,2.31,1.03,0.76,0.76,0.0,409.94,410.0,56491.13,0.0,7612.6,1.0,284.28,289.83,300.01,303.02,293.15,293.15,283.15,17896.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.44,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10427.12,0.0,631.6,2275.33,0.0,1906.84,0.69,1.0,0.0,3.0,1.0,0.0
18274800.0,297.14,297.15,293.15,0.0,0.0,291.19,0.87,0.71,0.65,297.2,297.15,293.15,0.0,0.0,291.19,0.92,0.85,0.81,297.17,297.15,293.15,0.0,0.0,291.19,0.75,0.45,0.32,297.17,297.15,293.15,0.0,0.0,291.19,0.74,0.43,0.42,296.73,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,299.02,297.15,298.03,297.17,291.19,1.0,0.86,0.5,0.5,0.5,0.5,4.33,2.01,2.32,1.03,0.77,0.77,0.0,409.91,410.0,57262.84,0.0,7670.89,1.0,284.29,289.86,300.15,303.19,293.15,293.15,283.15,17747.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.46,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10550.98,0.0,642.73,2275.33,0.0,1899.84,0.7,1.0,0.0,3.0,1.0,0.0
18275100.0,297.15,297.15,293.15,0.0,0.0,291.23,0.87,0.71,0.65,297.2,297.15,293.15,0.0,0.0,291.23,0.93,0.86,0.82,297.18,297.15,293.15,0.0,0.0,291.23,0.75,0.46,0.33,297.18,297.15,293.15,0.0,0.0,291.23,0.74,0.44,0.43,296.74,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.4,291.23,291.15,299.3,297.3,298.16,297.18,291.23,1.0,0.86,0.5,0.5,0.5,0.5,4.35,2.02,2.33,1.03,0.77,0.77,0.0,409.89,410.0,58256.5,0.0,7749.68,1.0,284.3,289.9,300.3,303.39,293.15,293.15,283.15,17620.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10706.67,0.0,661.52,2275.33,0.0,1901.62,0.7,1.0,0.0,3.0,1.0,0.0
18275400.0,297.15,297.15,293.15,0.0,0.0,291.27,0.87,0.71,0.65,297.21,297.15,293.15,0.0,0.0,291.27,0.93,0.87,0.83,297.19,297.15,293.15,0.0,0.0,291.27,0.76,0.47,0.33,297.19,297.15,293.15,0.0,0.0,291.27,0.75,0.45,0.43,296.74,297.15,293.15,0.0,0.0,291.27,0.66,0.3,1.4,291.27,291.15,299.59,297.45,298.3,297.18,291.27,1.0,0.87,0.5,0.5,0.5,0.5,4.37,2.03,2.35,1.04,0.78,0.78,0.0,409.88,410.0,59417.49,0.0,7843.69,1.0,284.31,289.92,300.46,303.61,293.15,293.15,283.15,17517.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.53,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10887.53,0.0,687.01,2275.33,0.0,1910.42,0.71,1.0,0.0,3.0,1.0,0.0
18275700.0,297.16,297.15,293.15,0.0,0.0,291.31,0.87,0.72,0.65,297.21,297.15,293.15,0.0,0.0,291.31,0.94,0.88,0.84,297.2,297.15,293.15,0.0,0.0,291.31,0.76,0.47,0.34,297.19,297.15,293.15,0.0,0.0,291.31,0.75,0.45,0.44,296.75,297.15,293.15,0.0,0.0,291.31,0.66,0.3,1.4,291.31,291.15,299.88,297.61,298.43,297.19,291.31,1.0,0.87,0.5,0.5,0.5,0.5,4.4,2.03,2.36,1.04,0.79,0.79,0.0,409.87,410.0,60690.54,0.0,7947.75,1.0,284.32,289.94,300.61,303.83,293.15,293.15,283.15,17440.05,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.58,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11086.54,0.0,718.24,2275.33,0.0,1924.65,0.72,1.0,0.0,3.0,1.0,0.0
18276000.0,297.16,297.15,293.15,0.0,0.0,291.33,0.87,0.72,0.65,297.21,297.15,293.15,0.0,0.0,291.33,0.94,0.89,0.85,297.2,297.15,293.15,0.0,0.0,291.33,0.77,0.48,0.34,297.19,297.15,293.15,0.0,0.0,291.33,0.76,0.46,0.44,296.75,297.15,293.15,0.0,0.0,291.33,0.66,0.3,1.4,291.33,291.15,300.17,297.76,298.57,297.19,291.33,1.0,0.87,0.49,0.49,0.51,0.49,4.42,2.04,2.38,1.04,0.8,0.8,0.0,409.86,410.0,62017.18,0.0,8056.2,1.0,284.32,289.96,300.76,304.05,293.15,293.15,283.15,17388.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.63,3.22,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11295.79,0.0,754.07,2275.33,0.0,1942.76,0.74,1.0,0.0,3.0,1.0,0.0
