time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18276300.0,297.16,297.15,293.15,0.0,0.0,291.35,0.87,0.72,0.65,297.2,297.15,293.15,0.0,0.0,291.35,0.95,0.9,0.86,297.2,297.15,293.15,0.0,0.0,291.35,0.77,0.49,0.35,297.19,297.15,293.15,0.0,0.0,291.35,0.76,0.47,0.45,296.75,297.15,293.15,0.0,0.0,291.35,0.66,0.3,1.4,291.35,291.15,300.45,297.9,298.69,297.19,291.35,1.0,0.88,0.49,0.49,0.51,0.49,4.45,2.05,2.4,1.04,0.82,0.82,0.0,409.87,410.0,63337.39,0.0,8163.0,1.0,284.33,289.96,300.91,304.26,293.15,293.15,283.15,17364.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.69,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11506.57,0.0,793.13,2275.33,0.0,1963.54,0.75,1.0,0.0,3.0,1.0,0.0
18276600.0,297.16,297.15,293.15,0.0,0.0,291.36,0.87,0.72,0.65,297.2,297.15,293.15,0.0,0.0,291.36,0.95,0.91,0.86,297.2,297.15,293.15,0.0,0.0,291.36,0.78,0.5,0.36,297.19,297.15,293.15,0.0,0.0,291.36,0.76,0.47,0.46,296.75,297.15,293.15,0.0,0.0,291.36,0.66,0.3,1.4,291.36,291.15,300.71,298.03,298.8,297.18,291.36,1.0,0.88,0.49,0.49,0.51,0.49,4.47,2.05,2.42,1.04,0.83,0.83,0.0,409.88,410.0,64592.32,0.0,8262.89,1.0,284.33,289.96,301.03,304.46,293.15,293.15,283.15,17366.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.74,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11709.37,0.0,833.88,2275.33,0.0,1985.73,0.76,1.0,0.0,3.0,1.0,0.0
18276900.0,297.15,297.15,293.15,0.0,0.0,291.37,0.88,0.72,0.65,297.19,297.15,293.15,0.0,0.0,291.37,0.95,0.92,0.87,297.2,297.15,293.15,0.0,0.0,291.37,0.78,0.51,0.36,297.18,297.15,293.15,0.0,0.0,291.37,0.77,0.48,0.46,296.75,297.15,293.15,0.0,0.0,291.37,0.66,0.3,1.4,291.37,291.15,300.94,298.13,298.9,297.18,291.37,1.0,0.88,0.49,0.49,0.51,0.49,4.5,2.05,2.44,1.04,0.84,0.84,0.0,409.9,410.0,65733.23,0.0,8352.24,1.0,284.33,289.96,301.13,304.62,293.15,293.15,283.15,17393.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.8,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11895.84,0.0,874.77,2275.33,0.0,2009.75,0.78,1.0,0.0,3.0,1.0,0.0
18277200.0,297.15,297.15,293.15,0.0,0.0,291.36,0.88,0.72,0.65,297.18,297.15,293.15,0.0,0.0,291.36,0.96,0.92,0.88,297.19,297.15,293.15,0.0,0.0,291.36,0.79,0.52,0.37,297.18,297.15,293.15,0.0,0.0,291.36,0.77,0.48,0.47,296.75,297.15,293.15,0.0,0.0,291.36,0.66,0.3,1.4,291.36,291.15,301.15,298.21,298.99,297.17,291.36,1.0,0.88,0.49,0.49,0.51,0.49,4.51,2.06,2.46,1.04,0.85,0.85,0.0,409.92,410.0,66698.72,0.0,8423.99,1.0,284.34,289.94,301.21,304.76,293.15,293.15,283.15,17445.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12054.77,0.0,913.88,2275.33,0.0,2034.16,0.79,1.0,0.0,3.0,1.0,0.0
18277500.0,297.16,297.15,293.15,0.0,0.0,291.36,0.88,0.72,0.65,297.18,297.15,293.15,0.0,0.0,291.36,0.96,0.93,0.88,297.2,297.15,293.15,0.0,0.0,291.36,0.79,0.53,0.37,297.19,297.15,293.15,0.0,0.0,291.36,0.78,0.49,0.47,296.76,297.15,293.15,0.0,0.0,291.36,0.66,0.3,1.39,291.36,291.15,301.34,298.27,299.07,297.18,291.36,1.0,0.89,0.49,0.49,0.51,0.49,4.54,2.06,2.48,1.04,0.86,0.86,0.0,409.88,410.0,67624.9,0.0,8522.97,1.0,284.34,289.93,301.27,304.87,293.15,293.15,283.15,17473.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12203.63,0.0,951.44,2275.33,0.0,2053.96,0.8,1.0,0.0,3.0,1.0,0.0
18277800.0,297.16,297.15,293.15,0.0,0.0,291.35,0.88,0.72,0.65,297.17,297.15,293.15,0.0,0.0,291.35,0.96,0.93,0.88,297.2,297.15,293.15,0.0,0.0,291.35,0.8,0.53,0.38,297.19,297.15,293.15,0.0,0.0,291.35,0.78,0.5,0.48,296.77,297.15,293.15,0.0,0.0,291.35,0.66,0.3,1.39,291.35,291.15,301.54,298.34,299.15,297.18,291.35,1.0,0.89,0.49,0.49,0.51,0.49,4.56,2.06,2.5,1.03,0.87,0.87,0.0,409.9,410.0,68483.33,0.0,8611.36,1.0,284.34,289.92,301.34,304.98,293.15,293.15,283.15,17501.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12347.03,0.0,988.0,2275.33,0.0,2068.55,0.81,1.0,0.0,3.0,1.0,0.0
18278100.0,297.15,297.15,293.15,0.0,0.0,291.35,0.88,0.72,0.65,297.16,297.15,293.15,0.0,0.0,291.35,0.96,0.93,0.89,297.19,297.15,293.15,0.0,0.0,291.35,0.8,0.54,0.38,297.19,297.15,293.15,0.0,0.0,291.35,0.78,0.51,0.49,296.77,297.15,293.15,0.0,0.0,291.35,0.66,0.3,1.39,291.35,291.15,301.73,298.4,299.23,297.17,291.35,1.0,0.89,0.49,0.49,0.51,0.49,4.57,2.06,2.51,1.03,0.88,0.88,0.0,409.93,410.0,69269.57,0.0,8678.17,1.0,284.34,289.91,301.4,305.09,293.15,293.15,283.15,17532.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12482.77,0.0,1023.31,2275.33,0.0,2080.51,0.82,1.0,0.0,3.0,1.0,0.0
18278400.0,297.15,297.15,293.15,0.0,0.0,291.34,0.88,0.72,0.65,297.15,297.15,293.15,0.0,0.0,291.34,0.96,0.93,0.89,297.18,297.15,293.15,0.0,0.0,291.34,0.81,0.55,0.39,297.18,297.15,293.15,0.0,0.0,291.34,0.79,0.51,0.49,296.76,297.15,293.15,0.0,0.0,291.34,0.66,0.3,1.39,291.34,291.15,301.93,298.46,299.31,297.16,291.34,1.0,0.89,0.49,0.49,0.51,0.49,4.58,2.06,2.52,1.03,0.89,0.89,0.0,409.96,410.0,69974.68,0.0,8721.51,1.0,284.34,289.89,301.47,305.19,293.15,293.15,283.15,17568.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.01,3.64,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12608.46,0.0,1056.86,2275.33,0.0,2090.24,0.83,1.0,0.0,3.0,1.0,0.0
18278700.0,297.14,297.15,293.15,0.0,0.0,291.33,0.88,0.72,0.65,297.14,297.15,293.15,0.0,0.0,291.33,0.96,0.93,0.88,297.17,297.15,293.15,0.0,0.0,291.33,0.81,0.55,0.39,297.18,297.15,293.15,0.0,0.0,291.33,0.79,0.52,0.5,296.76,297.15,293.15,0.0,0.0,291.33,0.66,0.3,1.39,291.33,291.15,302.12,298.52,299.39,297.15,291.33,1.0,0.89,0.48,0.48,0.52,0.48,4.59,2.06,2.53,1.02,0.9,0.9,0.0,409.98,410.0,70592.73,0.0,8742.79,1.0,284.34,289.88,301.52,305.28,293.15,293.15,283.15,17605.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12722.09,0.0,1088.2,2275.33,0.0,2098.08,0.84,1.0,0.0,3.0,1.0,0.0
18279000.0,297.14,297.15,293.15,0.0,0.0,291.32,0.88,0.72,0.65,297.13,297.15,293.15,0.0,0.0,291.32,0.96,0.93,0.88,297.17,297.15,293.15,0.0,0.0,291.32,0.81,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.32,0.79,0.52,0.5,296.75,297.15,293.15,0.0,0.0,291.32,0.66,0.3,1.39,291.32,291.15,302.31,298.57,299.46,297.15,291.32,1.0,0.89,0.48,0.48,0.52,0.48,4.59,2.05,2.54,1.02,0.9,0.9,0.0,410.0,410.0,71121.73,0.0,8745.19,1.0,284.34,289.86,301.58,305.36,293.15,293.15,283.15,17645.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.08,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12822.28,0.0,1117.09,2275.33,0.0,2104.69,0.85,1.0,0.0,3.0,1.0,0.0
18279300.0,297.12,297.15,293.15,0.0,0.0,291.24,0.88,0.71,0.65,297.11,297.15,293.15,0.0,0.0,291.24,0.96,0.92,0.87,297.15,297.15,293.15,0.0,0.0,291.24,0.81,0.56,0.39,297.16,297.15,293.15,0.0,0.0,291.24,0.79,0.52,0.5,296.74,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.39,291.24,291.15,302.48,298.62,299.53,297.14,291.24,1.0,0.89,0.48,0.48,0.52,0.48,4.58,2.05,2.54,1.01,0.9,0.9,0.0,410.06,410.0,72305.77,0.0,8716.37,1.0,284.33,289.79,301.62,305.48,293.15,293.15,283.15,18725.92,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13034.74,0.0,1215.2,2275.33,0.0,2132.27,0.87,1.0,0.0,3.0,1.0,0.0
18279600.0,297.12,297.15,293.15,0.0,0.0,291.21,0.87,0.71,0.64,297.11,297.15,293.15,0.0,0.0,291.21,0.96,0.91,0.87,297.14,297.15,293.15,0.0,0.0,291.21,0.81,0.55,0.39,297.15,297.15,293.15,0.0,0.0,291.21,0.79,0.52,0.5,296.73,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.39,291.21,291.15,302.65,298.65,299.6,297.13,291.21,1.0,0.89,0.48,0.48,0.52,0.48,4.57,2.04,2.53,1.01,0.9,0.9,0.0,410.08,410.0,72668.75,0.0,8655.17,1.0,284.32,289.76,301.65,305.53,293.15,293.15,283.15,19099.13,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.19,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13109.0,0.0,1251.8,2275.33,0.0,2145.14,0.88,1.0,0.0,3.0,1.0,0.0
18279900.0,297.11,297.15,293.15,0.0,0.0,291.17,0.87,0.7,0.64,297.1,297.15,293.15,0.0,0.0,291.17,0.95,0.9,0.86,297.14,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.39,297.15,297.15,293.15,0.0,0.0,291.17,0.79,0.52,0.5,296.73,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,302.8,298.67,299.66,297.12,291.17,1.0,0.89,0.48,0.48,0.52,0.48,4.55,2.03,2.52,1.0,0.9,0.9,0.0,410.09,410.0,72985.84,0.0,8581.31,1.0,284.32,289.73,301.67,305.56,293.15,293.15,283.15,19538.44,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13179.31,0.0,1290.29,2275.33,0.0,2149.01,0.89,1.0,0.0,3.0,1.0,0.0
18280200.0,297.12,297.15,293.15,0.0,0.0,291.2,0.87,0.7,0.63,297.11,297.15,293.15,0.0,0.0,291.2,0.95,0.9,0.85,297.14,297.15,293.15,0.0,0.0,291.2,0.81,0.55,0.39,297.15,297.15,293.15,0.0,0.0,291.2,0.79,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,302.94,298.68,299.73,297.13,291.2,1.0,0.89,0.48,0.48,0.52,0.48,4.53,2.02,2.51,1.0,0.9,0.9,0.0,410.07,410.0,72284.67,0.0,8508.16,1.0,284.32,289.75,301.68,305.54,293.15,293.15,283.15,18818.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13063.63,0.0,1234.02,2275.33,0.0,2140.99,0.87,1.0,0.0,3.0,1.0,0.0
18280500.0,297.12,297.15,293.15,0.0,0.0,291.13,0.86,0.69,0.63,297.1,297.15,293.15,0.0,0.0,291.13,0.94,0.89,0.85,297.14,297.15,293.15,0.0,0.0,291.13,0.8,0.55,0.39,297.15,297.15,293.15,0.0,0.0,291.13,0.79,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,303.05,298.68,299.78,297.12,291.13,1.0,0.88,0.48,0.48,0.52,0.48,4.52,2.02,2.5,1.0,0.9,0.9,0.0,410.09,410.0,73040.98,0.0,8443.34,1.0,284.31,289.69,301.68,305.57,293.15,293.15,283.15,19907.88,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.25,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13209.49,0.0,1321.78,2275.33,0.0,2148.99,0.89,1.0,0.0,3.0,1.0,0.0
18280800.0,297.11,297.15,293.15,0.0,0.0,291.12,0.86,0.68,0.62,297.1,297.15,293.15,0.0,0.0,291.12,0.94,0.88,0.84,297.14,297.15,293.15,0.0,0.0,291.12,0.8,0.55,0.39,297.14,297.15,293.15,0.0,0.0,291.12,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,303.15,298.65,299.82,297.12,291.12,1.0,0.88,0.48,0.48,0.52,0.48,4.5,2.01,2.49,0.99,0.9,0.9,0.0,410.1,410.0,72461.46,0.0,8357.66,1.0,284.31,289.68,301.65,305.53,293.15,293.15,283.15,19735.95,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.22,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13105.36,0.0,1292.43,2275.33,0.0,2160.94,0.89,1.0,0.0,3.0,1.0,0.0
18281100.0,297.12,297.15,293.15,0.0,0.0,291.18,0.86,0.68,0.62,297.11,297.15,293.15,0.0,0.0,291.18,0.94,0.87,0.83,297.14,297.15,293.15,0.0,0.0,291.18,0.8,0.55,0.39,297.15,297.15,293.15,0.0,0.0,291.18,0.79,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,303.23,298.62,299.86,297.13,291.18,1.0,0.88,0.48,0.48,0.52,0.48,4.48,2.01,2.48,0.99,0.9,0.9,0.0,410.06,410.0,71332.17,0.0,8296.64,1.0,284.32,289.72,301.61,305.43,293.15,293.15,283.15,18609.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12911.88,0.0,1203.63,2275.33,0.0,2135.22,0.87,1.0,0.0,3.0,1.0,0.0
18281400.0,297.12,297.15,293.15,0.0,0.0,291.17,0.86,0.67,0.61,297.12,297.15,293.15,0.0,0.0,291.17,0.93,0.87,0.82,297.15,297.15,293.15,0.0,0.0,291.17,0.8,0.54,0.39,297.15,297.15,293.15,0.0,0.0,291.17,0.79,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,303.29,298.58,299.9,297.13,291.17,1.0,0.88,0.48,0.48,0.52,0.48,4.47,2.0,2.47,0.99,0.9,0.9,0.0,410.06,410.0,71000.27,0.0,8249.81,1.0,284.32,289.72,301.58,305.38,293.15,293.15,283.15,18451.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12855.14,0.0,1190.06,2275.33,0.0,2129.87,0.86,1.0,0.0,3.0,1.0,0.0
18281700.0,297.12,297.15,293.15,0.0,0.0,291.14,0.85,0.67,0.61,297.12,297.15,293.15,0.0,0.0,291.14,0.93,0.86,0.82,297.14,297.15,293.15,0.0,0.0,291.14,0.8,0.54,0.39,297.15,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,303.33,298.54,299.92,297.13,291.14,1.0,0.88,0.48,0.48,0.52,0.48,4.46,2.0,2.46,0.99,0.9,0.9,0.0,410.06,410.0,70943.31,0.0,8201.73,1.0,284.31,289.69,301.55,305.34,293.15,293.15,283.15,18669.69,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12845.82,0.0,1203.82,2275.33,0.0,2131.71,0.87,1.0,0.0,3.0,1.0,0.0
18282000.0,297.12,297.15,293.15,0.0,0.0,291.15,0.85,0.66,0.6,297.12,297.15,293.15,0.0,0.0,291.15,0.93,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.15,0.8,0.54,0.39,297.15,297.15,293.15,0.0,0.0,291.15,0.79,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,303.36,298.51,299.94,297.13,291.15,1.0,0.87,0.49,0.49,0.51,0.49,4.45,2.0,2.45,0.99,0.9,0.9,0.0,410.06,410.0,70365.06,0.0,8151.21,1.0,284.31,289.7,301.5,305.27,293.15,293.15,283.15,18332.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12742.25,0.0,1170.84,2275.33,0.0,2130.06,0.86,1.0,0.0,3.0,1.0,0.0
18282300.0,297.12,297.15,293.15,0.0,0.0,291.14,0.85,0.66,0.6,297.12,297.15,293.15,0.0,0.0,291.14,0.93,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.14,0.8,0.54,0.38,297.15,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,303.38,298.46,299.95,297.13,291.14,1.0,0.87,0.49,0.49,0.51,0.49,4.44,1.99,2.44,0.99,0.9,0.9,0.0,410.06,410.0,69959.73,0.0,8103.71,1.0,284.31,289.69,301.46,305.2,293.15,293.15,283.15,18178.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.11,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12670.92,0.0,1153.78,2275.33,0.0,2126.82,0.85,1.0,0.0,3.0,1.0,0.0
18282600.0,297.12,297.15,293.15,0.0,0.0,291.13,0.85,0.65,0.6,297.12,297.15,293.15,0.0,0.0,291.13,0.92,0.84,0.8,297.14,297.15,293.15,0.0,0.0,291.13,0.8,0.54,0.38,297.15,297.15,293.15,0.0,0.0,291.13,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,303.38,298.41,299.96,297.13,291.13,1.0,0.87,0.49,0.49,0.51,0.49,4.42,1.99,2.43,1.0,0.9,0.9,0.0,410.06,410.0,69593.2,0.0,8053.14,1.0,284.31,289.68,301.41,305.14,293.15,293.15,283.15,18133.34,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.1,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12605.14,0.0,1142.53,2275.33,0.0,2127.37,0.85,1.0,0.0,3.0,1.0,0.0
18282900.0,297.12,297.15,293.15,0.0,0.0,291.11,0.85,0.65,0.59,297.12,297.15,293.15,0.0,0.0,291.11,0.92,0.84,0.8,297.14,297.15,293.15,0.0,0.0,291.11,0.8,0.54,0.38,297.15,297.15,293.15,0.0,0.0,291.11,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,303.37,298.36,299.96,297.13,291.11,1.0,0.87,0.49,0.49,0.51,0.49,4.41,1.99,2.42,1.0,0.89,0.89,0.0,410.07,410.0,69201.91,0.0,7997.3,1.0,284.3,289.67,301.36,305.07,293.15,293.15,283.15,18135.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.08,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12534.67,0.0,1131.87,2275.33,0.0,2129.4,0.85,1.0,0.0,3.0,1.0,0.0
18283200.0,297.12,297.15,293.15,0.0,0.0,291.1,0.84,0.64,0.59,297.11,297.15,293.15,0.0,0.0,291.1,0.92,0.83,0.79,297.14,297.15,293.15,0.0,0.0,291.1,0.8,0.54,0.38,297.14,297.15,293.15,0.0,0.0,291.1,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,303.35,298.3,299.95,297.13,291.1,1.0,0.87,0.49,0.49,0.51,0.49,4.39,1.99,2.41,1.0,0.89,0.89,0.0,410.08,410.0,68755.91,0.0,7935.18,1.0,284.3,289.65,301.3,304.98,293.15,293.15,283.15,18160.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12454.75,0.0,1119.58,2275.33,0.0,2131.5,0.85,1.0,0.0,3.0,1.0,0.0
18283500.0,297.12,297.15,293.15,0.0,0.0,291.08,0.84,0.64,0.58,297.11,297.15,293.15,0.0,0.0,291.08,0.91,0.82,0.79,297.14,297.15,293.15,0.0,0.0,291.08,0.79,0.53,0.38,297.14,297.15,293.15,0.0,0.0,291.08,0.79,0.52,0.5,296.7,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,303.32,298.24,299.94,297.13,291.08,1.0,0.87,0.49,0.49,0.51,0.49,4.38,1.98,2.39,1.0,0.88,0.88,0.0,410.09,410.0,68243.3,0.0,7867.09,1.0,284.3,289.64,301.24,304.89,293.15,293.15,283.15,18197.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.05,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12363.59,0.0,1104.7,2275.33,0.0,2133.43,0.84,1.0,0.0,3.0,1.0,0.0
18283800.0,297.11,297.15,293.15,0.0,0.0,291.06,0.84,0.63,0.58,297.11,297.15,293.15,0.0,0.0,291.06,0.91,0.82,0.78,297.13,297.15,293.15,0.0,0.0,291.06,0.79,0.53,0.38,297.14,297.15,293.15,0.0,0.0,291.06,0.78,0.52,0.5,296.7,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,303.27,298.16,299.93,297.12,291.06,1.0,0.86,0.49,0.49,0.51,0.49,4.36,1.98,2.38,1.0,0.88,0.88,0.0,410.1,410.0,67651.08,0.0,7793.15,1.0,284.29,289.62,301.16,304.79,293.15,293.15,283.15,18241.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12259.09,0.0,1086.52,2275.33,0.0,2134.54,0.84,1.0,0.0,3.0,1.0,0.0
18284100.0,297.11,297.15,293.15,0.0,0.0,291.04,0.83,0.63,0.57,297.11,297.15,293.15,0.0,0.0,291.04,0.91,0.81,0.77,297.13,297.15,293.15,0.0,0.0,291.04,0.79,0.53,0.38,297.14,297.15,293.15,0.0,0.0,291.04,0.78,0.51,0.5,296.69,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,303.22,298.08,299.91,297.12,291.04,1.0,0.86,0.49,0.49,0.51,0.49,4.34,1.98,2.36,1.0,0.87,0.87,0.0,410.1,410.0,66979.34,0.0,7714.51,1.0,284.29,289.61,301.08,304.67,293.15,293.15,283.15,18289.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12141.53,0.0,1065.06,2275.33,0.0,2135.31,0.83,1.0,0.0,3.0,1.0,0.0
18284400.0,297.11,297.15,293.15,0.0,0.0,291.02,0.83,0.62,0.56,297.11,297.15,293.15,0.0,0.0,291.02,0.9,0.8,0.77,297.13,297.15,293.15,0.0,0.0,291.02,0.79,0.52,0.37,297.13,297.15,293.15,0.0,0.0,291.02,0.78,0.51,0.49,296.69,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,303.15,297.99,299.88,297.12,291.02,1.0,0.86,0.49,0.49,0.51,0.49,4.32,1.97,2.34,1.0,0.86,0.86,0.0,410.11,410.0,66217.05,0.0,7631.48,1.0,284.29,289.6,300.99,304.54,293.15,293.15,283.15,18340.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12009.18,0.0,1039.92,2275.33,0.0,2134.97,0.82,1.0,0.0,3.0,1.0,0.0
18284700.0,297.11,297.15,293.15,0.0,0.0,291.01,0.83,0.61,0.56,297.11,297.15,293.15,0.0,0.0,291.01,0.9,0.8,0.76,297.13,297.15,293.15,0.0,0.0,291.01,0.78,0.52,0.37,297.13,297.15,293.15,0.0,0.0,291.01,0.78,0.51,0.49,296.69,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,303.08,297.89,299.86,297.12,291.01,1.0,0.86,0.49,0.49,0.51,0.49,4.3,1.97,2.32,1.0,0.85,0.85,0.0,410.1,409.98,65392.07,0.0,7545.31,1.0,284.28,289.59,300.89,304.4,293.15,293.15,283.15,18387.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11867.71,0.0,1011.63,2275.33,0.0,2131.36,0.82,1.0,0.0,3.0,1.0,0.0
18285000.0,297.11,297.15,293.15,0.0,0.0,290.99,0.82,0.6,0.55,297.11,297.15,293.15,0.0,0.0,290.99,0.9,0.79,0.75,297.13,297.15,293.15,0.0,0.0,290.99,0.78,0.52,0.37,297.13,297.15,293.15,0.0,0.0,290.99,0.78,0.5,0.49,296.68,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.4,290.99,291.15,303.0,297.8,299.83,297.12,290.99,1.0,0.85,0.49,0.49,0.51,0.49,4.27,1.97,2.31,1.0,0.85,0.85,0.0,409.59,409.46,64537.82,0.0,7453.54,1.0,284.28,289.58,300.8,304.26,293.15,293.15,283.15,18423.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.91,3.54,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11724.09,0.0,981.03,2275.33,0.0,2123.62,0.81,1.0,0.0,3.0,1.0,0.0
18285300.0,297.11,297.15,293.15,0.0,0.0,290.99,0.82,0.6,0.55,297.11,297.15,293.15,0.0,0.0,290.99,0.89,0.78,0.75,297.13,297.15,293.15,0.0,0.0,290.99,0.78,0.51,0.37,297.13,297.15,293.15,0.0,0.0,290.99,0.77,0.5,0.48,296.68,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.4,290.99,291.15,302.93,297.71,299.81,297.12,290.99,1.0,0.85,0.5,0.5,0.5,0.5,4.25,1.96,2.29,1.01,0.84,0.84,0.0,408.5,408.36,63670.32,0.0,7357.5,1.0,284.28,289.58,300.7,304.12,293.15,293.15,283.15,18449.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.87,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11580.88,0.0,949.03,2275.33,0.0,2113.34,0.8,1.0,0.0,3.0,1.0,0.0
18285600.0,297.11,297.15,293.15,0.0,0.0,290.98,0.82,0.59,0.54,297.11,297.15,293.15,0.0,0.0,290.98,0.89,0.77,0.74,297.13,297.15,293.15,0.0,0.0,290.98,0.78,0.51,0.36,297.13,297.15,293.15,0.0,0.0,290.98,0.77,0.5,0.48,296.68,297.15,293.15,0.0,0.0,290.98,0.66,0.3,1.4,290.98,291.15,302.85,297.62,299.78,297.12,290.98,1.0,0.85,0.5,0.5,0.5,0.5,4.23,1.96,2.27,1.01,0.83,0.83,0.0,406.91,406.77,62803.27,0.0,7259.48,1.0,284.27,289.58,300.62,303.99,293.15,293.15,283.15,18465.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.83,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11440.08,0.0,916.48,2275.33,0.0,2101.07,0.79,1.0,0.0,3.0,1.0,0.0
18285900.0,297.11,297.15,293.15,0.0,0.0,290.98,0.82,0.58,0.53,297.11,297.15,293.15,0.0,0.0,290.98,0.89,0.77,0.73,297.13,297.15,293.15,0.0,0.0,290.98,0.78,0.5,0.36,297.13,297.15,293.15,0.0,0.0,290.98,0.77,0.49,0.48,296.68,297.15,293.15,0.0,0.0,290.98,0.66,0.3,1.4,290.98,291.15,302.77,297.54,299.76,297.12,290.98,1.0,0.84,0.5,0.5,0.5,0.5,4.21,1.96,2.25,1.01,0.82,0.82,0.0,404.9,404.75,61947.5,0.0,7161.05,1.0,284.27,289.58,300.53,303.86,293.15,293.15,283.15,18473.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.79,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11303.24,0.0,884.08,2275.33,0.0,2087.15,0.78,1.0,0.0,3.0,1.0,0.0
18286200.0,297.11,297.15,293.15,0.0,0.0,290.98,0.81,0.58,0.53,297.11,297.15,293.15,0.0,0.0,290.98,0.89,0.76,0.73,297.13,297.15,293.15,0.0,0.0,290.98,0.78,0.5,0.36,297.13,297.15,293.15,0.0,0.0,290.98,0.77,0.49,0.47,296.68,297.15,293.15,0.0,0.0,290.98,0.66,0.3,1.4,290.98,291.15,302.69,297.46,299.73,297.12,290.98,1.0,0.84,0.5,0.5,0.5,0.5,4.18,1.96,2.23,1.02,0.81,0.81,0.0,402.49,402.35,61113.92,0.0,7063.17,1.0,284.27,289.58,300.45,303.74,293.15,293.15,283.15,18472.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11171.88,0.0,852.41,2275.33,0.0,2072.02,0.77,1.0,0.0,3.0,1.0,0.0
18286500.0,297.12,297.15,293.15,0.0,0.0,290.99,0.81,0.57,0.52,297.11,297.15,293.15,0.0,0.0,290.99,0.88,0.75,0.72,297.13,297.15,293.15,0.0,0.0,290.99,0.77,0.5,0.35,297.13,297.15,293.15,0.0,0.0,290.99,0.77,0.49,0.47,296.68,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.4,290.99,291.15,302.61,297.38,299.71,297.12,290.99,1.0,0.84,0.5,0.5,0.5,0.5,4.16,1.96,2.21,1.02,0.8,0.8,0.0,399.78,399.63,60308.5,0.0,6966.44,1.0,284.27,289.59,300.38,303.62,293.15,293.15,283.15,18465.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.71,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11046.76,0.0,821.87,2275.33,0.0,2055.79,0.76,1.0,0.0,3.0,1.0,0.0
18286800.0,297.12,297.15,293.15,0.0,0.0,290.99,0.81,0.57,0.52,297.11,297.15,293.15,0.0,0.0,290.99,0.88,0.75,0.71,297.13,297.15,293.15,0.0,0.0,290.99,0.77,0.49,0.35,297.13,297.15,293.15,0.0,0.0,290.99,0.77,0.49,0.47,296.68,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.4,290.99,291.15,302.52,297.31,299.68,297.12,290.99,1.0,0.83,0.5,0.5,0.5,0.5,4.14,1.95,2.19,1.02,0.8,0.8,0.0,396.75,396.6,59541.96,0.0,6871.24,1.0,284.27,289.6,300.31,303.51,293.15,293.15,283.15,18452.05,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10929.3,0.0,792.91,2275.33,0.0,2039.17,0.75,1.0,0.0,3.0,1.0,0.0
18287100.0,297.12,297.15,293.15,0.0,0.0,291.0,0.81,0.56,0.51,297.11,297.15,293.15,0.0,0.0,291.0,0.88,0.74,0.71,297.13,297.15,293.15,0.0,0.0,291.0,0.77,0.49,0.35,297.13,297.15,293.15,0.0,0.0,291.0,0.77,0.48,0.47,296.68,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,302.44,297.25,299.65,297.12,291.0,1.0,0.83,0.5,0.5,0.5,0.5,4.12,1.95,2.17,1.03,0.79,0.79,0.0,393.5,393.35,58814.55,0.0,6777.46,1.0,284.26,289.61,300.25,303.41,293.15,293.15,283.15,18434.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10819.39,0.0,765.63,2275.33,0.0,2021.92,0.74,1.0,0.0,3.0,1.0,0.0
18287400.0,297.12,297.15,293.15,0.0,0.0,291.01,0.81,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.01,0.88,0.73,0.7,297.13,297.15,293.15,0.0,0.0,291.01,0.77,0.49,0.35,297.13,297.15,293.15,0.0,0.0,291.01,0.77,0.48,0.46,296.68,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,302.34,297.19,299.61,297.12,291.01,1.0,0.82,0.51,0.51,0.49,0.51,4.1,1.95,2.15,1.03,0.78,0.78,0.0,390.04,389.89,58131.81,0.0,6685.01,1.0,284.26,289.62,300.19,303.31,293.15,293.15,283.15,18413.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.59,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10717.67,0.0,740.19,2275.33,0.0,2004.43,0.73,1.0,0.0,3.0,1.0,0.0
18287700.0,297.12,297.15,293.15,0.0,0.0,291.01,0.81,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.01,0.88,0.73,0.7,297.13,297.15,293.15,0.0,0.0,291.01,0.77,0.48,0.35,297.14,297.15,293.15,0.0,0.0,291.01,0.77,0.48,0.46,296.68,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,302.25,297.14,299.58,297.13,291.01,1.0,0.82,0.51,0.51,0.49,0.51,4.09,1.95,2.13,1.03,0.78,0.78,0.0,386.4,386.25,57498.09,0.0,6593.59,1.0,284.26,289.63,300.14,303.23,293.15,293.15,283.15,18390.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10624.6,0.0,716.74,2275.33,0.0,1987.05,0.72,1.0,0.0,3.0,1.0,0.0
18288000.0,297.12,297.15,293.15,0.0,0.0,291.02,0.8,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.02,0.88,0.72,0.69,297.13,297.15,293.15,0.0,0.0,291.02,0.77,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.02,0.77,0.47,0.46,296.68,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,302.15,297.09,299.54,297.13,291.02,1.0,0.82,0.51,0.51,0.49,0.51,4.07,1.95,2.12,1.04,0.77,0.77,0.0,382.61,382.45,56915.02,0.0,6502.79,1.0,284.26,289.64,300.09,303.15,293.15,293.15,283.15,18365.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.53,3.12,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10540.25,0.0,695.24,2275.33,0.0,1969.87,0.72,1.0,0.0,3.0,1.0,0.0
18288300.0,297.12,297.15,293.15,0.0,0.0,291.03,0.8,0.54,0.49,297.12,297.15,293.15,0.0,0.0,291.03,0.88,0.72,0.69,297.13,297.15,293.15,0.0,0.0,291.03,0.77,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.03,0.77,0.47,0.46,296.68,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.39,291.03,291.15,302.05,297.06,299.5,297.13,291.03,1.0,0.81,0.51,0.51,0.49,0.51,4.05,1.95,2.1,1.04,0.77,0.77,0.0,378.69,378.54,56384.21,0.0,6412.39,1.0,284.26,289.66,300.05,303.08,293.15,293.15,283.15,18338.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.5,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10464.86,0.0,675.58,2275.33,0.0,1951.79,0.71,1.0,0.0,3.0,1.0,0.0
18288600.0,297.12,297.15,293.15,0.0,0.0,291.04,0.8,0.54,0.49,297.12,297.15,293.15,0.0,0.0,291.04,0.88,0.71,0.68,297.13,297.15,293.15,0.0,0.0,291.04,0.77,0.47,0.34,297.14,297.15,293.15,0.0,0.0,291.04,0.77,0.47,0.45,296.68,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.39,291.04,291.15,301.95,297.03,299.46,297.13,291.04,1.0,0.81,0.51,0.51,0.49,0.51,4.03,1.95,2.08,1.04,0.76,0.76,0.0,374.66,374.5,55919.7,0.0,6322.21,1.0,284.26,289.67,300.02,303.03,293.15,293.15,283.15,18308.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.47,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10400.49,0.0,658.05,2275.33,0.0,1934.22,0.7,1.0,0.0,3.0,1.0,0.0
18288900.0,297.12,297.15,293.15,0.0,0.0,291.05,0.8,0.53,0.49,297.12,297.15,293.15,0.0,0.0,291.05,0.88,0.71,0.67,297.13,297.15,293.15,0.0,0.0,291.05,0.77,0.47,0.34,297.14,297.15,293.15,0.0,0.0,291.05,0.77,0.47,0.45,296.68,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.05,291.15,301.84,297.01,299.42,297.13,291.05,1.0,0.8,0.51,0.51,0.49,0.51,4.01,1.95,2.06,1.05,0.76,0.76,0.0,370.53,370.37,55511.9,0.0,6232.14,1.0,284.26,289.69,300.0,302.99,293.15,293.15,283.15,18277.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10345.34,0.0,642.42,2275.33,0.0,1917.06,0.7,1.0,0.0,3.0,1.0,0.0
18289200.0,297.12,297.15,293.15,0.0,0.0,291.06,0.8,0.53,0.48,297.12,297.15,293.15,0.0,0.0,291.06,0.88,0.7,0.67,297.13,297.15,293.15,0.0,0.0,291.06,0.77,0.47,0.33,297.14,297.15,293.15,0.0,0.0,291.06,0.77,0.46,0.45,296.68,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,301.74,296.99,299.38,297.13,291.06,1.0,0.8,0.52,0.52,0.48,0.52,3.99,1.95,2.04,1.05,0.75,0.75,0.0,366.31,366.15,55162.5,0.0,6141.85,1.0,284.26,289.7,299.99,302.95,293.15,293.15,283.15,18248.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10299.38,0.0,628.74,2275.33,0.0,1901.29,0.69,1.0,0.0,3.0,1.0,0.0
18289500.0,297.12,297.15,293.15,0.0,0.0,291.07,0.8,0.52,0.48,297.12,297.15,293.15,0.0,0.0,291.07,0.88,0.69,0.66,297.13,297.15,293.15,0.0,0.0,291.07,0.77,0.46,0.33,297.13,297.15,293.15,0.0,0.0,291.07,0.77,0.46,0.45,296.67,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,301.63,296.99,299.34,297.13,291.07,1.0,0.8,0.52,0.52,0.48,0.52,3.98,1.95,2.03,1.05,0.75,0.75,0.0,362.02,361.85,54859.59,0.0,6051.19,1.0,284.27,289.72,299.98,302.93,293.15,293.15,283.15,18221.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10260.66,0.0,616.64,2275.33,0.0,1886.27,0.69,1.0,0.0,3.0,1.0,0.0
18289800.0,297.12,297.15,293.15,0.0,0.0,291.08,0.8,0.52,0.47,297.12,297.15,293.15,0.0,0.0,291.08,0.88,0.69,0.66,297.13,297.15,293.15,0.0,0.0,291.08,0.77,0.46,0.33,297.13,297.15,293.15,0.0,0.0,291.08,0.77,0.46,0.44,296.67,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,301.53,296.98,299.3,297.13,291.08,1.0,0.79,0.52,0.52,0.48,0.52,3.96,1.95,2.01,1.06,0.75,0.75,0.0,357.64,357.47,54601.33,0.0,5959.72,1.0,284.27,289.73,299.98,302.91,293.15,293.15,283.15,18196.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.39,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10228.74,0.0,606.06,2275.33,0.0,1872.57,0.68,1.0,0.0,3.0,1.0,0.0
18290100.0,297.12,297.15,293.15,0.0,0.0,291.09,0.8,0.51,0.47,297.12,297.15,293.15,0.0,0.0,291.09,0.88,0.68,0.65,297.13,297.15,293.15,0.0,0.0,291.09,0.77,0.46,0.33,297.13,297.15,293.15,0.0,0.0,291.09,0.77,0.46,0.44,296.67,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,301.42,296.99,299.25,297.13,291.09,1.0,0.79,0.52,0.52,0.48,0.52,3.94,1.95,1.99,1.06,0.74,0.74,0.0,353.2,353.03,54376.76,0.0,5867.41,1.0,284.27,289.75,299.98,302.9,293.15,293.15,283.15,18175.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.37,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10201.96,0.0,596.66,2275.33,0.0,1859.68,0.68,1.0,0.0,3.0,1.0,0.0
18290400.0,297.12,297.15,293.15,0.0,0.0,291.09,0.8,0.51,0.46,297.12,297.15,293.15,0.0,0.0,291.09,0.87,0.68,0.65,297.13,297.15,293.15,0.0,0.0,291.09,0.77,0.45,0.32,297.13,297.15,293.15,0.0,0.0,291.09,0.77,0.45,0.44,296.67,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,301.31,296.99,299.21,297.12,291.09,1.0,0.78,0.52,0.52,0.48,0.52,3.92,1.95,1.97,1.07,0.74,0.74,0.0,348.68,348.51,54182.47,0.0,5773.78,1.0,284.27,289.76,299.99,302.9,293.15,293.15,283.15,18158.05,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10179.7,0.0,588.37,2275.33,0.0,1847.97,0.67,1.0,0.0,3.0,1.0,0.0
18290700.0,297.12,297.15,293.15,0.0,0.0,291.1,0.8,0.5,0.46,297.12,297.15,293.15,0.0,0.0,291.1,0.87,0.67,0.64,297.13,297.15,293.15,0.0,0.0,291.1,0.77,0.45,0.32,297.13,297.15,293.15,0.0,0.0,291.1,0.77,0.45,0.43,296.67,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,301.2,297.0,299.16,297.12,291.1,1.0,0.78,0.52,0.52,0.48,0.52,3.9,1.95,1.95,1.07,0.74,0.74,0.0,344.09,343.91,54008.47,0.0,5678.85,1.0,284.27,289.78,300.0,302.9,293.15,293.15,283.15,18144.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.34,2.92,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10160.46,0.0,580.88,2275.33,0.0,1836.98,0.67,1.0,0.0,3.0,1.0,0.0
18291000.0,297.12,297.15,293.15,0.0,0.0,291.1,0.8,0.5,0.45,297.12,297.15,293.15,0.0,0.0,291.1,0.87,0.67,0.64,297.13,297.15,293.15,0.0,0.0,291.1,0.77,0.45,0.32,297.13,297.15,293.15,0.0,0.0,291.1,0.77,0.45,0.43,296.67,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,301.08,297.01,299.11,297.12,291.1,1.0,0.78,0.53,0.53,0.47,0.53,3.88,1.94,1.93,1.07,0.74,0.74,0.0,339.43,339.24,53848.68,0.0,5582.34,1.0,284.27,289.79,300.0,302.9,293.15,293.15,283.15,18133.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10143.35,0.0,574.04,2275.33,0.0,1826.77,0.67,1.0,0.0,3.0,1.0,0.0
18291300.0,297.12,297.15,293.15,0.0,0.0,291.11,0.8,0.49,0.45,297.12,297.15,293.15,0.0,0.0,291.11,0.87,0.66,0.63,297.13,297.15,293.15,0.0,0.0,291.11,0.77,0.44,0.31,297.13,297.15,293.15,0.0,0.0,291.11,0.77,0.44,0.43,296.67,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,300.97,297.02,299.06,297.12,291.11,1.0,0.77,0.53,0.53,0.47,0.53,3.86,1.94,1.91,1.08,0.74,0.74,0.0,334.68,334.49,53695.55,0.0,5484.11,1.0,284.27,289.8,300.01,302.9,293.15,293.15,283.15,18126.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10127.22,0.0,567.63,2275.33,0.0,1817.15,0.67,1.0,0.0,3.0,1.0,0.0
18291600.0,297.12,297.15,293.15,0.0,0.0,291.11,0.8,0.49,0.45,297.11,297.15,293.15,0.0,0.0,291.11,0.87,0.65,0.62,297.12,297.15,293.15,0.0,0.0,291.11,0.77,0.44,0.31,297.13,297.15,293.15,0.0,0.0,291.11,0.77,0.44,0.42,296.67,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,300.85,297.02,299.01,297.12,291.11,1.0,0.77,0.53,0.53,0.47,0.53,3.84,1.94,1.89,1.08,0.73,0.73,0.0,329.86,329.66,53541.98,0.0,5384.3,1.0,284.27,289.81,300.02,302.9,293.15,293.15,283.15,18123.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10111.06,0.0,561.45,2275.33,0.0,1808.01,0.66,1.0,0.0,3.0,1.0,0.0
18291900.0,297.12,297.15,293.15,0.0,0.0,291.11,0.79,0.48,0.44,297.11,297.15,293.15,0.0,0.0,291.11,0.87,0.65,0.62,297.12,297.15,293.15,0.0,0.0,291.11,0.77,0.43,0.31,297.13,297.15,293.15,0.0,0.0,291.11,0.77,0.44,0.42,296.67,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,300.73,297.03,298.96,297.12,291.11,1.0,0.76,0.53,0.53,0.47,0.53,3.81,1.94,1.87,1.08,0.73,0.73,0.0,324.94,324.72,53373.77,0.0,5278.52,1.0,284.27,289.82,300.03,302.9,293.15,293.15,283.15,18127.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10093.51,0.0,555.23,2275.33,0.0,1798.21,0.66,1.0,0.0,3.0,1.0,0.0
18292200.0,297.11,297.15,293.15,0.0,0.0,291.11,0.79,0.47,0.43,297.11,297.15,293.15,0.0,0.0,291.11,0.87,0.64,0.61,297.12,297.15,293.15,0.0,0.0,291.11,0.77,0.43,0.3,297.12,297.15,293.15,0.0,0.0,291.11,0.77,0.43,0.42,296.66,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,300.59,297.04,298.9,297.11,291.11,1.0,0.75,0.53,0.53,0.47,0.53,3.78,1.94,1.85,1.08,0.73,0.73,0.0,319.85,319.61,53180.79,0.0,5162.89,1.0,284.27,289.83,300.04,302.9,293.15,293.15,283.15,18137.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10073.68,0.0,548.65,2275.33,0.0,1787.09,0.66,1.0,0.0,3.0,1.0,0.0
18292500.0,297.11,297.15,293.15,0.0,0.0,291.1,0.79,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.1,0.87,0.63,0.6,297.11,297.15,293.15,0.0,0.0,291.1,0.76,0.42,0.3,297.12,297.15,293.15,0.0,0.0,291.1,0.77,0.42,0.41,296.65,297.15,293.15,0.0,0.0,291.1,0.69,0.3,1.39,291.1,291.15,300.45,297.05,298.83,297.11,291.1,1.0,0.75,0.54,0.54,0.46,0.54,3.75,1.93,1.82,1.09,0.73,0.73,0.0,314.54,314.28,52956.08,0.0,5037.23,1.0,284.28,289.84,300.05,302.9,293.15,293.15,283.15,18152.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10050.54,0.0,541.48,2275.33,0.0,1774.8,0.66,1.0,0.0,3.0,1.0,0.0
18292800.0,297.1,297.15,293.15,0.0,0.0,291.1,0.79,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.1,0.87,0.62,0.59,297.11,297.15,293.15,0.0,0.0,291.1,0.76,0.41,0.29,297.11,297.15,293.15,0.0,0.0,291.1,0.76,0.42,0.4,296.65,297.15,293.15,0.0,0.0,291.1,0.69,0.3,1.38,291.1,291.15,300.31,297.06,298.77,297.11,291.1,1.0,0.74,0.54,0.54,0.46,0.54,3.72,1.93,1.8,1.09,0.72,0.72,0.0,308.95,308.67,52695.1,0.0,4902.24,1.0,284.28,289.85,300.06,302.89,293.15,293.15,283.15,18169.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.26,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10023.33,0.0,533.57,2275.33,0.0,1761.26,0.65,1.0,0.0,3.0,1.0,0.0
18293100.0,297.1,297.15,293.15,0.0,0.0,291.09,0.79,0.45,0.41,297.09,297.15,293.15,0.0,0.0,291.09,0.87,0.61,0.59,297.1,297.15,293.15,0.0,0.0,291.09,0.76,0.4,0.29,297.11,297.15,293.15,0.0,0.0,291.09,0.76,0.41,0.4,296.64,297.15,293.15,0.0,0.0,291.09,0.69,0.3,1.38,291.09,291.15,300.16,297.07,298.7,297.1,291.09,1.0,0.73,0.54,0.54,0.46,0.54,3.68,1.92,1.76,1.09,0.72,0.72,0.0,303.03,302.73,52395.27,0.0,4759.14,1.0,284.28,289.86,300.06,302.89,293.15,293.15,283.15,18188.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.24,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9991.56,0.0,524.86,2275.33,0.0,1746.46,0.65,1.0,0.0,3.0,1.0,0.0
18293400.0,297.1,297.15,293.15,0.0,0.0,291.09,0.78,0.44,0.4,297.09,297.15,293.15,0.0,0.0,291.09,0.86,0.6,0.58,297.1,297.15,293.15,0.0,0.0,291.09,0.76,0.4,0.28,297.1,297.15,293.15,0.0,0.0,291.09,0.76,0.4,0.39,296.63,297.15,293.15,0.0,0.0,291.09,0.69,0.3,1.38,291.09,291.15,300.01,297.07,298.63,297.1,291.09,1.0,0.73,0.54,0.54,0.46,0.54,3.64,1.91,1.73,1.09,0.72,0.72,0.0,296.78,296.45,52056.1,0.0,4609.49,1.0,284.28,289.87,300.07,302.87,293.15,293.15,283.15,18207.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.22,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9955.02,0.0,515.35,2275.33,0.0,1730.49,0.64,1.0,0.0,3.0,1.0,0.0
18293700.0,297.1,297.15,293.15,0.0,0.0,291.08,0.78,0.43,0.4,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.59,0.57,297.1,297.15,293.15,0.0,0.0,291.08,0.75,0.39,0.28,297.1,297.15,293.15,0.0,0.0,291.08,0.76,0.39,0.38,296.62,297.15,293.15,0.0,0.0,291.08,0.69,0.3,1.38,291.08,291.15,299.86,297.08,298.56,297.1,291.08,1.0,0.72,0.55,0.55,0.45,0.55,3.6,1.9,1.7,1.09,0.71,0.71,0.0,290.15,289.81,51676.65,0.0,4454.54,1.0,284.28,289.88,300.07,302.86,293.15,293.15,283.15,18227.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.2,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9913.5,0.0,505.04,2275.33,0.0,1713.33,0.64,1.0,0.0,3.0,1.0,0.0
18294000.0,297.1,297.15,293.15,0.0,0.0,291.08,0.78,0.42,0.39,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.58,0.55,297.09,297.15,293.15,0.0,0.0,291.08,0.75,0.38,0.27,297.1,297.15,293.15,0.0,0.0,291.08,0.76,0.39,0.37,296.62,297.15,293.15,0.0,0.0,291.08,0.7,0.3,1.38,291.08,291.15,299.71,297.07,298.49,297.09,291.08,1.0,0.71,0.55,0.55,0.45,0.55,3.56,1.9,1.66,1.1,0.71,0.71,0.0,283.17,282.81,51258.22,0.0,4295.78,1.0,284.28,289.89,300.07,302.84,293.15,293.15,283.15,18246.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9867.11,0.0,494.0,2275.33,0.0,1695.15,0.63,1.0,0.0,3.0,1.0,0.0
18294300.0,297.09,297.15,293.15,0.0,0.0,291.07,0.78,0.41,0.38,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.57,0.54,297.09,297.15,293.15,0.0,0.0,291.07,0.75,0.37,0.26,297.1,297.15,293.15,0.0,0.0,291.07,0.75,0.38,0.36,296.61,297.15,293.15,0.0,0.0,291.07,0.7,0.3,1.38,291.07,291.15,299.56,297.07,298.42,297.09,291.07,1.0,0.7,0.55,0.55,0.45,0.55,3.52,1.89,1.63,1.1,0.7,0.7,0.0,275.83,275.46,50801.28,0.0,4134.4,1.0,284.27,289.9,300.06,302.81,293.15,293.15,283.15,18264.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9815.84,0.0,482.29,2275.33,0.0,1675.94,0.63,1.0,0.0,3.0,1.0,0.0
18294600.0,297.09,297.15,293.15,0.0,0.0,291.07,0.77,0.4,0.37,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.56,0.53,297.09,297.15,293.15,0.0,0.0,291.07,0.74,0.36,0.25,297.1,297.15,293.15,0.0,0.0,291.07,0.75,0.37,0.35,296.6,297.15,293.15,0.0,0.0,291.07,0.7,0.3,1.38,291.07,291.15,299.42,297.06,298.35,297.09,291.07,1.0,0.69,0.56,0.56,0.44,0.56,3.47,1.88,1.59,1.1,0.7,0.7,0.0,268.16,267.77,50307.99,0.0,3971.68,1.0,284.27,289.91,300.05,302.77,293.15,293.15,283.15,18281.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9759.97,0.0,470.0,2275.33,0.0,1655.85,0.62,1.0,0.0,3.0,1.0,0.0
18294900.0,297.09,297.15,293.15,0.0,0.0,291.06,0.77,0.39,0.36,297.08,297.15,293.15,0.0,0.0,291.06,0.86,0.54,0.52,297.09,297.15,293.15,0.0,0.0,291.06,0.74,0.34,0.25,297.1,297.15,293.15,0.0,0.0,291.06,0.75,0.36,0.35,296.59,297.15,293.15,0.0,0.0,291.06,0.71,0.3,1.38,291.06,291.15,299.28,297.05,298.29,297.09,291.06,1.0,0.68,0.56,0.56,0.44,0.56,3.42,1.87,1.55,1.1,0.7,0.7,0.0,260.16,259.76,49779.75,0.0,3808.63,1.0,284.27,289.92,300.04,302.74,293.15,293.15,283.15,18297.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9699.69,0.0,457.23,2275.33,0.0,1634.9,0.62,1.0,0.0,3.0,1.0,0.0
18295200.0,297.09,297.15,293.15,0.0,0.0,291.06,0.77,0.38,0.35,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.53,0.51,297.09,297.15,293.15,0.0,0.0,291.06,0.74,0.33,0.24,297.09,297.15,293.15,0.0,0.0,291.06,0.75,0.35,0.34,296.59,297.15,293.15,0.0,0.0,291.06,0.71,0.3,1.38,291.06,291.15,299.15,297.03,298.23,297.09,291.05,1.0,0.67,0.57,0.57,0.43,0.57,3.38,1.87,1.51,1.11,0.69,0.69,0.0,251.85,251.45,49218.16,0.0,3646.15,1.0,284.27,289.93,300.02,302.69,293.15,293.15,283.15,18311.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.08,2.63,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9635.2,0.0,444.05,2275.33,0.0,1613.01,0.61,1.0,0.0,3.0,1.0,0.0
18295500.0,297.09,297.15,293.15,0.0,0.0,291.05,0.77,0.37,0.34,297.08,297.15,293.15,0.0,0.0,291.05,0.85,0.52,0.5,297.09,297.15,293.15,0.0,0.0,291.05,0.73,0.32,0.23,297.09,297.15,293.15,0.0,0.0,291.05,0.74,0.34,0.33,296.58,297.15,293.15,0.0,0.0,291.05,0.72,0.3,1.38,291.05,291.15,299.03,297.01,298.18,297.09,291.05,1.0,0.66,0.57,0.57,0.43,0.57,3.33,1.86,1.47,1.11,0.68,0.68,0.0,243.31,242.89,48633.81,0.0,3485.5,1.0,284.27,289.95,300.0,302.64,293.15,293.15,283.15,18321.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9568.04,0.0,430.68,2275.33,0.0,1590.13,0.6,1.0,0.0,3.0,1.0,0.0
18295800.0,297.09,297.15,293.15,0.0,0.0,291.05,0.76,0.36,0.33,297.08,297.15,293.15,0.0,0.0,291.05,0.85,0.51,0.49,297.09,297.15,293.15,0.0,0.0,291.05,0.73,0.31,0.22,297.09,297.15,293.15,0.0,0.0,291.05,0.74,0.33,0.32,296.57,297.15,293.15,0.0,0.0,291.05,0.72,0.3,1.37,291.05,291.15,298.93,296.98,298.13,297.09,291.05,1.0,0.65,0.57,0.57,0.43,0.57,3.28,1.85,1.43,1.11,0.68,0.68,0.0,234.54,234.12,48038.21,0.0,3327.46,1.0,284.27,289.96,299.98,302.59,293.15,293.15,283.15,18327.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9499.88,0.0,417.32,2275.33,0.0,1566.11,0.6,1.0,0.0,3.0,1.0,0.0
18296100.0,297.09,297.15,293.15,0.0,0.0,291.05,0.76,0.35,0.32,297.08,297.15,293.15,0.0,0.0,291.05,0.85,0.49,0.47,297.09,297.15,293.15,0.0,0.0,291.05,0.73,0.3,0.22,297.09,297.15,293.15,0.0,0.0,291.05,0.74,0.32,0.31,296.57,297.15,293.15,0.0,0.0,291.05,0.73,0.3,1.37,291.05,291.15,298.84,296.96,298.09,297.09,291.05,1.0,0.64,0.58,0.58,0.42,0.58,3.23,1.84,1.39,1.12,0.67,0.67,0.0,225.64,225.2,47438.63,0.0,3173.02,1.0,284.27,289.97,299.95,302.53,293.15,293.15,283.15,18328.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.99,2.54,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9431.73,0.0,404.18,2275.33,0.0,1541.69,0.59,1.0,0.0,3.0,1.0,0.0
18296400.0,297.09,297.15,293.15,0.0,0.0,291.05,0.76,0.34,0.31,297.08,297.15,293.15,0.0,0.0,291.05,0.85,0.48,0.46,297.08,297.15,293.15,0.0,0.0,291.05,0.73,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.05,0.74,0.31,0.3,296.56,297.15,293.15,0.0,0.0,291.05,0.73,0.3,1.37,291.05,291.15,298.76,296.94,298.05,297.09,291.05,1.0,0.63,0.58,0.58,0.42,0.58,3.19,1.84,1.35,1.12,0.67,0.67,0.0,216.62,216.23,46888.5,0.0,3037.67,1.0,284.27,289.99,299.93,302.48,293.15,293.15,283.15,18305.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9368.6,0.0,391.75,2275.33,0.0,1518.03,0.58,1.0,0.0,3.0,1.0,0.0
18296700.0,297.09,297.15,293.15,0.0,0.0,291.05,0.76,0.33,0.31,297.08,297.15,293.15,0.0,0.0,291.05,0.85,0.47,0.45,297.07,297.15,293.15,0.0,0.0,291.05,0.74,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.05,0.74,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.05,0.74,0.3,1.37,291.05,291.15,298.69,296.91,298.02,297.09,291.05,1.0,0.62,0.59,0.59,0.41,0.59,3.16,1.84,1.32,1.13,0.66,0.66,0.0,207.61,207.25,46376.67,0.0,2911.92,1.0,284.27,290.0,299.91,302.43,293.15,293.15,283.15,18287.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.93,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9309.87,0.0,380.46,2275.33,0.0,1496.75,0.58,1.0,0.0,3.0,1.0,0.0
18297000.0,297.1,297.15,293.15,0.0,0.0,291.06,0.76,0.32,0.3,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.46,0.44,297.06,297.15,293.15,0.0,0.0,291.06,0.74,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.06,0.74,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.06,0.74,0.3,1.37,291.06,291.15,298.62,296.89,297.99,297.08,291.06,1.0,0.61,0.59,0.59,0.41,0.59,3.13,1.84,1.29,1.13,0.66,0.66,0.0,198.7,198.37,45952.44,0.0,2809.64,1.0,284.27,290.02,299.88,302.38,293.15,293.15,283.15,18247.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9260.17,0.0,370.6,2275.33,0.0,1478.39,0.57,1.0,0.0,3.0,1.0,0.0
18297300.0,297.1,297.15,293.15,0.0,0.0,291.07,0.76,0.31,0.29,297.08,297.15,293.15,0.0,0.0,291.07,0.85,0.45,0.43,297.05,297.15,293.15,0.0,0.0,291.07,0.75,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.07,0.75,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.07,0.75,0.3,1.37,291.07,291.15,298.55,296.86,297.96,297.08,291.07,1.0,0.6,0.6,0.6,0.4,0.6,3.1,1.84,1.26,1.14,0.66,0.66,0.0,189.99,189.66,45557.08,0.0,2711.25,1.0,284.26,290.03,299.86,302.34,293.15,293.15,283.15,18228.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9213.91,0.0,361.96,2275.33,0.0,1462.86,0.57,1.0,0.0,3.0,1.0,0.0
18297600.0,297.1,297.15,293.15,0.0,0.0,291.07,0.76,0.31,0.28,297.08,297.15,293.15,0.0,0.0,291.07,0.85,0.44,0.42,297.04,297.15,293.15,0.0,0.0,291.07,0.76,0.3,0.21,297.06,297.15,293.15,0.0,0.0,291.07,0.76,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.07,0.76,0.3,1.37,291.07,291.15,298.48,296.84,297.92,297.07,291.07,1.0,0.6,0.6,0.6,0.4,0.6,3.08,1.85,1.23,1.15,0.65,0.65,0.0,181.5,181.17,45173.1,0.0,2615.93,1.0,284.26,290.04,299.83,302.29,293.15,293.15,283.15,18218.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9169.2,0.0,353.94,2275.33,0.0,1447.97,0.56,1.0,0.0,3.0,1.0,0.0
18297900.0,297.1,297.15,293.15,0.0,0.0,291.08,0.76,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.08,0.85,0.42,0.41,297.02,297.15,293.15,0.0,0.0,291.08,0.76,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.08,0.76,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.08,0.76,0.3,1.37,291.08,291.15,298.41,296.81,297.88,297.07,291.08,1.0,0.59,0.6,0.6,0.4,0.6,3.06,1.85,1.21,1.16,0.65,0.65,0.0,173.17,172.89,44811.98,0.0,2528.65,1.0,284.26,290.06,299.81,302.25,293.15,293.15,283.15,18203.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9126.76,0.0,346.34,2275.33,0.0,1433.36,0.56,1.0,0.0,3.0,1.0,0.0
18298200.0,297.08,297.15,293.15,0.0,0.0,291.08,0.77,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.41,0.39,297.01,297.15,293.15,0.0,0.0,291.08,0.77,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.08,0.77,0.3,0.29,296.52,297.15,293.15,0.0,0.0,291.08,0.77,0.3,1.36,291.08,291.15,298.34,296.79,297.84,297.06,291.08,1.0,0.58,0.61,0.61,0.39,0.61,3.04,1.86,1.18,1.17,0.65,0.65,0.0,165.21,164.94,44518.6,0.0,2457.71,1.0,284.26,290.07,299.79,302.21,293.15,293.15,283.15,18173.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9091.55,0.0,339.86,2275.33,0.0,1421.62,0.55,1.0,0.0,3.0,1.0,0.0
18298500.0,297.07,297.15,293.15,0.0,0.0,291.09,0.78,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.09,0.86,0.4,0.38,297.0,297.15,293.15,0.0,0.0,291.09,0.78,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.09,0.78,0.3,0.29,296.51,297.15,293.15,0.0,0.0,291.09,0.78,0.3,1.36,291.09,291.15,298.25,296.76,297.79,297.05,291.09,1.0,0.58,0.61,0.61,0.39,0.61,3.02,1.86,1.16,1.17,0.64,0.64,0.0,157.6,157.33,44241.81,0.0,2389.59,1.0,284.26,290.08,299.76,302.18,293.15,293.15,283.15,18162.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9058.18,0.0,334.1,2275.33,0.0,1411.69,0.55,1.0,0.0,3.0,1.0,0.0
