time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18298800.0,297.06,297.15,293.15,0.0,0.0,291.09,0.79,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.09,0.86,0.39,0.37,296.98,297.15,293.15,0.0,0.0,291.09,0.79,0.3,0.21,297.01,297.15,293.15,0.0,0.0,291.09,0.79,0.3,0.29,296.5,297.15,293.15,0.0,0.0,291.09,0.79,0.3,1.36,291.09,291.15,298.15,296.74,297.73,297.04,291.09,1.0,0.57,0.61,0.61,0.39,0.61,3.01,1.87,1.14,1.18,0.64,0.64,0.0,150.31,150.05,43967.42,0.0,2323.81,1.0,284.26,290.09,299.74,302.14,293.15,293.15,283.15,18157.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.8,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9025.31,0.0,328.63,2275.33,0.0,1401.98,0.55,1.0,0.0,3.0,1.0,0.0
18299100.0,297.72,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.09,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,298.02,296.71,296.98,296.9,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.48,166.82,89.34,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18299400.0,297.99,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.42,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.47,303.15,297.86,296.67,296.98,296.9,289.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.68,184.76,14.47,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18299700.0,298.13,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,297.67,296.63,296.98,296.9,289.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.87,202.48,11.87,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300000.0,298.21,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.47,303.15,297.46,296.57,296.98,296.9,290.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.07,220.53,10.12,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300300.0,298.25,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,292.48,303.15,297.24,296.51,296.97,296.9,290.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1,236.96,8.54,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300600.0,298.27,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,292.48,303.15,297.02,296.45,296.97,296.9,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,254.78,7.21,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300900.0,298.29,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,292.48,303.15,296.8,296.38,296.97,296.9,290.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,272.56,6.07,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301200.0,298.31,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,292.48,303.15,296.6,296.32,296.97,296.9,290.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,290.44,5.12,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301500.0,298.32,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,292.48,303.15,296.43,296.26,296.97,296.9,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,308.21,4.31,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301800.0,298.32,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,296.29,296.21,296.98,296.9,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,326.4,3.61,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302100.0,298.33,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,296.19,296.17,296.98,296.9,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,344.56,3.06,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302400.0,298.33,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,296.15,296.15,296.98,296.9,290.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,362.51,2.6,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302700.0,298.33,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,296.14,296.14,296.98,296.9,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,380.32,2.21,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303000.0,298.33,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,296.13,296.13,296.98,296.9,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,398.14,1.88,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303300.0,298.33,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,296.13,296.13,296.98,296.9,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.59,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303600.0,298.33,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,296.13,296.13,296.98,296.9,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.35,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303900.0,298.33,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,296.13,296.13,296.98,296.9,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.15,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304200.0,298.33,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,296.14,296.14,296.98,296.9,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.98,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304500.0,298.33,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,296.15,296.15,296.98,296.9,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.84,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304800.0,298.33,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,296.15,296.15,296.98,296.9,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.72,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305100.0,298.33,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,296.15,296.15,296.98,296.9,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.62,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305400.0,298.33,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,296.16,296.16,296.98,296.9,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.53,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305700.0,298.32,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,296.16,296.16,296.98,296.9,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.46,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306000.0,298.32,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,296.15,296.15,296.98,296.9,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.39,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306300.0,298.32,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,296.14,296.14,296.98,296.9,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.34,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306600.0,298.32,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,296.14,296.14,296.98,296.9,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.3,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306900.0,298.32,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,296.13,296.13,296.98,296.9,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.26,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18307200.0,298.31,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,296.12,296.12,296.98,296.9,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.22,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18307500.0,298.31,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,296.11,296.11,296.98,296.9,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.2,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18307800.0,298.31,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,296.11,296.11,296.98,296.9,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.17,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18308100.0,298.31,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,296.1,296.1,296.98,296.9,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.15,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18308400.0,298.31,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,296.09,296.09,296.98,296.9,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.13,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18308700.0,298.3,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,296.08,296.08,296.98,296.9,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.11,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309000.0,298.3,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,296.07,296.07,296.98,296.9,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309300.0,298.3,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,296.06,296.06,296.98,296.9,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309600.0,298.3,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,296.05,296.05,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309900.0,298.3,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,296.04,296.02,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18310200.0,298.29,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,296.02,295.97,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18310500.0,298.29,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,296.0,295.9,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18310800.0,298.29,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.99,295.82,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18311100.0,298.29,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.97,295.72,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18311400.0,298.28,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.95,295.62,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18311700.0,298.28,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.93,295.52,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312000.0,298.28,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.91,295.42,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312300.0,298.28,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.9,295.32,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312600.0,298.27,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.88,295.24,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312900.0,298.27,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.86,295.17,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18313200.0,298.27,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.85,295.13,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18313500.0,298.26,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.84,295.11,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18313800.0,298.26,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.83,295.13,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18314100.0,298.26,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.82,295.18,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18314400.0,298.26,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.81,295.25,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.19,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18314700.0,298.25,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.81,295.32,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18315000.0,298.25,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.8,295.41,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18315300.0,298.25,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.79,295.5,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18315600.0,298.25,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.79,295.58,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18315900.0,298.24,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.78,295.66,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18316200.0,298.24,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.77,295.71,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18316500.0,298.24,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.76,295.75,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18316800.0,298.24,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.75,295.75,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18317100.0,298.23,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.74,295.72,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18317400.0,298.23,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.72,295.66,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18317700.0,298.23,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.7,295.58,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18318000.0,298.22,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.69,295.48,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18318300.0,298.22,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.67,295.38,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18318600.0,298.22,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.65,295.26,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.29,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18318900.0,298.21,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.63,295.15,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18319200.0,298.21,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.61,295.05,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18319500.0,298.21,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.6,294.96,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18319800.0,298.2,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.58,294.89,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18320100.0,298.2,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.56,294.84,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18320400.0,298.2,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.55,294.83,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18320700.0,298.19,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.54,294.85,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18321000.0,298.19,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.53,294.89,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18321300.0,298.19,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.52,294.95,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18321600.0,298.18,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.51,295.02,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18321900.0,298.18,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.51,295.1,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18322200.0,298.18,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.5,295.17,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18322500.0,298.17,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.49,295.25,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18322800.0,298.17,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.49,295.32,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18323100.0,298.17,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.48,295.38,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
