time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18323400.0,298.17,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.47,295.42,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18323700.0,298.16,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.46,295.45,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18324000.0,298.16,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.45,295.45,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18324300.0,298.16,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.44,295.44,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18324600.0,298.16,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.42,295.42,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18324900.0,298.15,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.41,295.41,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18325200.0,298.15,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.39,295.39,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18325500.0,298.15,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.37,295.37,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18325800.0,298.15,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.36,295.36,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18326100.0,298.15,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.34,295.34,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18326400.0,298.14,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.32,295.32,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18326700.0,298.14,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.3,295.3,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18327000.0,298.14,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.28,295.28,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18327300.0,298.14,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.27,295.27,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18327600.0,298.14,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.25,295.25,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18327900.0,298.13,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.24,295.24,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18328200.0,298.13,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.22,295.22,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18328500.0,298.13,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.21,295.21,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18328800.0,298.13,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.21,295.21,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18329100.0,298.12,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.2,295.2,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18329400.0,298.12,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.19,295.19,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18329700.0,298.12,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.19,295.19,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330000.0,298.11,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.18,295.18,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330300.0,298.11,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.18,295.18,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330600.0,298.11,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.17,295.17,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330900.0,298.1,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.16,295.16,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18331200.0,298.1,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.15,295.15,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18331500.0,298.1,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.11,295.11,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18331800.0,298.09,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.04,295.04,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332100.0,298.09,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,294.93,294.93,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332400.0,298.09,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,294.8,294.8,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332700.0,298.08,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,294.65,294.65,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333000.0,298.08,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,294.51,294.51,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333300.0,298.07,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,294.37,294.37,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333600.0,298.07,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,294.25,294.25,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333900.0,298.07,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,294.16,294.16,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334200.0,298.06,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,294.11,294.11,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334500.0,298.06,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,294.1,294.1,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334800.0,298.06,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,294.15,294.15,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335100.0,298.05,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,294.23,294.23,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335400.0,298.05,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,294.32,294.32,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335700.0,298.05,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,294.4,294.4,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336000.0,298.05,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,294.48,294.48,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336300.0,298.05,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,294.57,294.57,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336600.0,298.05,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,294.65,294.65,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336900.0,298.05,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,294.73,294.73,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337200.0,298.05,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,294.82,294.82,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337500.0,298.06,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,294.9,294.9,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337800.0,298.07,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,294.98,294.98,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338100.0,298.08,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.07,295.07,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338400.0,298.09,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.15,295.15,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338700.0,298.11,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.23,295.23,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339000.0,298.14,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.29,295.29,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339300.0,298.16,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.35,295.35,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.01,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339600.0,298.19,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.41,295.41,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.01,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339900.0,298.23,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.47,295.47,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.01,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340200.0,298.26,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.48,303.15,295.52,295.52,296.98,296.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.01,0.0,0.0,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340500.0,297.86,297.15,293.15,0.0,0.0,295.43,0.79,0.51,0.45,297.81,297.15,293.15,0.0,0.0,295.43,0.79,0.5,0.47,297.69,297.15,293.15,0.0,0.0,295.43,0.77,0.47,0.33,297.71,297.15,293.15,0.0,0.0,295.43,0.78,0.47,0.45,297.54,297.15,293.15,0.0,0.0,295.43,0.76,0.44,2.0,295.43,291.15,295.59,295.59,295.59,297.78,295.43,1.0,0.87,1.0,1.0,0.0,1.0,4.45,4.45,0.0,3.44,0.0,0.0,0.0,380.94,383.96,1248.78,0.0,7956.27,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340800.0,297.68,297.15,293.15,0.0,0.0,295.62,0.86,0.6,0.54,297.61,297.15,293.15,0.0,0.0,295.62,0.85,0.58,0.54,297.49,297.15,293.15,0.0,0.0,295.62,0.83,0.53,0.37,297.52,297.15,293.15,0.0,0.0,295.62,0.83,0.54,0.51,297.3,297.15,293.15,0.0,0.0,295.62,0.8,0.47,2.13,295.62,291.15,295.67,295.67,295.67,297.59,295.62,1.0,0.92,1.0,1.0,0.0,1.0,4.92,4.92,0.0,3.8,0.0,0.0,0.0,371.55,373.46,180.51,0.0,9965.31,0.0,284.26,290.09,299.87,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18341100.0,297.23,297.15,293.15,0.0,0.0,292.89,0.88,0.63,0.58,297.22,297.15,293.15,0.0,0.0,292.89,0.87,0.61,0.58,297.1,297.15,293.15,0.0,0.0,292.89,0.84,0.54,0.38,297.16,297.15,293.15,0.0,0.0,292.89,0.85,0.56,0.53,296.94,297.15,293.15,0.0,0.0,292.89,0.79,0.45,2.07,292.89,291.15,295.76,295.76,295.76,297.18,292.88,1.0,0.93,1.0,1.0,0.0,1.0,4.98,4.98,0.0,3.86,0.8,0.8,0.0,372.94,370.75,49965.15,0.0,10276.82,0.0,284.52,291.48,299.98,302.96,293.15,293.15,283.15,7588.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.74,2.13,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9575.81,0.0,217.09,2275.33,0.0,1553.35,0.49,1.0,0.0,3.0,1.0,0.0
18341400.0,296.91,297.15,293.15,0.0,0.0,291.97,0.84,0.59,0.54,296.89,297.15,293.15,0.0,0.0,291.97,0.83,0.56,0.54,296.79,297.15,293.15,0.0,0.0,291.97,0.79,0.48,0.35,296.84,297.15,293.15,0.0,0.0,291.97,0.8,0.5,0.49,296.63,297.15,293.15,0.0,0.0,291.97,0.72,0.36,1.69,291.97,291.15,295.87,295.87,295.87,296.87,291.96,1.0,0.84,1.0,1.0,0.0,1.0,4.34,4.34,0.0,3.37,0.77,0.77,0.0,367.07,362.88,58074.09,0.0,7427.47,0.0,284.41,290.77,298.93,302.02,293.15,293.15,283.15,13611.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.2,2.71,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10135.26,0.0,454.37,2275.33,0.0,2242.07,0.62,1.0,0.0,3.0,1.0,0.0
18341700.0,296.84,297.15,293.15,0.0,0.0,291.39,0.81,0.54,0.49,296.79,297.15,293.15,0.0,0.0,291.39,0.79,0.5,0.49,296.72,297.15,293.15,0.0,0.0,291.39,0.74,0.4,0.29,296.75,297.15,293.15,0.0,0.0,291.39,0.76,0.43,0.42,296.56,297.15,293.15,0.0,0.0,291.39,0.67,0.3,1.39,291.39,291.15,296.0,296.0,296.0,296.78,291.39,1.0,0.76,1.0,1.0,0.0,1.0,3.71,3.71,0.0,2.87,0.74,0.74,0.0,349.77,348.08,57654.38,0.0,5138.98,0.0,284.35,290.38,298.98,302.04,293.15,293.15,283.15,17336.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.29,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10133.36,0.0,540.0,2275.33,0.0,2246.92,0.66,1.0,0.0,3.0,1.0,0.0
18342000.0,296.88,297.15,293.15,0.0,0.0,291.24,0.79,0.49,0.45,296.81,297.15,293.15,0.0,0.0,291.24,0.76,0.44,0.43,296.77,297.15,293.15,0.0,0.0,291.24,0.7,0.33,0.24,296.79,297.15,293.15,0.0,0.0,291.24,0.72,0.37,0.36,296.55,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,296.15,296.15,296.15,296.82,291.23,1.0,0.72,1.0,1.0,0.0,1.0,3.45,3.45,0.0,2.67,0.73,0.73,0.0,330.59,329.04,57148.42,0.0,4305.47,0.0,284.33,290.3,299.13,302.16,293.15,293.15,283.15,18036.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10137.03,0.0,549.69,2275.33,0.0,2167.83,0.66,1.0,0.0,3.0,1.0,0.0
18342300.0,296.95,297.15,293.15,0.0,0.0,291.16,0.77,0.45,0.42,296.86,297.15,293.15,0.0,0.0,291.16,0.74,0.39,0.38,296.82,297.15,293.15,0.0,0.0,291.16,0.68,0.3,0.22,296.84,297.15,293.15,0.0,0.0,291.16,0.69,0.31,0.31,296.54,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,296.33,296.3,296.33,296.87,291.16,1.0,0.69,1.0,1.0,0.0,1.0,3.25,3.25,0.0,2.52,0.73,0.73,0.0,308.27,307.07,56423.03,0.0,3678.74,1.0,284.33,290.27,299.29,302.28,293.15,293.15,283.15,18249.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10111.64,0.0,540.13,2275.33,0.0,2095.12,0.65,1.0,0.0,3.0,1.0,0.0
18342600.0,297.01,297.15,293.15,0.0,0.0,291.15,0.77,0.43,0.39,296.91,297.15,293.15,0.0,0.0,291.15,0.72,0.34,0.34,296.83,297.15,293.15,0.0,0.0,291.15,0.69,0.3,0.22,296.89,297.15,293.15,0.0,0.0,291.15,0.69,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.39,291.15,291.15,296.53,296.43,296.53,296.92,291.15,1.0,0.66,1.0,1.0,0.0,1.0,3.15,3.15,0.0,2.44,0.72,0.72,0.0,284.63,283.77,56180.53,0.0,3311.3,1.0,284.33,290.29,299.42,302.41,293.15,293.15,283.15,18111.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10124.89,0.0,530.81,2275.33,0.0,2044.07,0.65,1.0,0.0,3.0,1.0,0.0
18342900.0,297.07,297.15,293.15,0.0,0.0,291.16,0.77,0.41,0.38,296.97,297.15,293.15,0.0,0.0,291.16,0.71,0.31,0.3,296.83,297.15,293.15,0.0,0.0,291.16,0.7,0.3,0.22,296.9,297.15,293.15,0.0,0.0,291.16,0.7,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,296.76,296.54,296.76,296.96,291.16,1.0,0.64,1.0,1.0,0.0,1.0,3.08,3.08,0.0,2.39,0.73,0.73,0.0,261.38,260.61,56262.17,0.0,3052.16,1.0,284.33,290.3,299.53,302.52,293.15,293.15,283.15,17996.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10166.67,0.0,529.11,2275.33,0.0,2022.69,0.65,1.0,0.0,3.0,1.0,0.0
18343200.0,297.11,297.15,293.15,0.0,0.0,291.18,0.78,0.4,0.37,297.0,297.15,293.15,0.0,0.0,291.18,0.71,0.3,0.29,296.84,297.15,293.15,0.0,0.0,291.18,0.71,0.3,0.21,296.91,297.15,293.15,0.0,0.0,291.18,0.71,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.18,0.71,0.3,1.38,291.18,291.15,297.0,296.62,297.0,296.98,291.18,1.0,0.63,1.0,1.0,0.0,1.0,3.05,3.05,0.0,2.36,0.73,0.73,0.0,239.31,238.77,56570.57,0.0,2872.17,1.0,284.34,290.32,299.62,302.63,293.15,293.15,283.15,17875.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.26,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10224.45,0.0,531.95,2275.33,0.0,2014.4,0.65,1.0,0.0,3.0,1.0,0.0
18343500.0,297.09,297.15,293.15,0.0,0.0,290.64,0.79,0.4,0.36,296.97,297.15,293.15,0.0,0.0,290.64,0.72,0.3,0.29,296.8,297.15,293.15,0.0,0.0,290.64,0.72,0.3,0.21,296.87,297.15,293.15,0.0,0.0,290.64,0.72,0.3,0.29,296.52,297.15,293.15,0.0,0.0,290.64,0.72,0.3,1.37,290.64,291.15,297.26,296.69,297.12,296.95,290.64,1.0,0.61,0.55,0.55,0.45,0.55,3.04,1.62,1.42,0.94,0.66,0.66,0.0,219.37,218.83,46542.25,0.0,2732.48,1.0,284.22,289.73,299.56,302.1,293.15,293.15,283.15,20710.07,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.01,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9258.28,0.0,439.24,2275.33,0.0,1681.31,0.6,1.0,0.0,3.0,1.0,0.0
18343800.0,297.13,297.15,293.15,0.0,0.0,290.81,0.8,0.39,0.36,296.96,297.15,293.15,0.0,0.0,290.81,0.74,0.3,0.29,296.79,297.15,293.15,0.0,0.0,290.81,0.74,0.3,0.21,296.86,297.15,293.15,0.0,0.0,290.81,0.74,0.3,0.29,296.51,297.15,293.15,0.0,0.0,290.81,0.74,0.3,1.37,290.81,291.15,297.52,296.75,297.27,296.96,290.82,1.0,0.6,0.56,0.56,0.44,0.56,3.02,1.65,1.38,0.97,0.65,0.65,0.0,201.14,200.69,45171.07,0.0,2612.58,1.0,284.24,289.88,299.72,302.16,293.15,293.15,283.15,18972.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.91,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9155.09,0.0,379.04,2275.33,0.0,1452.63,0.58,1.0,0.0,3.0,1.0,0.0
18344100.0,297.16,297.15,293.15,0.0,0.0,290.92,0.82,0.39,0.36,296.97,297.15,293.15,0.0,0.0,290.92,0.75,0.3,0.29,296.8,297.15,293.15,0.0,0.0,290.92,0.75,0.3,0.21,296.87,297.15,293.15,0.0,0.0,290.92,0.75,0.3,0.29,296.52,297.15,293.15,0.0,0.0,290.92,0.75,0.3,1.37,290.92,291.15,297.8,296.8,297.43,296.98,290.92,1.0,0.59,0.57,0.57,0.43,0.57,3.02,1.68,1.34,1.0,0.65,0.65,0.0,185.63,185.28,44627.59,0.0,2523.87,1.0,284.25,289.96,299.79,302.21,293.15,293.15,283.15,18453.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9113.0,0.0,355.91,2275.33,0.0,1409.08,0.56,1.0,0.0,3.0,1.0,0.0
18344400.0,297.19,297.15,293.15,0.0,0.0,290.99,0.84,0.4,0.36,296.99,297.15,293.15,0.0,0.0,290.99,0.76,0.3,0.29,296.81,297.15,293.15,0.0,0.0,290.99,0.76,0.3,0.21,296.88,297.15,293.15,0.0,0.0,290.99,0.76,0.3,0.29,296.53,297.15,293.15,0.0,0.0,290.99,0.76,0.3,1.37,290.99,291.15,298.08,296.84,297.61,297.0,291.0,1.0,0.58,0.57,0.57,0.43,0.57,3.02,1.7,1.32,1.02,0.65,0.65,0.0,173.19,172.95,44446.24,0.0,2463.85,1.0,284.26,290.01,299.83,302.25,293.15,293.15,283.15,18220.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9101.29,0.0,345.01,2275.33,0.0,1388.42,0.56,1.0,0.0,3.0,1.0,0.0
18344700.0,297.21,297.15,293.15,0.0,0.0,291.05,0.85,0.41,0.37,297.0,297.15,293.15,0.0,0.0,291.05,0.77,0.3,0.29,296.82,297.15,293.15,0.0,0.0,291.05,0.77,0.3,0.21,296.89,297.15,293.15,0.0,0.0,291.05,0.77,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.05,0.77,0.3,1.36,291.05,291.15,298.35,296.87,297.78,297.01,291.06,1.0,0.58,0.58,0.58,0.42,0.58,3.03,1.73,1.3,1.05,0.65,0.65,0.0,164.07,163.94,44498.38,0.0,2430.7,1.0,284.26,290.05,299.87,302.29,293.15,293.15,283.15,18075.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9112.35,0.0,340.46,2275.33,0.0,1379.76,0.55,1.0,0.0,3.0,1.0,0.0
18345000.0,297.23,297.15,293.15,0.0,0.0,291.1,0.87,0.42,0.38,297.01,297.15,293.15,0.0,0.0,291.1,0.78,0.3,0.29,296.83,297.15,293.15,0.0,0.0,291.1,0.78,0.3,0.21,296.9,297.15,293.15,0.0,0.0,291.1,0.78,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.1,0.78,0.3,1.36,291.1,291.15,298.63,296.91,297.95,297.03,291.1,1.0,0.58,0.58,0.58,0.42,0.58,3.04,1.76,1.28,1.08,0.65,0.65,0.0,158.21,158.18,44738.37,0.0,2422.35,1.0,284.27,290.08,299.91,302.34,293.15,293.15,283.15,17962.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9142.78,0.0,340.27,2275.33,0.0,1379.36,0.55,1.0,0.0,3.0,1.0,0.0
18345300.0,297.24,297.15,293.15,0.0,0.0,291.15,0.89,0.44,0.4,297.02,297.15,293.15,0.0,0.0,291.15,0.79,0.3,0.29,296.84,297.15,293.15,0.0,0.0,291.15,0.79,0.3,0.21,296.91,297.15,293.15,0.0,0.0,291.15,0.79,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.15,0.79,0.3,1.36,291.15,291.15,298.89,296.96,298.12,297.04,291.15,1.0,0.58,0.59,0.59,0.41,0.59,3.06,1.79,1.27,1.1,0.65,0.65,0.0,155.43,155.49,45157.99,0.0,2437.47,1.0,284.27,290.11,299.97,302.41,293.15,293.15,283.15,17863.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9193.21,0.0,343.78,2275.33,0.0,1385.06,0.56,1.0,0.0,3.0,1.0,0.0
18345600.0,297.25,297.15,293.15,0.0,0.0,291.18,0.9,0.46,0.41,297.03,297.15,293.15,0.0,0.0,291.18,0.79,0.3,0.29,296.85,297.15,293.15,0.0,0.0,291.18,0.79,0.3,0.21,296.92,297.15,293.15,0.0,0.0,291.18,0.79,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.18,0.79,0.3,1.36,291.18,291.15,299.15,297.03,298.29,297.05,291.18,1.0,0.58,0.59,0.59,0.41,0.59,3.08,1.82,1.26,1.12,0.66,0.66,0.0,155.23,155.35,45750.58,0.0,2471.43,1.0,284.28,290.13,300.03,302.51,293.15,293.15,283.15,17773.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9264.56,0.0,350.62,2275.33,0.0,1394.81,0.56,1.0,0.0,3.0,1.0,0.0
18345900.0,297.26,297.15,293.15,0.0,0.0,291.22,0.91,0.48,0.43,297.05,297.15,293.15,0.0,0.0,291.22,0.79,0.3,0.29,296.86,297.15,293.15,0.0,0.0,291.22,0.79,0.3,0.21,296.93,297.15,293.15,0.0,0.0,291.22,0.79,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.22,0.79,0.3,1.36,291.22,291.15,299.4,297.1,298.45,297.06,291.22,1.0,0.59,0.6,0.6,0.4,0.6,3.1,1.84,1.25,1.15,0.66,0.66,0.0,157.23,157.41,46492.33,0.0,2522.1,1.0,284.29,290.14,300.11,302.62,293.15,293.15,283.15,17695.34,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.9,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9354.54,0.0,360.71,2275.33,0.0,1413.46,0.57,1.0,0.0,3.0,1.0,0.0
18346200.0,297.27,297.15,293.15,0.0,0.0,291.24,0.92,0.5,0.45,297.07,297.15,293.15,0.0,0.0,291.24,0.78,0.3,0.29,296.87,297.15,293.15,0.0,0.0,291.24,0.78,0.3,0.21,296.95,297.15,293.15,0.0,0.0,291.24,0.78,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.24,0.78,0.3,1.36,291.24,291.15,299.65,297.17,298.62,297.08,291.24,1.0,0.59,0.6,0.6,0.4,0.6,3.12,1.87,1.25,1.17,0.67,0.67,0.0,161.07,161.31,47319.89,0.0,2587.81,1.0,284.29,290.15,300.18,302.73,293.15,293.15,283.15,17637.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9453.91,0.0,373.41,2275.33,0.0,1439.42,0.57,1.0,0.0,3.0,1.0,0.0
18346500.0,297.28,297.15,293.15,0.0,0.0,291.26,0.93,0.52,0.47,297.09,297.15,293.15,0.0,0.0,291.26,0.78,0.3,0.29,296.89,297.15,293.15,0.0,0.0,291.26,0.78,0.3,0.21,296.97,297.15,293.15,0.0,0.0,291.26,0.78,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.26,0.78,0.3,1.36,291.26,291.15,299.9,297.24,298.78,297.09,291.26,1.0,0.6,0.6,0.6,0.4,0.6,3.15,1.89,1.25,1.18,0.68,0.68,0.0,166.42,166.69,48207.18,0.0,2666.09,1.0,284.3,290.16,300.25,302.84,293.15,293.15,283.15,17594.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9560.44,0.0,388.28,2275.33,0.0,1468.67,0.58,1.0,0.0,3.0,1.0,0.0
18346800.0,297.28,297.15,293.15,0.0,0.0,291.28,0.94,0.54,0.49,297.11,297.15,293.15,0.0,0.0,291.28,0.77,0.3,0.29,296.91,297.15,293.15,0.0,0.0,291.28,0.77,0.3,0.21,296.99,297.15,293.15,0.0,0.0,291.28,0.77,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.28,0.77,0.3,1.36,291.28,291.15,300.15,297.3,298.94,297.1,291.28,1.0,0.6,0.6,0.6,0.4,0.6,3.17,1.91,1.26,1.2,0.69,0.69,0.0,172.97,173.27,49134.28,0.0,2754.6,1.0,284.3,290.15,300.31,302.96,293.15,293.15,283.15,17562.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.01,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9672.47,0.0,405.03,2275.33,0.0,1499.96,0.59,1.0,0.0,3.0,1.0,0.0
18347100.0,297.28,297.15,293.15,0.0,0.0,291.29,0.94,0.57,0.51,297.13,297.15,293.15,0.0,0.0,291.29,0.76,0.3,0.29,296.92,297.15,293.15,0.0,0.0,291.29,0.76,0.3,0.21,297.0,297.15,293.15,0.0,0.0,291.29,0.76,0.3,0.29,296.61,297.15,293.15,0.0,0.0,291.29,0.76,0.3,1.37,291.29,291.15,300.4,297.37,299.1,297.12,291.29,1.0,0.61,0.6,0.6,0.4,0.6,3.2,1.93,1.26,1.21,0.69,0.69,0.0,180.43,180.75,50083.71,0.0,2851.06,1.0,284.31,290.15,300.37,303.07,293.15,293.15,283.15,17538.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.05,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9788.31,0.0,423.37,2275.33,0.0,1532.37,0.6,1.0,0.0,3.0,1.0,0.0
