time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18347400.0,297.28,297.15,293.15,0.0,0.0,291.3,0.95,0.59,0.53,297.15,297.15,293.15,0.0,0.0,291.3,0.76,0.3,0.29,296.94,297.15,293.15,0.0,0.0,291.3,0.75,0.3,0.21,297.02,297.15,293.15,0.0,0.0,291.3,0.75,0.3,0.29,296.63,297.15,293.15,0.0,0.0,291.3,0.75,0.3,1.37,291.3,291.15,300.65,297.43,299.26,297.13,291.3,1.0,0.62,0.6,0.6,0.4,0.6,3.23,1.95,1.27,1.23,0.7,0.7,0.0,188.59,188.93,51044.88,0.0,2954.56,1.0,284.31,290.14,300.43,303.18,293.15,293.15,283.15,17520.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9906.88,0.0,443.07,2275.33,0.0,1565.23,0.61,1.0,0.0,3.0,1.0,0.0
18347700.0,297.28,297.15,293.15,0.0,0.0,291.31,0.95,0.61,0.55,297.17,297.15,293.15,0.0,0.0,291.31,0.75,0.3,0.29,296.95,297.15,293.15,0.0,0.0,291.31,0.75,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.31,0.75,0.3,0.29,296.64,297.15,293.15,0.0,0.0,291.31,0.75,0.3,1.37,291.31,291.15,300.9,297.48,299.42,297.14,291.31,1.0,0.63,0.6,0.6,0.4,0.6,3.26,1.97,1.29,1.24,0.71,0.71,0.0,197.29,197.67,52036.07,0.0,3071.47,1.0,284.31,290.13,300.49,303.29,293.15,293.15,283.15,17497.39,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10030.01,0.0,464.24,2275.33,0.0,1598.78,0.62,1.0,0.0,3.0,1.0,0.0
18348000.0,297.28,297.15,293.15,0.0,0.0,291.31,0.95,0.64,0.57,297.19,297.15,293.15,0.0,0.0,291.31,0.75,0.31,0.3,296.97,297.15,293.15,0.0,0.0,291.31,0.74,0.3,0.21,297.06,297.15,293.15,0.0,0.0,291.31,0.74,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.31,0.74,0.3,1.37,291.31,291.15,301.15,297.54,299.57,297.15,291.31,1.0,0.64,0.6,0.6,0.4,0.6,3.3,1.99,1.3,1.25,0.72,0.72,0.0,206.54,206.94,53056.55,0.0,3201.69,1.0,284.32,290.12,300.55,303.39,293.15,293.15,283.15,17475.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10157.99,0.0,487.18,2275.33,0.0,1633.4,0.63,1.0,0.0,3.0,1.0,0.0
18348300.0,297.28,297.15,293.15,0.0,0.0,291.32,0.95,0.66,0.59,297.21,297.15,293.15,0.0,0.0,291.32,0.75,0.32,0.31,296.99,297.15,293.15,0.0,0.0,291.32,0.74,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.32,0.74,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.32,0.74,0.3,1.37,291.32,291.15,301.4,297.59,299.73,297.16,291.32,1.0,0.65,0.6,0.6,0.4,0.6,3.33,2.01,1.32,1.26,0.73,0.73,0.0,216.23,216.65,54094.88,0.0,3343.23,1.0,284.32,290.11,300.6,303.5,293.15,293.15,283.15,17457.34,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10289.66,0.0,511.79,2275.33,0.0,1668.71,0.64,1.0,0.0,3.0,1.0,0.0
18348600.0,297.28,297.15,293.15,0.0,0.0,291.33,0.96,0.68,0.61,297.22,297.15,293.15,0.0,0.0,291.33,0.75,0.33,0.32,297.0,297.15,293.15,0.0,0.0,291.33,0.73,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.33,0.73,0.3,0.29,296.68,297.15,293.15,0.0,0.0,291.33,0.73,0.3,1.37,291.33,291.15,301.65,297.65,299.87,297.17,291.33,1.0,0.66,0.6,0.6,0.4,0.6,3.37,2.03,1.34,1.27,0.74,0.74,0.0,226.3,226.73,55141.98,0.0,3494.93,1.0,284.32,290.1,300.65,303.61,293.15,293.15,283.15,17443.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.28,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10424.08,0.0,537.98,2275.33,0.0,1704.18,0.65,1.0,0.0,3.0,1.0,0.0
18348900.0,297.28,297.15,293.15,0.0,0.0,291.33,0.96,0.71,0.63,297.23,297.15,293.15,0.0,0.0,291.33,0.76,0.35,0.33,297.02,297.15,293.15,0.0,0.0,291.33,0.72,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.33,0.72,0.3,0.29,296.69,297.15,293.15,0.0,0.0,291.33,0.72,0.3,1.37,291.33,291.15,301.9,297.69,300.02,297.18,291.33,1.0,0.67,0.6,0.6,0.4,0.6,3.42,2.05,1.37,1.28,0.75,0.75,0.0,236.68,237.12,56189.57,0.0,3655.7,1.0,284.32,290.08,300.7,303.71,293.15,293.15,283.15,17434.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10560.36,0.0,565.62,2275.33,0.0,1739.43,0.67,1.0,0.0,3.0,1.0,0.0
18349200.0,297.28,297.15,293.15,0.0,0.0,291.33,0.96,0.73,0.65,297.24,297.15,293.15,0.0,0.0,291.33,0.76,0.36,0.35,297.04,297.15,293.15,0.0,0.0,291.33,0.72,0.3,0.21,297.13,297.15,293.15,0.0,0.0,291.33,0.72,0.3,0.29,296.7,297.15,293.15,0.0,0.0,291.33,0.72,0.3,1.38,291.33,291.15,302.15,297.74,300.16,297.19,291.33,1.0,0.68,0.6,0.6,0.4,0.6,3.46,2.07,1.39,1.29,0.76,0.76,0.0,247.34,247.79,57232.76,0.0,3825.35,1.0,284.32,290.07,300.75,303.81,293.15,293.15,283.15,17428.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10697.89,0.0,594.58,2275.33,0.0,1774.15,0.68,1.0,0.0,3.0,1.0,0.0
18349500.0,297.27,297.15,293.15,0.0,0.0,291.33,0.96,0.75,0.67,297.24,297.15,293.15,0.0,0.0,291.33,0.76,0.38,0.36,297.05,297.15,293.15,0.0,0.0,291.33,0.71,0.3,0.21,297.14,297.15,293.15,0.0,0.0,291.33,0.71,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.33,0.71,0.3,1.38,291.33,291.15,302.39,297.78,300.29,297.2,291.33,1.0,0.69,0.6,0.6,0.4,0.6,3.5,2.08,1.42,1.29,0.77,0.77,0.0,258.23,258.67,58220.84,0.0,4000.72,1.0,284.33,290.05,300.79,303.9,293.15,293.15,283.15,17439.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.43,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10829.55,0.0,624.38,2275.33,0.0,1810.76,0.69,1.0,0.0,3.0,1.0,0.0
18349800.0,297.26,297.15,293.15,0.0,0.0,291.33,0.96,0.77,0.69,297.24,297.15,293.15,0.0,0.0,291.33,0.77,0.39,0.38,297.06,297.15,293.15,0.0,0.0,291.33,0.71,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.33,0.71,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.33,0.71,0.3,1.38,291.33,291.15,302.62,297.8,300.41,297.2,291.33,1.0,0.7,0.59,0.59,0.41,0.59,3.55,2.1,1.45,1.3,0.77,0.77,0.0,269.21,269.65,59091.56,0.0,4176.57,1.0,284.33,290.02,300.81,303.97,293.15,293.15,283.15,17473.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10945.15,0.0,653.62,2275.33,0.0,1847.32,0.7,1.0,0.0,3.0,1.0,0.0
18350100.0,297.25,297.15,293.15,0.0,0.0,291.32,0.96,0.79,0.71,297.24,297.15,293.15,0.0,0.0,291.32,0.77,0.41,0.39,297.07,297.15,293.15,0.0,0.0,291.32,0.7,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.32,0.7,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.32,0.7,0.3,1.38,291.32,291.15,302.84,297.81,300.51,297.19,291.32,1.0,0.71,0.59,0.59,0.41,0.59,3.59,2.11,1.48,1.3,0.78,0.78,0.0,280.18,280.61,59844.7,0.0,4353.54,1.0,284.32,290.0,300.82,304.02,293.15,293.15,283.15,17517.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.52,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11044.17,0.0,681.5,2275.33,0.0,1881.31,0.71,1.0,0.0,3.0,1.0,0.0
18350400.0,297.24,297.15,293.15,0.0,0.0,291.3,0.96,0.8,0.72,297.23,297.15,293.15,0.0,0.0,291.3,0.77,0.42,0.41,297.07,297.15,293.15,0.0,0.0,291.3,0.69,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.3,0.7,0.3,0.3,296.71,297.15,293.15,0.0,0.0,291.3,0.69,0.3,1.38,291.3,291.15,303.04,297.81,300.61,297.19,291.3,1.0,0.72,0.59,0.59,0.41,0.59,3.63,2.12,1.51,1.3,0.79,0.79,0.0,291.03,291.44,60474.48,0.0,4528.26,1.0,284.32,289.97,300.82,304.05,293.15,293.15,283.15,17566.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11125.98,0.0,707.36,2275.33,0.0,1912.09,0.72,1.0,0.0,3.0,1.0,0.0
18350700.0,297.23,297.15,293.15,0.0,0.0,291.29,0.96,0.82,0.73,297.23,297.15,293.15,0.0,0.0,291.29,0.78,0.44,0.42,297.08,297.15,293.15,0.0,0.0,291.29,0.69,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.29,0.7,0.31,0.3,296.7,297.15,293.15,0.0,0.0,291.29,0.69,0.3,1.38,291.29,291.15,303.23,297.8,300.69,297.19,291.29,1.0,0.73,0.59,0.59,0.41,0.59,3.67,2.12,1.54,1.3,0.79,0.79,0.0,301.67,302.06,60985.23,0.0,4698.77,1.0,284.32,289.94,300.81,304.07,293.15,293.15,283.15,17617.64,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11191.08,0.0,730.8,2275.33,0.0,1939.6,0.73,1.0,0.0,3.0,1.0,0.0
18351000.0,297.22,297.15,293.15,0.0,0.0,291.27,0.96,0.83,0.75,297.23,297.15,293.15,0.0,0.0,291.27,0.78,0.45,0.43,297.08,297.15,293.15,0.0,0.0,291.27,0.69,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.27,0.69,0.31,0.3,296.7,297.15,293.15,0.0,0.0,291.27,0.69,0.3,1.39,291.27,291.15,303.4,297.78,300.76,297.18,291.27,1.0,0.74,0.58,0.58,0.42,0.58,3.7,2.13,1.57,1.3,0.8,0.8,0.0,312.01,312.37,61386.41,0.0,4863.78,1.0,284.32,289.91,300.79,304.07,293.15,293.15,283.15,17668.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11240.76,0.0,751.6,2275.33,0.0,1963.77,0.74,1.0,0.0,3.0,1.0,0.0
18351300.0,297.21,297.15,293.15,0.0,0.0,291.26,0.95,0.84,0.75,297.22,297.15,293.15,0.0,0.0,291.26,0.78,0.46,0.45,297.08,297.15,293.15,0.0,0.0,291.26,0.68,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.26,0.69,0.31,0.3,296.7,297.15,293.15,0.0,0.0,291.26,0.68,0.3,1.39,291.26,291.15,303.56,297.76,300.83,297.18,291.26,1.0,0.75,0.58,0.58,0.42,0.58,3.73,2.13,1.6,1.29,0.8,0.8,0.0,321.98,322.33,61690.29,0.0,5022.34,1.0,284.31,289.88,300.77,304.07,293.15,293.15,283.15,17717.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.65,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11276.81,0.0,769.67,2275.33,0.0,1984.57,0.74,1.0,0.0,3.0,1.0,0.0
18351600.0,297.2,297.15,293.15,0.0,0.0,291.24,0.95,0.85,0.76,297.22,297.15,293.15,0.0,0.0,291.24,0.79,0.48,0.46,297.09,297.15,293.15,0.0,0.0,291.24,0.68,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.24,0.69,0.32,0.31,296.69,297.15,293.15,0.0,0.0,291.24,0.68,0.3,1.39,291.24,291.15,303.71,297.74,300.89,297.18,291.24,1.0,0.76,0.58,0.58,0.42,0.58,3.76,2.13,1.63,1.29,0.81,0.81,0.0,331.56,331.88,61913.5,0.0,5174.13,1.0,284.31,289.85,300.74,304.05,293.15,293.15,283.15,17763.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11301.73,0.0,785.12,2275.33,0.0,2002.14,0.75,1.0,0.0,3.0,1.0,0.0
18351900.0,297.19,297.15,293.15,0.0,0.0,291.23,0.95,0.85,0.77,297.22,297.15,293.15,0.0,0.0,291.23,0.79,0.49,0.47,297.09,297.15,293.15,0.0,0.0,291.23,0.67,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.23,0.69,0.32,0.31,296.69,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,303.84,297.71,300.93,297.17,291.23,1.0,0.77,0.57,0.57,0.43,0.57,3.79,2.14,1.66,1.28,0.81,0.81,0.0,340.68,340.99,62072.54,0.0,5318.81,1.0,284.31,289.83,300.71,304.03,293.15,293.15,283.15,17803.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11318.06,0.0,798.12,2275.33,0.0,2016.52,0.75,1.0,0.0,3.0,1.0,0.0
18352200.0,297.18,297.15,293.15,0.0,0.0,291.22,0.95,0.86,0.78,297.22,297.15,293.15,0.0,0.0,291.22,0.79,0.5,0.48,297.09,297.15,293.15,0.0,0.0,291.22,0.67,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.22,0.69,0.32,0.31,296.69,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,303.96,297.69,300.97,297.17,291.22,1.0,0.77,0.57,0.57,0.43,0.57,3.82,2.14,1.68,1.28,0.81,0.81,0.0,349.33,349.61,62185.96,0.0,5456.36,1.0,284.3,289.81,300.69,304.01,293.15,293.15,283.15,17836.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11328.72,0.0,808.98,2275.33,0.0,2027.85,0.76,1.0,0.0,3.0,1.0,0.0
18352500.0,297.18,297.15,293.15,0.0,0.0,291.21,0.94,0.86,0.78,297.22,297.15,293.15,0.0,0.0,291.21,0.79,0.51,0.49,297.09,297.15,293.15,0.0,0.0,291.21,0.67,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.21,0.69,0.33,0.32,296.68,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,304.06,297.66,301.0,297.17,291.21,1.0,0.78,0.57,0.57,0.43,0.57,3.84,2.13,1.71,1.27,0.81,0.81,0.0,357.49,357.76,62274.83,0.0,5587.4,1.0,284.3,289.79,300.67,304.0,293.15,293.15,283.15,17862.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.71,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11336.98,0.0,818.18,2275.33,0.0,2036.35,0.76,1.0,0.0,3.0,1.0,0.0
18352800.0,297.17,297.15,293.15,0.0,0.0,291.2,0.94,0.87,0.78,297.22,297.15,293.15,0.0,0.0,291.2,0.8,0.53,0.5,297.1,297.15,293.15,0.0,0.0,291.2,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.2,0.69,0.33,0.32,296.68,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.39,291.2,291.15,304.15,297.65,301.03,297.17,291.2,1.0,0.79,0.56,0.56,0.44,0.56,3.87,2.13,1.73,1.26,0.82,0.82,0.0,365.15,365.4,62359.52,0.0,5712.1,1.0,284.3,289.77,300.65,303.99,293.15,293.15,283.15,17880.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.72,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11346.13,0.0,826.15,2275.33,0.0,2042.32,0.76,1.0,0.0,3.0,1.0,0.0
18353100.0,297.17,297.15,293.15,0.0,0.0,291.2,0.94,0.87,0.79,297.22,297.15,293.15,0.0,0.0,291.2,0.8,0.54,0.52,297.1,297.15,293.15,0.0,0.0,291.2,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.2,0.69,0.33,0.32,296.68,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,304.23,297.66,301.05,297.17,291.2,1.0,0.79,0.56,0.56,0.44,0.56,3.89,2.13,1.76,1.26,0.82,0.82,0.0,372.34,372.57,62505.39,0.0,5831.61,1.0,284.3,289.76,300.66,303.99,293.15,293.15,283.15,17877.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11367.09,0.0,833.9,2275.33,0.0,2040.98,0.76,1.0,0.0,3.0,1.0,0.0
18353400.0,297.16,297.15,293.15,0.0,0.0,291.2,0.94,0.87,0.79,297.22,297.15,293.15,0.0,0.0,291.2,0.8,0.55,0.53,297.1,297.15,293.15,0.0,0.0,291.2,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.2,0.68,0.33,0.33,296.68,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,304.32,297.69,301.07,297.17,291.2,1.0,0.8,0.56,0.56,0.44,0.56,3.91,2.13,1.78,1.25,0.82,0.82,0.0,379.03,379.26,62785.37,0.0,5947.57,1.0,284.3,289.76,300.69,304.04,293.15,293.15,283.15,17846.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.75,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11413.22,0.0,843.26,2275.33,0.0,2035.73,0.77,1.0,0.0,3.0,1.0,0.0
18353700.0,297.16,297.15,293.15,0.0,0.0,291.22,0.93,0.87,0.79,297.22,297.15,293.15,0.0,0.0,291.22,0.81,0.56,0.54,297.11,297.15,293.15,0.0,0.0,291.22,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.22,0.69,0.34,0.33,296.68,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,304.4,297.75,301.09,297.17,291.22,1.0,0.8,0.56,0.56,0.44,0.56,3.93,2.13,1.81,1.24,0.83,0.83,0.0,385.28,385.5,63200.13,0.0,6061.93,1.0,284.3,289.77,300.75,304.11,293.15,293.15,283.15,17802.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11483.55,0.0,855.37,2275.33,0.0,2030.32,0.77,1.0,0.0,3.0,1.0,0.0
18354000.0,297.16,297.15,293.15,0.0,0.0,291.23,0.93,0.88,0.79,297.23,297.15,293.15,0.0,0.0,291.23,0.81,0.58,0.55,297.11,297.15,293.15,0.0,0.0,291.23,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.23,0.69,0.34,0.33,296.68,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.4,291.23,291.15,304.48,297.82,301.11,297.17,291.23,1.0,0.81,0.55,0.55,0.45,0.55,3.95,2.12,1.83,1.23,0.83,0.83,0.0,391.12,391.33,63743.68,0.0,6175.76,1.0,284.3,289.78,300.82,304.21,293.15,293.15,283.15,17754.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11576.59,0.0,870.82,2275.33,0.0,2026.37,0.78,1.0,0.0,3.0,1.0,0.0
18354300.0,297.16,297.15,293.15,0.0,0.0,291.25,0.93,0.88,0.79,297.23,297.15,293.15,0.0,0.0,291.25,0.82,0.59,0.57,297.12,297.15,293.15,0.0,0.0,291.25,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.25,0.69,0.34,0.34,296.68,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.4,291.25,291.15,304.57,297.91,301.13,297.17,291.25,1.0,0.81,0.55,0.55,0.45,0.55,3.98,2.12,1.85,1.23,0.84,0.84,0.0,396.58,396.78,64398.79,0.0,6289.51,1.0,284.31,289.79,300.91,304.34,293.15,293.15,283.15,17706.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11689.33,0.0,889.76,2275.33,0.0,2024.37,0.78,1.0,0.0,3.0,1.0,0.0
18354600.0,297.16,297.15,293.15,0.0,0.0,291.26,0.93,0.88,0.79,297.23,297.15,293.15,0.0,0.0,291.26,0.82,0.6,0.58,297.12,297.15,293.15,0.0,0.0,291.26,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.26,0.69,0.35,0.34,296.68,297.15,293.15,0.0,0.0,291.26,0.65,0.3,1.4,291.26,291.15,304.65,298.01,301.15,297.17,291.26,1.0,0.82,0.55,0.55,0.45,0.55,4.0,2.12,1.88,1.22,0.84,0.84,0.0,401.67,401.87,65142.34,0.0,6402.92,1.0,284.31,289.8,301.01,304.48,293.15,293.15,283.15,17664.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.84,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11817.96,0.0,912.11,2275.33,0.0,2024.54,0.79,1.0,0.0,3.0,1.0,0.0
18354900.0,297.15,297.15,293.15,0.0,0.0,291.28,0.93,0.88,0.79,297.23,297.15,293.15,0.0,0.0,291.28,0.82,0.62,0.59,297.13,297.15,293.15,0.0,0.0,291.28,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.28,0.69,0.35,0.34,296.68,297.15,293.15,0.0,0.0,291.28,0.65,0.3,1.4,291.28,291.15,304.73,298.12,301.17,297.17,291.28,1.0,0.82,0.55,0.55,0.45,0.55,4.02,2.12,1.9,1.22,0.85,0.85,0.0,406.42,406.61,65944.8,0.0,6515.21,1.0,284.32,289.81,301.12,304.62,293.15,293.15,283.15,17631.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11957.66,0.0,937.42,2275.33,0.0,2026.79,0.8,1.0,0.0,3.0,1.0,0.0
18355200.0,297.15,297.15,293.15,0.0,0.0,291.29,0.92,0.88,0.79,297.24,297.15,293.15,0.0,0.0,291.29,0.83,0.63,0.61,297.13,297.15,293.15,0.0,0.0,291.29,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.29,0.69,0.36,0.35,296.68,297.15,293.15,0.0,0.0,291.29,0.65,0.3,1.4,291.29,291.15,304.82,298.22,301.18,297.18,291.29,1.0,0.83,0.54,0.54,0.46,0.54,4.05,2.12,1.93,1.21,0.86,0.86,0.0,409.84,410.0,66770.02,0.0,6617.12,1.0,284.32,289.81,301.22,304.77,293.15,293.15,283.15,17609.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12102.58,0.0,964.97,2275.33,0.0,2031.06,0.8,1.0,0.0,3.0,1.0,0.0
18355500.0,297.15,297.15,293.15,0.0,0.0,291.3,0.93,0.88,0.79,297.24,297.15,293.15,0.0,0.0,291.3,0.84,0.65,0.62,297.14,297.15,293.15,0.0,0.0,291.3,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.3,0.69,0.36,0.35,296.69,297.15,293.15,0.0,0.0,291.3,0.65,0.3,1.4,291.3,291.15,304.9,298.31,301.2,297.18,291.3,1.0,0.83,0.54,0.54,0.46,0.54,4.07,2.12,1.95,1.2,0.87,0.87,0.0,409.9,410.0,67576.26,0.0,6690.46,1.0,284.32,289.82,301.32,304.91,293.15,293.15,283.15,17601.78,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.94,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12245.65,0.0,993.83,2275.33,0.0,2037.13,0.81,1.0,0.0,3.0,1.0,0.0
18355800.0,297.14,297.15,293.15,0.0,0.0,291.31,0.93,0.88,0.79,297.24,297.15,293.15,0.0,0.0,291.31,0.84,0.67,0.64,297.14,297.15,293.15,0.0,0.0,291.31,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.31,0.7,0.36,0.36,296.69,297.15,293.15,0.0,0.0,291.31,0.65,0.3,1.4,291.31,291.15,304.98,298.4,301.22,297.18,291.31,1.0,0.83,0.54,0.54,0.46,0.54,4.09,2.11,1.97,1.2,0.88,0.88,0.0,409.9,410.0,68337.8,0.0,6760.86,1.0,284.32,289.82,301.4,305.04,293.15,293.15,283.15,17606.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12381.62,0.0,1023.19,2275.33,0.0,2045.16,0.82,1.0,0.0,3.0,1.0,0.0
18356100.0,297.13,297.15,293.15,0.0,0.0,291.31,0.92,0.87,0.79,297.24,297.15,293.15,0.0,0.0,291.31,0.85,0.68,0.65,297.15,297.15,293.15,0.0,0.0,291.31,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.31,0.7,0.37,0.36,296.69,297.15,293.15,0.0,0.0,291.31,0.65,0.3,1.4,291.31,291.15,305.07,298.47,301.24,297.17,291.31,1.0,0.83,0.54,0.54,0.46,0.54,4.1,2.11,1.99,1.19,0.88,0.88,0.0,409.91,410.0,69015.55,0.0,6827.09,1.0,284.33,289.82,301.47,305.15,293.15,293.15,283.15,17624.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12503.17,0.0,1052.05,2275.33,0.0,2055.43,0.83,1.0,0.0,3.0,1.0,0.0
18356400.0,297.13,297.15,293.15,0.0,0.0,291.3,0.92,0.87,0.79,297.24,297.15,293.15,0.0,0.0,291.3,0.86,0.7,0.66,297.15,297.15,293.15,0.0,0.0,291.3,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.3,0.7,0.37,0.36,296.68,297.15,293.15,0.0,0.0,291.3,0.65,0.3,1.4,291.3,291.15,305.15,298.52,301.26,297.17,291.3,1.0,0.83,0.53,0.53,0.47,0.53,4.12,2.11,2.01,1.18,0.89,0.89,0.0,409.92,410.0,69569.85,0.0,6886.62,1.0,284.33,289.81,301.52,305.23,293.15,293.15,283.15,17657.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12602.56,0.0,1079.2,2275.33,0.0,2067.88,0.84,1.0,0.0,3.0,1.0,0.0
18356700.0,297.12,297.15,293.15,0.0,0.0,291.29,0.92,0.86,0.78,297.23,297.15,293.15,0.0,0.0,291.29,0.86,0.71,0.68,297.15,297.15,293.15,0.0,0.0,291.29,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.29,0.7,0.37,0.36,296.68,297.15,293.15,0.0,0.0,291.29,0.65,0.3,1.4,291.29,291.15,305.24,298.55,301.28,297.17,291.29,1.0,0.84,0.53,0.53,0.47,0.53,4.14,2.1,2.03,1.17,0.9,0.9,0.0,409.93,410.0,70019.5,0.0,6938.5,1.0,284.33,289.79,301.56,305.29,293.15,293.15,283.15,17694.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12683.16,0.0,1103.83,2275.33,0.0,2077.53,0.84,1.0,0.0,3.0,1.0,0.0
18357000.0,297.11,297.15,293.15,0.0,0.0,291.25,0.92,0.86,0.78,297.23,297.15,293.15,0.0,0.0,291.25,0.87,0.72,0.69,297.15,297.15,293.15,0.0,0.0,291.25,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.25,0.71,0.38,0.37,296.68,297.15,293.15,0.0,0.0,291.25,0.65,0.3,1.4,291.25,291.15,305.33,298.59,301.31,297.16,291.25,1.0,0.84,0.53,0.53,0.47,0.53,4.15,2.1,2.05,1.17,0.9,0.9,0.0,409.95,410.0,70772.91,0.0,6982.66,1.0,284.32,289.76,301.59,305.36,293.15,293.15,283.15,18173.25,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12818.91,0.0,1159.5,2275.33,0.0,2088.8,0.86,1.0,0.0,3.0,1.0,0.0
18357300.0,297.1,297.15,293.15,0.0,0.0,291.21,0.92,0.85,0.77,297.22,297.15,293.15,0.0,0.0,291.21,0.87,0.74,0.7,297.15,297.15,293.15,0.0,0.0,291.21,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.21,0.71,0.38,0.37,296.67,297.15,293.15,0.0,0.0,291.21,0.65,0.3,1.4,291.21,291.15,305.42,298.62,301.33,297.16,291.21,1.0,0.84,0.53,0.53,0.47,0.53,4.16,2.09,2.06,1.16,0.9,0.9,0.0,409.97,410.0,71504.3,0.0,7013.55,1.0,284.32,289.72,301.62,305.43,293.15,293.15,283.15,18766.55,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12952.74,0.0,1220.12,2275.33,0.0,2101.97,0.87,1.0,0.0,3.0,1.0,0.0
18357600.0,297.09,297.15,293.15,0.0,0.0,291.17,0.91,0.84,0.76,297.21,297.15,293.15,0.0,0.0,291.17,0.88,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.17,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.17,0.71,0.38,0.37,296.66,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,305.52,298.65,301.36,297.15,291.17,1.0,0.84,0.53,0.53,0.47,0.53,4.16,2.09,2.07,1.15,0.9,0.9,0.0,410.0,410.0,72054.26,0.0,7023.11,1.0,284.31,289.68,301.65,305.49,293.15,293.15,283.15,19403.55,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13055.11,0.0,1273.39,2275.33,0.0,2119.35,0.88,1.0,0.0,3.0,1.0,0.0
18357900.0,297.09,297.15,293.15,0.0,0.0,291.2,0.91,0.83,0.75,297.22,297.15,293.15,0.0,0.0,291.2,0.88,0.76,0.72,297.15,297.15,293.15,0.0,0.0,291.2,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.2,0.71,0.38,0.37,296.66,297.15,293.15,0.0,0.0,291.2,0.65,0.3,1.4,291.2,291.15,305.62,298.68,301.39,297.15,291.2,1.0,0.84,0.52,0.52,0.48,0.52,4.16,2.08,2.08,1.15,0.9,0.9,0.0,409.98,410.0,71722.16,0.0,7031.12,1.0,284.31,289.7,301.67,305.5,293.15,293.15,283.15,18829.22,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13004.87,0.0,1236.42,2275.33,0.0,2109.48,0.87,1.0,0.0,3.0,1.0,0.0
18358200.0,297.08,297.15,293.15,0.0,0.0,291.13,0.9,0.82,0.74,297.21,297.15,293.15,0.0,0.0,291.13,0.89,0.77,0.73,297.15,297.15,293.15,0.0,0.0,291.13,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.13,0.71,0.38,0.37,296.66,297.15,293.15,0.0,0.0,291.13,0.65,0.3,1.4,291.13,291.15,305.71,298.7,301.43,297.15,291.12,1.0,0.84,0.52,0.52,0.48,0.52,4.16,2.07,2.09,1.14,0.9,0.9,0.0,410.01,410.0,72730.98,0.0,7037.67,1.0,284.3,289.63,301.71,305.58,293.15,293.15,283.15,20103.44,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13194.35,0.0,1338.74,2275.33,0.0,2123.33,0.9,1.0,0.0,3.0,1.0,0.0
18358500.0,297.08,297.15,293.15,0.0,0.0,291.18,0.9,0.8,0.73,297.21,297.15,293.15,0.0,0.0,291.18,0.89,0.78,0.74,297.15,297.15,293.15,0.0,0.0,291.18,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.18,0.71,0.38,0.37,296.65,297.15,293.15,0.0,0.0,291.18,0.65,0.3,1.4,291.18,291.15,305.8,298.73,301.46,297.15,291.18,1.0,0.84,0.52,0.52,0.48,0.52,4.16,2.07,2.09,1.13,0.9,0.9,0.0,409.97,409.97,72008.7,0.0,7034.67,1.0,284.31,289.68,301.72,305.58,293.15,293.15,283.15,19208.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.21,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13067.98,0.0,1265.43,2275.33,0.0,2118.51,0.88,1.0,0.0,3.0,1.0,0.0
18358800.0,297.09,297.15,293.15,0.0,0.0,291.17,0.9,0.79,0.72,297.22,297.15,293.15,0.0,0.0,291.17,0.89,0.79,0.75,297.16,297.15,293.15,0.0,0.0,291.17,0.66,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.17,0.71,0.39,0.38,296.66,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,305.89,298.75,301.49,297.16,291.17,1.0,0.84,0.52,0.52,0.48,0.52,4.17,2.06,2.1,1.13,0.9,0.9,0.0,409.41,409.42,72391.33,0.0,7047.76,1.0,284.31,289.66,301.75,305.61,293.15,293.15,283.15,19488.06,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.23,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13149.39,0.0,1297.75,2275.33,0.0,2107.11,0.89,1.0,0.0,3.0,1.0,0.0
18359100.0,297.08,297.15,293.15,0.0,0.0,291.15,0.89,0.78,0.71,297.21,297.15,293.15,0.0,0.0,291.15,0.9,0.8,0.76,297.16,297.15,293.15,0.0,0.0,291.15,0.66,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.15,0.71,0.39,0.38,296.65,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.4,291.15,291.15,305.97,298.77,301.52,297.15,291.15,1.0,0.84,0.52,0.52,0.48,0.52,4.17,2.06,2.11,1.12,0.9,0.9,0.0,408.97,408.98,72574.73,0.0,7051.99,1.0,284.31,289.64,301.77,305.65,293.15,293.15,283.15,19802.14,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.25,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13183.13,0.0,1317.98,2275.33,0.0,2120.14,0.89,1.0,0.0,3.0,1.0,0.0
18359400.0,297.09,297.15,293.15,0.0,0.0,291.17,0.89,0.77,0.7,297.22,297.15,293.15,0.0,0.0,291.17,0.9,0.81,0.78,297.16,297.15,293.15,0.0,0.0,291.17,0.66,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.17,0.71,0.39,0.38,296.65,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,306.04,298.79,301.55,297.16,291.17,1.0,0.84,0.52,0.52,0.48,0.52,4.17,2.06,2.12,1.12,0.9,0.9,0.0,409.28,409.33,72445.18,0.0,7072.29,1.0,284.31,289.66,301.78,305.66,293.15,293.15,283.15,19526.99,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.24,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13166.43,0.0,1300.42,2275.33,0.0,2111.13,0.89,1.0,0.0,3.0,1.0,0.0
18359700.0,297.09,297.15,293.15,0.0,0.0,291.13,0.88,0.76,0.69,297.21,297.15,293.15,0.0,0.0,291.13,0.91,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.13,0.66,0.31,0.22,297.16,297.15,293.15,0.0,0.0,291.13,0.72,0.39,0.38,296.65,297.15,293.15,0.0,0.0,291.13,0.65,0.3,1.4,291.13,291.15,306.1,298.8,301.57,297.16,291.13,1.0,0.84,0.52,0.52,0.48,0.52,4.18,2.06,2.12,1.11,0.9,0.9,0.0,409.98,410.0,73003.39,0.0,7098.81,1.0,284.3,289.62,301.8,305.7,293.15,293.15,283.15,20246.33,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13271.34,0.0,1357.08,2275.33,0.0,2119.61,0.9,1.0,0.0,3.0,1.0,0.0
18360000.0,297.1,297.15,293.15,0.0,0.0,291.16,0.88,0.75,0.68,297.22,297.15,293.15,0.0,0.0,291.16,0.91,0.84,0.8,297.16,297.15,293.15,0.0,0.0,291.16,0.66,0.31,0.22,297.16,297.15,293.15,0.0,0.0,291.16,0.72,0.39,0.38,296.65,297.15,293.15,0.0,0.0,291.16,0.65,0.3,1.4,291.16,291.15,306.15,298.81,301.58,297.16,291.15,1.0,0.84,0.52,0.52,0.48,0.52,4.19,2.05,2.13,1.11,0.9,0.9,0.0,409.96,410.0,72864.33,0.0,7124.56,1.0,284.31,289.64,301.81,305.7,293.15,293.15,283.15,19955.77,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.27,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13250.34,0.0,1337.76,2275.33,0.0,2112.82,0.9,1.0,0.0,3.0,1.0,0.0
18360300.0,297.09,297.15,293.15,0.0,0.0,291.15,0.88,0.74,0.67,297.21,297.15,293.15,0.0,0.0,291.15,0.92,0.85,0.81,297.15,297.15,293.15,0.0,0.0,291.15,0.66,0.31,0.22,297.15,297.15,293.15,0.0,0.0,291.15,0.72,0.39,0.38,296.64,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.4,291.15,291.15,306.18,298.83,301.58,297.15,291.15,1.0,0.84,0.52,0.52,0.48,0.52,4.19,2.05,2.14,1.11,0.9,0.9,0.0,409.99,410.0,72808.45,0.0,7130.26,1.0,284.31,289.64,301.83,305.72,293.15,293.15,283.15,19971.02,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13242.45,0.0,1334.49,2275.33,0.0,2115.7,0.9,1.0,0.0,3.0,1.0,0.0
18360600.0,297.1,297.15,293.15,0.0,0.0,291.13,0.87,0.73,0.67,297.2,297.15,293.15,0.0,0.0,291.13,0.92,0.86,0.81,297.15,297.15,293.15,0.0,0.0,291.13,0.66,0.31,0.22,297.15,297.15,293.15,0.0,0.0,291.13,0.72,0.4,0.38,296.64,297.15,293.15,0.0,0.0,291.13,0.65,0.3,1.4,291.13,291.15,306.21,298.84,301.59,297.15,291.13,1.0,0.84,0.52,0.52,0.48,0.52,4.19,2.05,2.14,1.1,0.9,0.9,0.0,409.99,410.0,73271.19,0.0,7140.66,1.0,284.3,289.61,301.84,305.75,293.15,293.15,283.15,20514.37,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13336.71,0.0,1381.03,2275.33,0.0,2111.54,0.91,1.0,0.0,3.0,1.0,0.0
18360900.0,297.1,297.15,293.15,0.0,0.0,291.16,0.87,0.72,0.66,297.21,297.15,293.15,0.0,0.0,291.16,0.92,0.87,0.82,297.16,297.15,293.15,0.0,0.0,291.16,0.66,0.31,0.22,297.16,297.15,293.15,0.0,0.0,291.16,0.72,0.4,0.39,296.64,297.15,293.15,0.0,0.0,291.16,0.65,0.3,1.4,291.16,291.15,306.22,298.86,301.59,297.16,291.16,1.0,0.84,0.52,0.52,0.48,0.52,4.19,2.05,2.15,1.1,0.9,0.9,0.0,409.97,410.0,72929.88,0.0,7156.37,1.0,284.31,289.65,301.86,305.75,293.15,293.15,283.15,19953.79,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13277.77,0.0,1338.7,2275.33,0.0,2102.92,0.9,1.0,0.0,3.0,1.0,0.0
18361200.0,297.11,297.15,293.15,0.0,0.0,291.15,0.87,0.72,0.65,297.21,297.15,293.15,0.0,0.0,291.15,0.93,0.88,0.83,297.16,297.15,293.15,0.0,0.0,291.15,0.66,0.31,0.23,297.16,297.15,293.15,0.0,0.0,291.15,0.72,0.4,0.39,296.64,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.4,291.15,291.15,306.22,298.88,301.58,297.16,291.15,1.0,0.84,0.51,0.51,0.49,0.51,4.2,2.04,2.16,1.1,0.9,0.9,0.0,409.96,410.0,73237.3,0.0,7181.11,1.0,284.31,289.63,301.88,305.79,293.15,293.15,283.15,20293.55,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.29,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13334.96,0.0,1365.55,2275.33,0.0,2108.09,0.9,1.0,0.0,3.0,1.0,0.0
18361500.0,297.11,297.15,293.15,0.0,0.0,291.15,0.86,0.71,0.65,297.21,297.15,293.15,0.0,0.0,291.15,0.93,0.89,0.84,297.17,297.15,293.15,0.0,0.0,291.15,0.67,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.15,0.72,0.4,0.39,296.64,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.4,291.15,291.15,306.22,298.89,301.57,297.17,291.15,1.0,0.85,0.51,0.51,0.49,0.51,4.21,2.05,2.17,1.1,0.9,0.9,0.0,409.95,410.0,73421.63,0.0,7220.33,1.0,284.31,289.64,301.89,305.81,293.15,293.15,283.15,20299.94,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.3,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13373.14,0.0,1374.38,2275.33,0.0,2102.42,0.91,1.0,0.0,3.0,1.0,0.0
18361800.0,297.11,297.15,293.15,0.0,0.0,291.11,0.86,0.7,0.64,297.21,297.15,293.15,0.0,0.0,291.11,0.94,0.9,0.85,297.17,297.15,293.15,0.0,0.0,291.11,0.67,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.11,0.72,0.4,0.39,296.64,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,306.21,298.9,301.56,297.16,291.11,1.0,0.85,0.51,0.51,0.49,0.51,4.22,2.05,2.17,1.09,0.9,0.9,0.0,409.96,410.0,74004.35,0.0,7252.21,1.0,284.3,289.6,301.91,305.86,293.15,293.15,283.15,21166.9,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.34,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13476.29,0.0,1436.69,2275.33,0.0,2123.91,0.92,1.0,0.0,3.0,1.0,0.0
18362100.0,297.12,297.15,293.15,0.0,0.0,291.17,0.86,0.7,0.63,297.21,297.15,293.15,0.0,0.0,291.17,0.94,0.91,0.86,297.18,297.15,293.15,0.0,0.0,291.17,0.67,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.17,0.72,0.4,0.39,296.64,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,306.2,298.91,301.55,297.17,291.17,1.0,0.85,0.51,0.51,0.49,0.51,4.23,2.05,2.18,1.09,0.9,0.9,0.0,409.92,410.0,73389.01,0.0,7296.37,1.0,284.31,289.65,301.91,305.83,293.15,293.15,283.15,20158.53,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.28,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13363.15,0.0,1360.84,2275.33,0.0,2109.07,0.9,1.0,0.0,3.0,1.0,0.0
18362400.0,297.12,297.15,293.15,0.0,0.0,291.17,0.86,0.69,0.63,297.21,297.15,293.15,0.0,0.0,291.17,0.95,0.92,0.87,297.19,297.15,293.15,0.0,0.0,291.17,0.68,0.33,0.24,297.17,297.15,293.15,0.0,0.0,291.17,0.73,0.41,0.4,296.64,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,306.19,298.91,301.53,297.17,291.17,1.0,0.85,0.51,0.51,0.49,0.51,4.25,2.05,2.2,1.09,0.9,0.9,0.0,409.92,410.0,73624.17,0.0,7355.5,1.0,284.31,289.64,301.91,305.85,293.15,293.15,283.15,20343.18,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.3,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13402.22,0.0,1379.13,2275.33,0.0,2115.35,0.91,1.0,0.0,3.0,1.0,0.0
18362700.0,297.13,297.15,293.15,0.0,0.0,291.15,0.86,0.69,0.63,297.21,297.15,293.15,0.0,0.0,291.15,0.95,0.93,0.88,297.19,297.15,293.15,0.0,0.0,291.15,0.68,0.34,0.24,297.17,297.15,293.15,0.0,0.0,291.15,0.73,0.41,0.4,296.64,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,306.17,298.9,301.51,297.17,291.15,1.0,0.85,0.51,0.51,0.49,0.51,4.26,2.05,2.21,1.09,0.9,0.9,0.0,409.92,410.0,73942.94,0.0,7416.56,1.0,284.31,289.63,301.9,305.85,293.15,293.15,283.15,20687.71,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13457.08,0.0,1410.55,2275.33,0.0,2124.77,0.91,1.0,0.0,3.0,1.0,0.0
18363000.0,297.13,297.15,293.15,0.0,0.0,291.14,0.86,0.68,0.62,297.21,297.15,293.15,0.0,0.0,291.14,0.96,0.94,0.89,297.2,297.15,293.15,0.0,0.0,291.14,0.69,0.35,0.25,297.17,297.15,293.15,0.0,0.0,291.14,0.73,0.41,0.4,296.64,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,306.16,298.88,301.5,297.17,291.14,1.0,0.85,0.51,0.51,0.49,0.51,4.28,2.05,2.23,1.09,0.9,0.9,0.0,409.92,410.0,74030.95,0.0,7479.01,1.0,284.3,289.62,301.89,305.84,293.15,293.15,283.15,20828.63,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.33,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13465.53,0.0,1421.99,2275.33,0.0,2134.61,0.92,1.0,0.0,3.0,1.0,0.0
18363300.0,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.68,0.62,297.2,297.15,293.15,0.0,0.0,291.15,0.96,0.95,0.9,297.2,297.15,293.15,0.0,0.0,291.15,0.69,0.36,0.26,297.17,297.15,293.15,0.0,0.0,291.15,0.73,0.42,0.4,296.64,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,306.15,298.86,301.48,297.17,291.15,1.0,0.86,0.51,0.51,0.49,0.51,4.3,2.05,2.24,1.09,0.9,0.9,0.0,409.92,410.0,73794.81,0.0,7542.59,1.0,284.3,289.62,301.86,305.81,293.15,293.15,283.15,20616.24,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13411.25,0.0,1402.81,2275.33,0.0,2143.66,0.91,1.0,0.0,3.0,1.0,0.0
18363600.0,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.68,0.62,297.2,297.15,293.15,0.0,0.0,291.15,0.96,0.96,0.91,297.2,297.15,293.15,0.0,0.0,291.15,0.7,0.37,0.26,297.17,297.15,293.15,0.0,0.0,291.15,0.73,0.42,0.41,296.64,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,306.15,298.81,301.47,297.17,291.15,1.0,0.86,0.51,0.51,0.49,0.51,4.31,2.06,2.26,1.09,0.9,0.9,0.0,409.92,410.0,73620.17,0.0,7606.46,1.0,284.3,289.62,301.82,305.76,293.15,293.15,283.15,20546.19,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13369.89,0.0,1395.74,2275.33,0.0,2152.87,0.91,1.0,0.0,3.0,1.0,0.0
18363900.0,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.68,0.61,297.21,297.15,293.15,0.0,0.0,291.14,0.97,0.97,0.92,297.23,297.15,293.15,0.0,0.0,291.14,0.71,0.38,0.27,297.19,297.15,293.15,0.0,0.0,291.14,0.74,0.42,0.41,296.66,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,306.15,298.77,301.46,297.19,291.14,1.0,0.86,0.51,0.51,0.49,0.51,4.34,2.06,2.28,1.09,0.9,0.9,0.0,409.85,410.0,73764.38,0.0,7714.39,1.0,284.3,289.6,301.77,305.71,293.15,293.15,283.15,20777.99,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13380.33,0.0,1416.0,2275.33,0.0,2164.17,0.91,1.0,0.0,3.0,1.0,0.0
18364200.0,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.68,0.62,297.21,297.15,293.15,0.0,0.0,291.14,0.97,0.98,0.93,297.23,297.15,293.15,0.0,0.0,291.14,0.72,0.39,0.28,297.19,297.15,293.15,0.0,0.0,291.14,0.74,0.43,0.42,296.67,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,306.15,298.72,301.44,297.19,291.14,1.0,0.87,0.5,0.5,0.5,0.5,4.37,2.07,2.3,1.08,0.9,0.9,0.0,409.85,410.0,73771.12,0.0,7836.59,1.0,284.3,289.59,301.72,305.66,293.15,293.15,283.15,20861.28,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.33,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13363.39,0.0,1422.46,2275.33,0.0,2177.12,0.92,1.0,0.0,3.0,1.0,0.0
18364500.0,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.68,0.62,297.2,297.15,293.15,0.0,0.0,291.15,0.98,0.99,0.94,297.23,297.15,293.15,0.0,0.0,291.15,0.73,0.41,0.29,297.19,297.15,293.15,0.0,0.0,291.15,0.74,0.44,0.42,296.67,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,306.15,298.67,301.42,297.19,291.15,1.0,0.87,0.5,0.5,0.5,0.5,4.4,2.07,2.33,1.08,0.9,0.9,0.0,409.85,410.0,73512.66,0.0,7957.47,1.0,284.3,289.6,301.67,305.61,293.15,293.15,283.15,20624.51,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13297.82,0.0,1401.93,2275.33,0.0,2188.24,0.91,1.0,0.0,3.0,1.0,0.0
18364800.0,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.68,0.61,297.2,297.15,293.15,0.0,0.0,291.16,0.98,1.0,0.94,297.23,297.15,293.15,0.0,0.0,291.16,0.74,0.42,0.3,297.19,297.15,293.15,0.0,0.0,291.16,0.75,0.44,0.43,296.67,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,306.15,298.62,301.4,297.19,291.16,1.0,0.87,0.5,0.5,0.5,0.5,4.43,2.08,2.35,1.08,0.9,0.9,0.0,409.86,410.0,73364.95,0.0,8072.82,1.0,284.3,289.59,301.62,305.55,293.15,293.15,283.15,20540.87,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13256.88,0.0,1395.38,2275.33,0.0,2197.43,0.91,1.0,0.0,3.0,1.0,0.0
18365100.0,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.68,0.61,297.2,297.15,293.15,0.0,0.0,291.17,0.98,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.17,0.74,0.44,0.31,297.18,297.15,293.15,0.0,0.0,291.17,0.75,0.45,0.43,296.67,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,306.15,298.57,301.38,297.19,291.17,1.0,0.88,0.5,0.5,0.5,0.5,4.45,2.08,2.37,1.08,0.9,0.9,0.0,409.91,410.0,72930.43,0.0,8164.98,1.0,284.3,289.6,301.57,305.48,293.15,293.15,283.15,20170.93,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.29,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13165.31,0.0,1362.82,2275.33,0.0,2203.56,0.9,1.0,0.0,3.0,1.0,0.0
18365400.0,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.68,0.61,297.2,297.15,293.15,0.0,0.0,291.14,0.98,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.14,0.75,0.45,0.32,297.18,297.15,293.15,0.0,0.0,291.14,0.76,0.46,0.44,296.67,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,306.15,298.52,301.36,297.19,291.14,1.0,0.88,0.5,0.5,0.5,0.5,4.47,2.08,2.39,1.07,0.9,0.9,0.0,409.92,410.0,73139.85,0.0,8240.13,1.0,284.29,289.57,301.53,305.43,293.15,293.15,283.15,20592.04,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13197.08,0.0,1399.5,2275.33,0.0,2207.79,0.91,1.0,0.0,3.0,1.0,0.0
18365700.0,297.14,297.15,293.15,0.0,0.0,291.11,0.86,0.67,0.61,297.19,297.15,293.15,0.0,0.0,291.11,0.98,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.11,0.76,0.47,0.33,297.17,297.15,293.15,0.0,0.0,291.11,0.76,0.46,0.44,296.66,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,306.15,298.47,301.34,297.18,291.11,1.0,0.88,0.5,0.5,0.5,0.5,4.48,2.08,2.41,1.07,0.89,0.89,0.0,409.93,410.0,73044.72,0.0,8296.77,1.0,284.29,289.54,301.48,305.39,293.15,293.15,283.15,20965.71,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.32,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13165.09,0.0,1414.07,2275.33,0.0,2231.06,0.91,1.0,0.0,3.0,1.0,0.0
18366000.0,297.15,297.15,293.15,0.0,0.0,291.2,0.86,0.67,0.61,297.21,297.15,293.15,0.0,0.0,291.2,0.98,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.2,0.77,0.48,0.34,297.18,297.15,293.15,0.0,0.0,291.2,0.76,0.46,0.45,296.67,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,306.15,298.43,301.33,297.19,291.2,1.0,0.88,0.49,0.49,0.51,0.49,4.5,2.07,2.42,1.06,0.9,0.9,0.0,409.91,410.0,71642.55,0.0,8360.21,1.0,284.3,289.61,301.42,305.26,293.15,293.15,283.15,19320.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12911.72,0.0,1282.78,2275.33,0.0,2207.99,0.89,1.0,0.0,3.0,1.0,0.0
18366300.0,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.67,0.61,297.21,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.15,0.78,0.5,0.35,297.18,297.15,293.15,0.0,0.0,291.15,0.76,0.47,0.45,296.67,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,306.15,298.38,301.31,297.19,291.15,1.0,0.88,0.49,0.49,0.51,0.49,4.52,2.07,2.44,1.06,0.9,0.9,0.0,409.92,410.0,72171.84,0.0,8435.76,1.0,284.29,289.56,301.38,305.23,293.15,293.15,283.15,20072.51,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13000.65,0.0,1348.44,2275.33,0.0,2211.37,0.9,1.0,0.0,3.0,1.0,0.0
18366600.0,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.67,0.61,297.21,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.15,0.79,0.51,0.36,297.17,297.15,293.15,0.0,0.0,291.15,0.77,0.47,0.46,296.67,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,306.15,298.33,301.3,297.19,291.16,1.0,0.88,0.49,0.49,0.51,0.49,4.53,2.07,2.46,1.05,0.9,0.9,0.0,409.92,410.0,71648.22,0.0,8497.23,1.0,284.29,289.57,301.33,305.16,293.15,293.15,283.15,19745.95,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.25,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12893.62,0.0,1313.87,2275.33,0.0,2225.63,0.89,1.0,0.0,3.0,1.0,0.0
18366900.0,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.67,0.61,297.21,297.15,293.15,0.0,0.0,291.14,0.98,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.14,0.79,0.53,0.37,297.17,297.15,293.15,0.0,0.0,291.14,0.77,0.47,0.46,296.67,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,306.15,298.28,301.28,297.19,291.14,1.0,0.89,0.49,0.49,0.51,0.49,4.54,2.07,2.47,1.05,0.9,0.9,0.0,409.93,410.0,71522.41,0.0,8558.91,1.0,284.29,289.55,301.28,305.1,293.15,293.15,283.15,19821.96,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.25,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12865.4,0.0,1317.97,2275.33,0.0,2226.81,0.89,1.0,0.0,3.0,1.0,0.0
18367200.0,297.14,297.15,293.15,0.0,0.0,291.18,0.86,0.67,0.61,297.22,297.15,293.15,0.0,0.0,291.18,0.98,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.18,0.8,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.18,0.77,0.48,0.46,296.67,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,306.15,298.23,301.27,297.19,291.18,1.0,0.89,0.49,0.49,0.51,0.49,4.56,2.07,2.49,1.05,0.9,0.9,0.0,409.92,410.0,70637.66,0.0,8621.3,1.0,284.29,289.58,301.23,305.01,293.15,293.15,283.15,18949.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12702.11,0.0,1245.53,2275.33,0.0,2222.19,0.88,1.0,0.0,3.0,1.0,0.0
18367500.0,297.13,297.15,293.15,0.0,0.0,291.12,0.86,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.12,0.98,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.12,0.81,0.56,0.4,297.16,297.15,293.15,0.0,0.0,291.12,0.77,0.48,0.46,296.67,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,306.17,298.19,301.26,297.19,291.12,1.0,0.89,0.49,0.49,0.51,0.49,4.57,2.07,2.51,1.04,0.9,0.9,0.0,409.93,410.0,71327.98,0.0,8686.25,1.0,284.28,289.52,301.19,304.99,293.15,293.15,283.15,19959.36,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.25,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12816.5,0.0,1326.63,2275.33,0.0,2229.63,0.89,1.0,0.0,3.0,1.0,0.0
18367800.0,297.13,297.15,293.15,0.0,0.0,291.13,0.85,0.66,0.6,297.21,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.13,0.82,0.58,0.41,297.16,297.15,293.15,0.0,0.0,291.13,0.77,0.48,0.46,296.66,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,306.21,298.17,301.26,297.19,291.13,1.0,0.89,0.49,0.49,0.51,0.49,4.59,2.07,2.52,1.04,0.9,0.9,0.0,409.94,410.0,70924.32,0.0,8735.54,1.0,284.28,289.53,301.17,304.96,293.15,293.15,283.15,19716.08,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12736.61,0.0,1296.89,2275.33,0.0,2237.23,0.89,1.0,0.0,3.0,1.0,0.0
18368100.0,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.15,0.83,0.6,0.42,297.16,297.15,293.15,0.0,0.0,291.15,0.77,0.48,0.47,296.67,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,306.28,298.16,301.28,297.19,291.15,1.0,0.89,0.49,0.49,0.51,0.49,4.6,2.07,2.53,1.03,0.9,0.9,0.0,409.92,410.0,70836.04,0.0,8797.99,1.0,284.29,289.55,301.16,304.93,293.15,293.15,283.15,19418.01,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12721.52,0.0,1279.47,2275.33,0.0,2219.2,0.88,1.0,0.0,3.0,1.0,0.0
18368400.0,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.65,0.6,297.22,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.15,0.84,0.62,0.43,297.16,297.15,293.15,0.0,0.0,291.15,0.78,0.49,0.47,296.67,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,306.37,298.17,301.31,297.19,291.14,1.0,0.9,0.48,0.48,0.52,0.48,4.61,2.06,2.55,1.03,0.9,0.9,0.0,409.93,410.0,71099.79,0.0,8859.89,1.0,284.29,289.54,301.17,304.96,293.15,293.15,283.15,19657.59,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.23,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12764.74,0.0,1300.12,2275.33,0.0,2223.01,0.89,1.0,0.0,3.0,1.0,0.0
18368700.0,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.16,0.84,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.16,0.78,0.49,0.47,296.67,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,306.48,298.19,301.34,297.19,291.16,1.0,0.9,0.48,0.48,0.52,0.48,4.63,2.06,2.56,1.02,0.9,0.9,0.0,409.93,410.0,71112.98,0.0,8922.56,1.0,284.29,289.56,301.19,304.98,293.15,293.15,283.15,19470.25,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12763.85,0.0,1288.22,2275.33,0.0,2222.13,0.89,1.0,0.0,3.0,1.0,0.0
18369000.0,297.13,297.15,293.15,0.0,0.0,291.13,0.85,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.13,0.85,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.13,0.78,0.49,0.47,296.67,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,306.59,298.22,301.38,297.19,291.13,1.0,0.9,0.48,0.48,0.52,0.48,4.64,2.06,2.58,1.02,0.9,0.9,0.0,409.93,410.0,71894.92,0.0,8985.71,1.0,284.28,289.52,301.22,305.05,293.15,293.15,283.15,20293.11,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.28,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12907.2,0.0,1360.49,2275.33,0.0,2227.63,0.9,1.0,0.0,3.0,1.0,0.0
18369300.0,297.14,297.15,293.15,0.0,0.0,291.17,0.85,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.17,0.86,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.17,0.78,0.49,0.47,296.67,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,306.7,298.26,301.41,297.19,291.17,1.0,0.9,0.48,0.48,0.52,0.48,4.66,2.06,2.59,1.02,0.9,0.9,0.0,409.92,410.0,71810.04,0.0,9047.37,1.0,284.29,289.55,301.25,305.08,293.15,293.15,283.15,19851.54,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12893.13,0.0,1330.86,2275.33,0.0,2222.48,0.9,1.0,0.0,3.0,1.0,0.0
18369600.0,297.13,297.15,293.15,0.0,0.0,291.16,0.85,0.64,0.59,297.21,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.16,0.87,0.69,0.49,297.16,297.15,293.15,0.0,0.0,291.16,0.78,0.49,0.48,296.66,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,306.82,298.3,301.45,297.19,291.16,1.0,0.9,0.48,0.48,0.52,0.48,4.67,2.06,2.61,1.01,0.9,0.9,0.0,409.93,410.0,72292.07,0.0,9111.79,1.0,284.29,289.54,301.3,305.15,293.15,293.15,283.15,20212.08,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.29,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12981.47,0.0,1365.41,2275.33,0.0,2227.04,0.9,1.0,0.0,3.0,1.0,0.0
