time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18369900.0,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.58,297.2,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.15,0.88,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.16,0.78,0.5,0.48,296.66,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.15,291.15,306.92,298.34,301.48,297.19,291.15,1.0,0.9,0.48,0.48,0.52,0.48,4.69,2.06,2.62,1.01,0.9,0.9,0.0,409.92,410.0,72822.31,0.0,9175.71,1.0,284.29,289.53,301.34,305.21,293.15,293.15,283.15,20606.13,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13082.86,0.0,1405.42,2275.33,0.0,2229.05,0.91,1.0,0.0,3.0,1.0,0.0
18370200.0,297.13,297.15,293.15,0.0,0.0,291.14,0.85,0.64,0.58,297.19,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.14,0.88,0.73,0.51,297.16,297.15,293.15,0.0,0.0,291.14,0.78,0.5,0.48,296.66,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,307.02,298.38,301.51,297.19,291.14,1.0,0.91,0.48,0.48,0.52,0.48,4.7,2.06,2.64,1.0,0.9,0.9,0.0,409.93,410.0,73398.17,0.0,9235.0,1.0,284.28,289.51,301.38,305.29,293.15,293.15,283.15,21202.86,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13190.01,0.0,1455.8,2275.33,0.0,2239.65,0.92,1.0,0.0,3.0,1.0,0.0
18370500.0,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.58,297.19,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.15,0.89,0.75,0.52,297.16,297.15,293.15,0.0,0.0,291.15,0.79,0.5,0.48,296.66,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,307.1,298.42,301.53,297.19,291.15,1.0,0.91,0.48,0.48,0.52,0.48,4.71,2.06,2.65,1.0,0.9,0.9,0.0,409.93,410.0,73741.94,0.0,9300.26,1.0,284.28,289.51,301.42,305.34,293.15,293.15,283.15,21312.07,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13260.65,0.0,1474.58,2275.33,0.0,2234.06,0.93,1.0,0.0,3.0,1.0,0.0
18370800.0,297.13,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.57,297.19,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.14,0.9,0.76,0.54,297.16,297.15,293.15,0.0,0.0,291.14,0.79,0.5,0.48,296.66,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,307.15,298.46,301.54,297.19,291.14,1.0,0.91,0.47,0.47,0.53,0.47,4.73,2.06,2.67,1.0,0.9,0.9,0.0,409.93,410.0,74183.73,0.0,9362.56,1.0,284.28,289.5,301.46,305.41,293.15,293.15,283.15,21721.32,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13345.04,0.0,1511.57,2275.33,0.0,2241.56,0.93,1.0,0.0,3.0,1.0,0.0
18371100.0,297.13,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.57,297.18,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.16,0.91,0.78,0.55,297.16,297.15,293.15,0.0,0.0,291.16,0.79,0.5,0.48,296.66,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,307.19,298.5,301.54,297.18,291.16,1.0,0.91,0.47,0.47,0.53,0.47,4.74,2.06,2.68,0.99,0.9,0.9,0.0,409.93,410.0,74282.43,0.0,9425.3,1.0,284.29,289.51,301.5,305.46,293.15,293.15,283.15,21588.03,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.4,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13365.23,0.0,1504.05,2275.33,0.0,2239.45,0.93,1.0,0.0,3.0,1.0,0.0
18371400.0,297.13,297.15,293.15,0.0,0.0,291.13,0.85,0.63,0.57,297.17,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.13,0.92,0.8,0.56,297.16,297.15,293.15,0.0,0.0,291.13,0.79,0.5,0.48,296.66,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,307.22,298.55,301.54,297.18,291.13,1.0,0.91,0.47,0.47,0.53,0.47,4.75,2.06,2.7,0.99,0.9,0.9,0.0,409.93,410.0,75100.16,0.0,9488.76,1.0,284.28,289.48,301.55,305.54,293.15,293.15,283.15,22458.09,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13529.0,0.0,1585.2,2275.33,0.0,2240.16,0.95,1.0,0.0,3.0,1.0,0.0
18371700.0,297.13,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.57,297.17,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.17,0.93,0.82,0.58,297.16,297.15,293.15,0.0,0.0,291.17,0.79,0.5,0.48,296.66,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,307.24,298.6,301.54,297.18,291.17,1.0,0.91,0.47,0.47,0.53,0.47,4.77,2.06,2.71,0.99,0.9,0.9,0.0,409.92,410.0,75082.97,0.0,9551.45,1.0,284.29,289.51,301.6,305.6,293.15,293.15,283.15,21992.79,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.43,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13533.24,0.0,1554.38,2275.33,0.0,2230.31,0.94,1.0,0.0,3.0,1.0,0.0
18372000.0,297.13,297.15,293.15,0.0,0.0,291.12,0.84,0.62,0.56,297.16,297.15,293.15,0.0,0.0,291.12,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.12,0.94,0.84,0.59,297.15,297.15,293.15,0.0,0.0,291.12,0.79,0.5,0.49,296.66,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,307.26,298.67,301.53,297.18,291.12,1.0,0.92,0.47,0.47,0.53,0.47,4.78,2.06,2.72,0.98,0.9,0.9,0.0,409.94,410.0,76304.98,0.0,9613.69,1.0,284.28,289.47,301.67,305.72,293.15,293.15,283.15,23319.89,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13769.58,0.0,1673.81,2275.33,0.0,2239.37,0.97,1.0,0.0,3.0,1.0,0.0
18372300.0,297.13,297.15,293.15,0.0,0.0,291.15,0.84,0.62,0.56,297.15,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.15,0.94,0.86,0.6,297.15,297.15,293.15,0.0,0.0,291.15,0.79,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,307.27,298.73,301.52,297.18,291.15,1.0,0.92,0.47,0.47,0.53,0.47,4.79,2.06,2.74,0.98,0.9,0.9,0.0,409.93,410.0,76381.89,0.0,9669.53,1.0,284.29,289.5,301.73,305.79,293.15,293.15,283.15,23008.36,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13792.71,0.0,1652.92,2275.33,0.0,2233.89,0.96,1.0,0.0,3.0,1.0,0.0
18372600.0,297.13,297.15,293.15,0.0,0.0,291.15,0.84,0.61,0.56,297.14,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.15,0.95,0.88,0.62,297.15,297.15,293.15,0.0,0.0,291.15,0.79,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,307.27,298.79,301.5,297.17,291.15,1.0,0.92,0.47,0.47,0.53,0.47,4.8,2.06,2.75,0.97,0.9,0.9,0.0,409.95,410.0,76968.01,0.0,9720.41,1.0,284.29,289.49,301.79,305.89,293.15,293.15,283.15,23442.43,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.53,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13912.37,0.0,1694.89,2275.33,0.0,2234.99,0.97,1.0,0.0,3.0,1.0,0.0
18372900.0,297.13,297.15,293.15,0.0,0.0,291.16,0.84,0.61,0.55,297.14,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.94,297.27,297.15,293.15,0.0,0.0,291.16,0.96,0.9,0.63,297.15,297.15,293.15,0.0,0.0,291.16,0.79,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,307.27,298.86,301.49,297.17,291.16,1.0,0.92,0.47,0.47,0.53,0.47,4.82,2.05,2.76,0.97,0.9,0.9,0.0,409.94,410.0,77405.55,0.0,9776.08,1.0,284.29,289.51,301.86,305.97,293.15,293.15,283.15,23481.96,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.55,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14008.9,0.0,1713.71,2275.33,0.0,2224.09,0.97,1.0,0.0,3.0,1.0,0.0
18373200.0,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.6,0.55,297.13,297.15,293.15,0.0,0.0,291.13,0.99,0.99,0.94,297.26,297.15,293.15,0.0,0.0,291.13,0.97,0.92,0.64,297.15,297.15,293.15,0.0,0.0,291.13,0.79,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,307.26,298.92,301.47,297.17,291.13,1.0,0.92,0.47,0.47,0.53,0.47,4.82,2.05,2.77,0.97,0.9,0.9,0.0,409.97,410.0,78187.18,0.0,9808.99,1.0,284.29,289.48,301.92,306.09,293.15,293.15,283.15,24345.19,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.6,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14165.57,0.0,1788.97,2275.33,0.0,2237.19,0.99,1.0,0.0,3.0,1.0,0.0
18373500.0,297.13,297.15,293.15,0.0,0.0,291.14,0.84,0.6,0.55,297.12,297.15,293.15,0.0,0.0,291.14,0.99,0.99,0.94,297.26,297.15,293.15,0.0,0.0,291.14,0.97,0.94,0.66,297.15,297.15,293.15,0.0,0.0,291.14,0.79,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,307.24,298.97,301.46,297.17,291.14,1.0,0.92,0.47,0.47,0.53,0.47,4.83,2.05,2.78,0.96,0.9,0.9,0.0,409.97,410.0,78590.3,0.0,9837.7,1.0,284.29,289.49,301.97,306.15,293.15,293.15,283.15,24555.1,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.61,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14256.37,0.0,1815.34,2275.33,0.0,2231.02,0.99,1.0,0.0,3.0,1.0,0.0
18373800.0,297.13,297.15,293.15,0.0,0.0,291.17,0.83,0.6,0.54,297.12,297.15,293.15,0.0,0.0,291.17,0.99,0.98,0.93,297.26,297.15,293.15,0.0,0.0,291.17,0.98,0.96,0.67,297.15,297.15,293.15,0.0,0.0,291.17,0.79,0.5,0.49,296.65,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,307.22,299.01,301.44,297.17,291.17,1.0,0.92,0.47,0.47,0.53,0.47,4.83,2.05,2.79,0.96,0.9,0.9,0.0,409.97,410.0,78388.25,0.0,9856.38,1.0,284.29,289.52,302.01,306.2,293.15,293.15,283.15,24028.27,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.59,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14223.23,0.0,1769.68,2275.33,0.0,2227.42,0.99,1.0,0.0,3.0,1.0,0.0
18374100.0,297.13,297.15,293.15,0.0,0.0,291.15,0.83,0.59,0.54,297.11,297.15,293.15,0.0,0.0,291.15,0.99,0.98,0.93,297.26,297.15,293.15,0.0,0.0,291.15,0.99,0.98,0.68,297.15,297.15,293.15,0.0,0.0,291.15,0.79,0.5,0.49,296.65,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,307.19,299.05,301.41,297.16,291.15,1.0,0.92,0.46,0.46,0.54,0.46,4.84,2.04,2.79,0.96,0.9,0.9,0.0,409.99,410.0,78947.08,0.0,9875.17,1.0,284.29,289.5,302.05,306.26,293.15,293.15,283.15,24629.4,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.62,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14340.09,0.0,1826.11,2275.33,0.0,2230.01,1.0,1.0,0.0,3.0,1.0,0.0
18374400.0,297.13,297.15,293.15,0.0,0.0,291.17,0.83,0.59,0.53,297.11,297.15,293.15,0.0,0.0,291.17,0.98,0.97,0.92,297.26,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.17,0.79,0.5,0.48,296.65,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,307.15,299.07,301.39,297.16,291.17,1.0,0.92,0.46,0.46,0.54,0.46,4.84,2.04,2.8,0.95,0.9,0.9,0.0,409.98,410.0,78857.99,0.0,9891.18,1.0,284.29,289.52,302.07,306.28,293.15,293.15,283.15,24277.29,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.61,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14329.49,0.0,1802.01,2275.33,0.0,2223.56,0.99,1.0,0.0,3.0,1.0,0.0
18374700.0,297.12,297.15,293.15,0.0,0.0,291.16,0.83,0.58,0.53,297.11,297.15,293.15,0.0,0.0,291.16,0.98,0.96,0.91,297.26,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.79,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,307.11,299.08,301.37,297.16,291.16,1.0,0.92,0.46,0.46,0.54,0.46,4.83,2.04,2.79,0.95,0.9,0.9,0.0,410.07,410.0,78769.81,0.0,9843.17,1.0,284.29,289.52,302.08,306.3,293.15,293.15,283.15,24272.41,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14317.39,0.0,1796.09,2275.33,0.0,2227.31,0.99,1.0,0.0,3.0,1.0,0.0
18375000.0,297.12,297.15,293.15,0.0,0.0,291.13,0.83,0.58,0.53,297.1,297.15,293.15,0.0,0.0,291.13,0.98,0.95,0.91,297.27,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.13,0.79,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,307.06,299.09,301.35,297.16,291.12,1.0,0.92,0.46,0.46,0.54,0.46,4.82,2.03,2.79,0.95,0.9,0.9,0.0,410.08,410.0,79110.96,0.0,9776.29,1.0,284.29,289.49,302.09,306.31,293.15,293.15,283.15,24891.93,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14395.87,0.0,1849.19,2275.33,0.0,2224.93,1.0,1.0,0.0,3.0,1.0,0.0
18375300.0,297.12,297.15,293.15,0.0,0.0,291.17,0.82,0.57,0.52,297.1,297.15,293.15,0.0,0.0,291.17,0.98,0.95,0.9,297.29,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.17,0.79,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,307.02,299.09,301.33,297.17,291.17,1.0,0.92,0.46,0.46,0.54,0.46,4.8,2.02,2.78,0.94,0.9,0.9,0.0,410.07,410.0,78124.13,0.0,9703.05,1.0,284.3,289.54,302.09,306.27,293.15,293.15,283.15,23671.35,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.56,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14206.7,0.0,1733.64,2275.33,0.0,2214.45,0.98,1.0,0.0,3.0,1.0,0.0
18375600.0,297.13,297.15,293.15,0.0,0.0,291.15,0.82,0.57,0.52,297.11,297.15,293.15,0.0,0.0,291.15,0.97,0.94,0.89,297.3,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.15,0.79,0.5,0.48,296.65,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,306.96,299.09,301.31,297.18,291.15,1.0,0.92,0.46,0.46,0.54,0.46,4.79,2.02,2.77,0.94,0.9,0.9,0.0,410.07,410.0,78288.32,0.0,9642.62,1.0,284.29,289.52,302.09,306.27,293.15,293.15,283.15,23938.54,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14248.78,0.0,1761.42,2275.33,0.0,2205.77,0.98,1.0,0.0,3.0,1.0,0.0
18375900.0,297.12,297.15,293.15,0.0,0.0,291.13,0.82,0.56,0.51,297.1,297.15,293.15,0.0,0.0,291.13,0.97,0.93,0.88,297.31,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.13,0.79,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,306.91,299.07,301.29,297.17,291.13,1.0,0.92,0.46,0.46,0.54,0.46,4.77,2.01,2.76,0.94,0.9,0.9,0.0,410.09,410.0,78180.22,0.0,9562.54,1.0,284.29,289.51,302.07,306.26,293.15,293.15,283.15,24226.8,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.58,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14227.24,0.0,1769.8,2275.33,0.0,2217.42,0.99,1.0,0.0,3.0,1.0,0.0
18376200.0,297.12,297.15,293.15,0.0,0.0,291.15,0.82,0.56,0.51,297.1,297.15,293.15,0.0,0.0,291.15,0.97,0.92,0.88,297.32,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.15,0.78,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,306.84,299.06,301.27,297.18,291.15,1.0,0.91,0.46,0.46,0.54,0.46,4.75,2.01,2.75,0.94,0.9,0.9,0.0,410.08,410.0,77530.55,0.0,9488.82,1.0,284.29,289.53,302.05,306.2,293.15,293.15,283.15,23495.11,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.54,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14108.16,0.0,1703.35,2275.33,0.0,2201.21,0.97,1.0,0.0,3.0,1.0,0.0
18376500.0,297.12,297.15,293.15,0.0,0.0,291.13,0.81,0.56,0.51,297.1,297.15,293.15,0.0,0.0,291.13,0.96,0.91,0.87,297.32,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.13,0.78,0.49,0.48,296.64,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,306.76,299.03,301.24,297.18,291.13,1.0,0.91,0.46,0.46,0.54,0.46,4.74,2.0,2.74,0.94,0.9,0.9,0.0,410.09,410.0,77450.25,0.0,9419.05,1.0,284.29,289.52,302.03,306.17,293.15,293.15,283.15,23621.03,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.54,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14096.86,0.0,1710.88,2275.33,0.0,2198.05,0.97,1.0,0.0,3.0,1.0,0.0
18376800.0,297.12,297.15,293.15,0.0,0.0,291.14,0.81,0.55,0.5,297.1,297.15,293.15,0.0,0.0,291.14,0.96,0.9,0.86,297.33,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.78,0.49,0.47,296.64,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,306.67,299.0,301.21,297.18,291.14,1.0,0.91,0.47,0.47,0.53,0.47,4.72,2.0,2.72,0.94,0.9,0.9,0.0,410.09,410.0,76752.68,0.0,9336.34,1.0,284.29,289.53,302.0,306.11,293.15,293.15,283.15,23109.46,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13959.25,0.0,1651.27,2275.33,0.0,2200.66,0.96,1.0,0.0,3.0,1.0,0.0
18377100.0,297.12,297.15,293.15,0.0,0.0,291.14,0.81,0.55,0.5,297.1,297.15,293.15,0.0,0.0,291.14,0.95,0.9,0.85,297.33,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.78,0.49,0.47,296.64,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,306.56,298.97,301.17,297.18,291.14,1.0,0.91,0.47,0.47,0.53,0.47,4.7,2.0,2.71,0.94,0.9,0.9,0.0,410.09,410.0,76331.85,0.0,9263.99,1.0,284.29,289.54,301.97,306.05,293.15,293.15,283.15,22775.11,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13882.76,0.0,1620.87,2275.33,0.0,2188.42,0.96,1.0,0.0,3.0,1.0,0.0
18377400.0,297.12,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.49,297.1,297.15,293.15,0.0,0.0,291.16,0.95,0.89,0.84,297.34,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.78,0.49,0.47,296.64,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.16,291.15,306.44,298.92,301.13,297.18,291.16,1.0,0.9,0.47,0.47,0.53,0.47,4.69,1.99,2.7,0.94,0.9,0.9,0.0,410.09,410.0,75508.77,0.0,9184.17,1.0,284.3,289.56,301.92,305.97,293.15,293.15,283.15,22107.68,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13721.52,0.0,1551.6,2275.33,0.0,2188.9,0.94,1.0,0.0,3.0,1.0,0.0
18377700.0,297.12,297.15,293.15,0.0,0.0,291.16,0.8,0.54,0.49,297.1,297.15,293.15,0.0,0.0,291.16,0.95,0.88,0.84,297.35,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.78,0.49,0.47,296.65,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,306.31,298.87,301.08,297.19,291.15,1.0,0.9,0.47,0.47,0.53,0.47,4.67,1.99,2.68,0.94,0.9,0.9,0.0,410.08,410.0,75022.9,0.0,9115.36,1.0,284.3,289.56,301.87,305.88,293.15,293.15,283.15,21712.52,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.41,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13631.22,0.0,1518.33,2275.33,0.0,2177.19,0.94,1.0,0.0,3.0,1.0,0.0
18378000.0,297.12,297.15,293.15,0.0,0.0,291.17,0.8,0.53,0.49,297.1,297.15,293.15,0.0,0.0,291.17,0.94,0.87,0.83,297.35,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.17,0.78,0.48,0.47,296.64,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,306.15,298.81,301.02,297.19,291.17,1.0,0.9,0.47,0.47,0.53,0.47,4.65,1.99,2.67,0.94,0.9,0.9,0.0,410.09,410.0,74147.37,0.0,9037.67,1.0,284.3,289.58,301.81,305.79,293.15,293.15,283.15,21042.6,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.36,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13459.96,0.0,1450.9,2275.33,0.0,2179.94,0.92,1.0,0.0,3.0,1.0,0.0
18378300.0,297.12,297.15,293.15,0.0,0.0,291.14,0.8,0.53,0.48,297.1,297.15,293.15,0.0,0.0,291.14,0.94,0.86,0.82,297.35,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.14,0.77,0.48,0.46,296.64,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,305.98,298.76,300.96,297.19,291.14,1.0,0.9,0.47,0.47,0.53,0.47,4.64,1.98,2.65,0.94,0.9,0.9,0.0,410.1,410.0,73798.04,0.0,8955.57,1.0,284.3,289.57,301.76,305.7,293.15,293.15,283.15,21020.73,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.35,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13393.48,0.0,1441.59,2275.33,0.0,2175.3,0.92,1.0,0.0,3.0,1.0,0.0
18378600.0,297.11,297.15,293.15,0.0,0.0,291.17,0.79,0.52,0.47,297.1,297.15,293.15,0.0,0.0,291.17,0.93,0.85,0.81,297.35,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.17,0.77,0.48,0.46,296.63,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,305.82,298.71,300.9,297.18,291.17,1.0,0.9,0.47,0.47,0.53,0.47,4.61,1.98,2.63,0.94,0.9,0.9,0.0,410.11,410.0,72739.16,0.0,8861.33,1.0,284.3,289.6,301.7,305.6,293.15,293.15,283.15,20110.11,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13197.23,0.0,1356.32,2275.33,0.0,2164.25,0.9,1.0,0.0,3.0,1.0,0.0
18378900.0,297.11,297.15,293.15,0.0,0.0,291.12,0.79,0.51,0.47,297.09,297.15,293.15,0.0,0.0,291.12,0.93,0.84,0.8,297.34,297.15,293.15,0.0,0.0,291.12,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.12,0.77,0.47,0.46,296.63,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,305.65,298.66,300.83,297.18,291.12,1.0,0.89,0.47,0.47,0.53,0.47,4.59,1.98,2.61,0.94,0.9,0.9,0.0,410.14,410.0,72708.26,0.0,8757.64,1.0,284.29,289.57,301.67,305.56,293.15,293.15,283.15,20541.96,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.3,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13191.75,0.0,1379.47,2275.33,0.0,2164.13,0.91,1.0,0.0,3.0,1.0,0.0
18379200.0,297.11,297.15,293.15,0.0,0.0,291.17,0.78,0.5,0.46,297.09,297.15,293.15,0.0,0.0,291.17,0.92,0.83,0.79,297.34,297.15,293.15,0.0,0.0,291.17,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.17,0.76,0.47,0.45,296.62,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,305.48,298.63,300.77,297.18,291.17,1.0,0.89,0.47,0.47,0.53,0.47,4.56,1.97,2.59,0.94,0.9,0.9,0.0,410.13,410.0,71385.14,0.0,8644.77,1.0,284.3,289.62,301.62,305.45,293.15,293.15,283.15,19254.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.21,3.87,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12958.05,0.0,1267.84,2275.33,0.0,2142.37,0.88,1.0,0.0,3.0,1.0,0.0
18379500.0,297.1,297.15,293.15,0.0,0.0,291.13,0.78,0.5,0.45,297.08,297.15,293.15,0.0,0.0,291.13,0.92,0.82,0.78,297.33,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.13,0.76,0.46,0.45,296.61,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,305.32,298.59,300.71,297.17,291.13,1.0,0.89,0.47,0.47,0.53,0.47,4.54,1.97,2.57,0.95,0.9,0.9,0.0,410.15,410.0,71306.01,0.0,8531.42,1.0,284.3,289.6,301.59,305.41,293.15,293.15,283.15,19523.04,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12947.79,0.0,1280.76,2275.33,0.0,2135.81,0.88,1.0,0.0,3.0,1.0,0.0
18379800.0,297.1,297.15,293.15,0.0,0.0,291.16,0.77,0.49,0.45,297.08,297.15,293.15,0.0,0.0,291.16,0.91,0.81,0.77,297.32,297.15,293.15,0.0,0.0,291.16,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.16,0.76,0.46,0.44,296.61,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,305.15,298.56,300.65,297.17,291.16,1.0,0.88,0.47,0.47,0.53,0.47,4.51,1.96,2.55,0.95,0.9,0.9,0.0,410.14,410.0,70334.05,0.0,8411.8,1.0,284.3,289.63,301.56,305.33,293.15,293.15,283.15,18645.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12781.78,0.0,1205.82,2275.33,0.0,2116.64,0.87,1.0,0.0,3.0,1.0,0.0
18380100.0,297.1,297.15,293.15,0.0,0.0,291.15,0.77,0.48,0.44,297.08,297.15,293.15,0.0,0.0,291.15,0.91,0.79,0.76,297.31,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.15,0.75,0.45,0.44,296.6,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,304.98,298.53,300.59,297.16,291.15,1.0,0.88,0.48,0.48,0.52,0.48,4.48,1.96,2.52,0.95,0.9,0.9,0.0,410.15,410.0,69914.22,0.0,8289.26,1.0,284.3,289.63,301.53,305.28,293.15,293.15,283.15,18476.07,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12712.79,0.0,1185.2,2275.33,0.0,2107.21,0.86,1.0,0.0,3.0,1.0,0.0
18380400.0,297.1,297.15,293.15,0.0,0.0,291.14,0.76,0.47,0.43,297.08,297.15,293.15,0.0,0.0,291.14,0.9,0.78,0.75,297.3,297.15,293.15,0.0,0.0,291.14,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.14,0.75,0.44,0.43,296.59,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,304.82,298.51,300.53,297.16,291.14,1.0,0.87,0.48,0.48,0.52,0.48,4.45,1.96,2.49,0.95,0.9,0.9,0.0,410.16,410.0,69441.72,0.0,8162.54,1.0,284.3,289.63,301.5,305.22,293.15,293.15,283.15,18251.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12635.4,0.0,1160.41,2275.33,0.0,2096.68,0.86,1.0,0.0,3.0,1.0,0.0
18380700.0,297.09,297.15,293.15,0.0,0.0,291.12,0.76,0.46,0.42,297.07,297.15,293.15,0.0,0.0,291.12,0.89,0.77,0.73,297.28,297.15,293.15,0.0,0.0,291.12,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.12,0.74,0.44,0.42,296.58,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,304.65,298.47,300.47,297.15,291.12,1.0,0.87,0.48,0.48,0.52,0.48,4.42,1.95,2.47,0.96,0.9,0.9,0.0,410.17,410.0,69033.06,0.0,8027.91,1.0,284.3,289.63,301.47,305.17,293.15,293.15,283.15,18186.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.1,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12568.88,0.0,1144.43,2275.33,0.0,2090.43,0.85,1.0,0.0,3.0,1.0,0.0
18381000.0,297.09,297.15,293.15,0.0,0.0,291.1,0.75,0.45,0.41,297.07,297.15,293.15,0.0,0.0,291.1,0.89,0.75,0.72,297.26,297.15,293.15,0.0,0.0,291.1,0.98,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.1,0.74,0.43,0.42,296.57,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,304.48,298.44,300.41,297.14,291.1,1.0,0.87,0.48,0.48,0.52,0.48,4.38,1.95,2.44,0.96,0.89,0.89,0.0,410.18,410.0,68600.45,0.0,7884.26,1.0,284.3,289.62,301.44,305.11,293.15,293.15,283.15,18187.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.08,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12498.77,0.0,1129.63,2275.33,0.0,2085.21,0.85,1.0,0.0,3.0,1.0,0.0
18381300.0,297.08,297.15,293.15,0.0,0.0,291.08,0.74,0.44,0.4,297.06,297.15,293.15,0.0,0.0,291.08,0.88,0.74,0.71,297.23,297.15,293.15,0.0,0.0,291.08,0.98,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.08,0.73,0.42,0.41,296.56,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,304.32,298.4,300.35,297.13,291.08,1.0,0.86,0.48,0.48,0.52,0.48,4.34,1.94,2.4,0.96,0.89,0.89,0.0,410.2,410.0,68107.29,0.0,7731.85,1.0,284.3,289.61,301.4,305.05,293.15,293.15,283.15,18220.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12419.15,0.0,1112.92,2275.33,0.0,2079.44,0.84,1.0,0.0,3.0,1.0,0.0
18381600.0,297.08,297.15,293.15,0.0,0.0,291.05,0.74,0.42,0.39,297.06,297.15,293.15,0.0,0.0,291.05,0.87,0.72,0.69,297.2,297.15,293.15,0.0,0.0,291.05,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.05,0.73,0.41,0.4,296.54,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,304.15,298.36,300.29,297.12,291.05,1.0,0.86,0.49,0.49,0.51,0.49,4.3,1.93,2.37,0.96,0.88,0.88,0.0,410.21,410.0,67535.16,0.0,7571.28,1.0,284.29,289.6,301.36,304.98,293.15,293.15,283.15,18267.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12327.15,0.0,1093.0,2275.33,0.0,2072.48,0.84,1.0,0.0,3.0,1.0,0.0
18381900.0,297.08,297.15,293.15,0.0,0.0,291.03,0.73,0.41,0.38,297.05,297.15,293.15,0.0,0.0,291.03,0.86,0.71,0.68,297.17,297.15,293.15,0.0,0.0,291.03,0.97,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.03,0.72,0.4,0.39,296.53,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,303.98,298.32,300.22,297.1,291.03,1.0,0.85,0.49,0.49,0.51,0.49,4.26,1.93,2.33,0.97,0.87,0.87,0.0,410.22,410.0,66884.34,0.0,7403.33,1.0,284.29,289.6,301.31,304.9,293.15,293.15,283.15,18319.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12223.1,0.0,1069.32,2275.33,0.0,2062.89,0.83,1.0,0.0,3.0,1.0,0.0
18382200.0,297.07,297.15,293.15,0.0,0.0,291.01,0.72,0.4,0.37,297.05,297.15,293.15,0.0,0.0,291.01,0.86,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.01,0.97,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.01,0.71,0.39,0.38,296.52,297.15,293.15,0.0,0.0,291.01,0.65,0.3,1.4,291.01,291.15,303.82,298.27,300.16,297.09,291.01,1.0,0.85,0.49,0.49,0.51,0.49,4.21,1.92,2.29,0.97,0.86,0.86,0.0,410.24,410.0,66164.87,0.0,7226.93,1.0,284.29,289.59,301.27,304.82,293.15,293.15,283.15,18371.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.98,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12109.65,0.0,1042.17,2275.33,0.0,2050.43,0.82,1.0,0.0,3.0,1.0,0.0
18382500.0,297.07,297.15,293.15,0.0,0.0,290.99,0.71,0.38,0.36,297.05,297.15,293.15,0.0,0.0,290.99,0.85,0.67,0.64,297.11,297.15,293.15,0.0,0.0,290.99,0.97,0.99,0.7,297.08,297.15,293.15,0.0,0.0,290.99,0.71,0.37,0.37,296.51,297.15,293.15,0.0,0.0,290.99,0.65,0.3,1.4,290.99,291.15,303.65,298.22,300.11,297.08,290.99,1.0,0.84,0.49,0.49,0.51,0.49,4.16,1.91,2.25,0.98,0.85,0.85,0.0,410.27,410.0,65356.16,0.0,7029.82,1.0,284.29,289.59,301.22,304.73,293.15,293.15,283.15,18428.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11984.53,0.0,1011.36,2275.33,0.0,2034.76,0.82,1.0,0.0,3.0,1.0,0.0
18382800.0,297.07,297.15,293.15,0.0,0.0,290.98,0.7,0.37,0.34,297.05,297.15,293.15,0.0,0.0,290.98,0.84,0.65,0.63,297.08,297.15,293.15,0.0,0.0,290.98,0.96,0.98,0.69,297.08,297.15,293.15,0.0,0.0,290.98,0.7,0.36,0.35,296.49,297.15,293.15,0.0,0.0,290.98,0.65,0.3,1.4,290.98,291.15,303.48,298.17,300.05,297.07,290.98,1.0,0.83,0.5,0.5,0.5,0.5,4.1,1.9,2.2,0.98,0.84,0.84,0.0,410.29,410.0,64465.1,0.0,6817.85,1.0,284.28,289.59,301.17,304.63,293.15,293.15,283.15,18484.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.9,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11848.79,0.0,976.99,2275.33,0.0,2015.69,0.81,1.0,0.0,3.0,1.0,0.0
18383100.0,297.07,297.15,293.15,0.0,0.0,290.96,0.69,0.36,0.33,297.04,297.15,293.15,0.0,0.0,290.96,0.83,0.63,0.61,297.06,297.15,293.15,0.0,0.0,290.96,0.96,0.96,0.68,297.07,297.15,293.15,0.0,0.0,290.96,0.69,0.35,0.34,296.48,297.15,293.15,0.0,0.0,290.96,0.65,0.3,1.4,290.96,291.15,303.32,298.12,300.0,297.06,290.96,1.0,0.82,0.5,0.5,0.5,0.5,4.04,1.89,2.15,0.98,0.83,0.83,0.0,410.31,410.0,63502.48,0.0,6596.27,1.0,284.28,289.59,301.12,304.53,293.15,293.15,283.15,18536.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11704.17,0.0,939.6,2275.33,0.0,1993.41,0.8,1.0,0.0,3.0,1.0,0.0
18383400.0,297.07,297.15,293.15,0.0,0.0,290.95,0.68,0.34,0.32,297.04,297.15,293.15,0.0,0.0,290.95,0.82,0.62,0.59,297.04,297.15,293.15,0.0,0.0,290.95,0.95,0.94,0.66,297.07,297.15,293.15,0.0,0.0,290.95,0.68,0.33,0.33,296.47,297.15,293.15,0.0,0.0,290.95,0.65,0.3,1.4,290.95,291.15,303.15,298.07,299.94,297.06,290.95,1.0,0.82,0.5,0.5,0.5,0.5,3.97,1.88,2.09,0.99,0.82,0.82,0.0,410.32,410.0,62481.62,0.0,6369.94,1.0,284.28,289.6,301.07,304.43,293.15,293.15,283.15,18581.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11552.76,0.0,899.92,2275.33,0.0,1968.24,0.78,1.0,0.0,3.0,1.0,0.0
18383700.0,297.07,297.15,293.15,0.0,0.0,290.94,0.67,0.33,0.31,297.05,297.15,293.15,0.0,0.0,290.94,0.81,0.6,0.58,297.03,297.15,293.15,0.0,0.0,290.94,0.94,0.92,0.65,297.07,297.15,293.15,0.0,0.0,290.94,0.66,0.32,0.32,296.46,297.15,293.15,0.0,0.0,290.94,0.65,0.3,1.4,290.94,291.15,302.98,298.02,299.89,297.05,290.94,1.0,0.81,0.51,0.51,0.49,0.51,3.91,1.87,2.04,0.99,0.81,0.81,0.0,410.32,410.0,61418.65,0.0,6143.81,1.0,284.28,289.61,301.01,304.32,293.15,293.15,283.15,18617.64,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.75,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11396.95,0.0,858.82,2275.33,0.0,1940.61,0.77,1.0,0.0,3.0,1.0,0.0
18384000.0,297.07,297.15,293.15,0.0,0.0,290.93,0.66,0.32,0.3,297.05,297.15,293.15,0.0,0.0,290.93,0.8,0.58,0.56,297.02,297.15,293.15,0.0,0.0,290.93,0.93,0.9,0.63,297.07,297.15,293.15,0.0,0.0,290.93,0.65,0.31,0.3,296.45,297.15,293.15,0.0,0.0,290.93,0.65,0.3,1.4,290.93,291.15,302.82,297.97,299.85,297.05,290.93,1.0,0.8,0.51,0.51,0.49,0.51,3.84,1.86,1.98,0.99,0.8,0.8,0.0,410.32,410.0,60329.59,0.0,5921.87,1.0,284.28,289.62,300.96,304.21,293.15,293.15,283.15,18643.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.7,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11239.15,0.0,817.21,2275.33,0.0,1911.09,0.76,1.0,0.0,3.0,1.0,0.0
18384300.0,297.08,297.15,293.15,0.0,0.0,290.93,0.65,0.3,0.28,297.05,297.15,293.15,0.0,0.0,290.93,0.79,0.56,0.54,297.02,297.15,293.15,0.0,0.0,290.93,0.92,0.88,0.62,297.07,297.15,293.15,0.0,0.0,290.93,0.65,0.3,0.3,296.44,297.15,293.15,0.0,0.0,290.93,0.65,0.3,1.4,290.93,291.15,302.65,297.91,299.8,297.05,290.93,1.0,0.79,0.52,0.52,0.48,0.52,3.78,1.85,1.93,1.0,0.79,0.79,0.0,410.25,410.0,59270.33,0.0,5727.4,1.0,284.28,289.64,300.9,304.1,293.15,293.15,283.15,18641.07,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.64,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11085.58,0.0,776.27,2275.33,0.0,1880.68,0.74,1.0,0.0,3.0,1.0,0.0
18384600.0,297.07,297.15,293.15,0.0,0.0,290.95,0.65,0.3,0.28,297.05,297.15,293.15,0.0,0.0,290.95,0.78,0.54,0.53,297.02,297.15,293.15,0.0,0.0,290.95,0.91,0.85,0.6,297.06,297.15,293.15,0.0,0.0,290.95,0.65,0.3,0.3,296.44,297.15,293.15,0.0,0.0,290.95,0.65,0.3,1.4,290.95,291.15,302.48,297.86,299.74,297.05,290.95,1.0,0.79,0.52,0.52,0.48,0.52,3.74,1.85,1.89,1.01,0.78,0.78,0.0,410.18,410.0,58348.29,0.0,5593.24,1.0,284.28,289.66,300.85,304.0,293.15,293.15,283.15,18588.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.59,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10949.78,0.0,738.94,2275.33,0.0,1853.8,0.73,1.0,0.0,3.0,1.0,0.0
18384900.0,297.06,297.15,293.15,0.0,0.0,290.96,0.65,0.3,0.28,297.06,297.15,293.15,0.0,0.0,290.96,0.78,0.53,0.51,297.02,297.15,293.15,0.0,0.0,290.96,0.9,0.83,0.59,297.04,297.15,293.15,0.0,0.0,290.96,0.65,0.3,0.3,296.43,297.15,293.15,0.0,0.0,290.96,0.65,0.3,1.4,290.96,291.15,302.32,297.8,299.69,297.04,290.96,1.0,0.78,0.53,0.53,0.47,0.53,3.7,1.85,1.85,1.02,0.77,0.77,0.0,410.0,409.82,57504.43,0.0,5477.5,1.0,284.28,289.69,300.79,303.9,293.15,293.15,283.15,18544.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10825.6,0.0,705.97,2275.33,0.0,1831.15,0.72,1.0,0.0,3.0,1.0,0.0
18385200.0,297.05,297.15,293.15,0.0,0.0,290.97,0.65,0.3,0.28,297.06,297.15,293.15,0.0,0.0,290.97,0.77,0.51,0.5,297.02,297.15,293.15,0.0,0.0,290.97,0.89,0.81,0.57,297.03,297.15,293.15,0.0,0.0,290.97,0.65,0.3,0.3,296.42,297.15,293.15,0.0,0.0,290.97,0.65,0.3,1.4,290.97,291.15,302.15,297.74,299.63,297.04,290.97,1.0,0.78,0.53,0.53,0.47,0.53,3.66,1.85,1.81,1.03,0.76,0.76,0.0,408.32,408.11,56688.0,0.0,5354.01,1.0,284.28,289.71,300.74,303.8,293.15,293.15,283.15,18518.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.49,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10706.5,0.0,675.94,2275.33,0.0,1809.86,0.71,1.0,0.0,3.0,1.0,0.0
18385500.0,297.75,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,297.11,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.64,303.15,302.0,297.7,296.89,296.75,289.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,396.74,72.22,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18385800.0,298.08,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.64,303.15,301.88,297.69,296.89,296.75,289.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,4.31,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386100.0,298.25,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.64,303.15,301.77,297.71,296.89,296.75,289.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,3.75,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386400.0,298.33,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.64,303.15,301.69,297.75,296.89,296.75,289.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,3.26,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386700.0,298.38,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.64,303.15,301.63,297.81,296.89,296.75,290.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,7.01,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387000.0,298.41,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.64,303.15,301.57,297.87,296.89,296.75,290.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,6.24,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387300.0,298.42,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.64,303.15,301.51,297.94,296.89,296.75,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,5.26,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387600.0,298.43,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.64,303.15,301.46,298.02,296.89,296.75,290.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,4.44,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387900.0,298.44,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.64,303.15,301.4,298.08,296.89,296.75,290.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,3.75,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388200.0,298.45,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.64,303.15,301.33,298.14,296.89,296.75,290.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,3.17,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388500.0,298.46,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.64,303.15,301.25,298.18,296.89,296.75,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,2.69,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388800.0,298.46,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.64,303.15,301.15,298.21,296.89,296.75,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,2.28,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389100.0,298.47,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.64,303.15,301.02,298.2,296.89,296.75,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,1.91,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389400.0,298.47,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.64,303.15,300.87,298.18,296.89,296.75,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,1.7,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389700.0,298.47,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.65,303.15,300.7,298.13,296.89,296.75,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,1.48,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390000.0,298.47,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.65,303.15,300.51,298.08,296.89,296.75,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.99,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390300.0,298.47,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.65,303.15,300.31,298.01,296.89,296.75,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,1.11,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390600.0,298.47,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.66,303.15,300.11,297.94,296.89,296.75,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.99,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390900.0,298.47,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.66,303.15,299.91,297.88,296.89,296.75,290.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.64,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391200.0,298.47,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.66,303.15,299.72,297.81,296.89,296.75,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.61,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391500.0,298.47,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.66,303.15,299.54,297.76,296.89,296.75,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.51,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391800.0,298.47,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.66,303.15,299.38,297.72,296.89,296.75,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.43,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392100.0,298.46,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.66,303.15,299.25,297.7,296.89,296.75,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.37,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392400.0,298.46,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.66,303.15,299.15,297.71,296.89,296.75,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.29,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392700.0,298.46,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.66,303.15,299.08,297.73,296.89,296.75,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.26,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
