time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18393000.0,298.46,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.66,303.15,299.02,297.74,296.89,296.75,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.22,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393300.0,298.45,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.66,303.15,298.99,297.75,296.89,296.75,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.19,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393600.0,298.45,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.66,303.15,298.96,297.75,296.89,296.75,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.16,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393900.0,298.45,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.66,303.15,298.96,297.75,296.89,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.14,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394200.0,298.45,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.66,303.15,298.96,297.75,296.89,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394500.0,298.45,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.66,303.15,298.98,297.74,296.89,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394800.0,298.44,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.66,303.15,299.0,297.74,296.89,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395100.0,298.44,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.66,303.15,299.03,297.73,296.89,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395400.0,298.44,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.66,303.15,299.07,297.72,296.89,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395700.0,298.44,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.66,303.15,299.11,297.72,296.89,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396000.0,298.44,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.66,303.15,299.15,297.71,296.89,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396300.0,298.44,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.66,303.15,299.2,297.7,296.89,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396600.0,298.44,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.66,303.15,299.28,297.67,296.89,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.04,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396900.0,298.43,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.66,303.15,299.38,297.64,296.89,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.03,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18397200.0,298.43,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.66,303.15,299.48,297.6,296.89,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.18,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18397500.0,298.43,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.66,303.15,299.6,297.55,296.89,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18397800.0,298.43,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.65,303.15,299.71,297.5,296.89,296.75,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.36,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18398100.0,298.43,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.65,303.15,299.82,297.44,296.89,296.75,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18398400.0,298.43,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.64,303.15,299.93,297.39,296.89,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18398700.0,298.43,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.64,303.15,300.02,297.34,296.89,296.75,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.88,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399000.0,298.43,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.65,303.15,300.09,297.3,296.89,296.75,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.09,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399300.0,298.44,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.65,303.15,300.13,297.28,296.89,296.75,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399600.0,298.44,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.62,303.15,300.15,297.27,296.89,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399900.0,298.44,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.62,303.15,300.13,297.26,296.89,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18400200.0,298.43,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.62,303.15,300.09,297.25,296.89,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.11,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18400500.0,298.43,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.62,303.15,300.02,297.24,296.89,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.03,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18400800.0,298.43,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.62,303.15,299.93,297.22,296.89,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.03,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18401100.0,298.43,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.61,303.15,299.82,297.2,296.89,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18401400.0,298.43,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.6,303.15,299.71,297.18,296.89,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18401700.0,298.43,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.6,303.15,299.6,297.15,296.9,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18402000.0,298.42,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.59,303.15,299.48,297.12,296.9,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18402300.0,298.42,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.58,303.15,299.38,297.1,296.9,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18402600.0,298.42,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.58,303.15,299.28,297.07,296.9,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18402900.0,298.42,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.57,303.15,299.2,297.05,296.9,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18403200.0,298.41,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.57,303.15,299.15,297.03,296.9,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18403500.0,298.41,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.57,303.15,299.12,297.02,296.9,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.01,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18403800.0,298.41,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.56,303.15,299.11,297.01,296.9,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18404100.0,298.41,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.56,303.15,299.11,297.01,296.9,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.45,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18404400.0,298.4,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.57,303.15,299.13,297.01,296.9,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.27,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18404700.0,298.4,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.56,303.15,299.15,297.02,296.9,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18405000.0,298.4,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.56,303.15,299.17,297.03,296.9,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18405300.0,298.4,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.56,303.15,299.19,297.03,296.9,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18405600.0,298.4,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.55,303.15,299.21,297.04,296.9,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18405900.0,298.4,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.55,303.15,299.22,297.04,296.91,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.01,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18406200.0,298.39,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.53,303.15,299.22,297.04,296.91,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18406500.0,298.39,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.53,303.15,299.19,297.04,296.91,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.03,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18406800.0,298.39,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.54,303.15,299.15,297.03,296.91,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.04,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18407100.0,298.39,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.54,303.15,299.07,297.01,296.91,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.01,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18407400.0,298.39,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.54,303.15,298.94,296.98,296.91,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.01,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18407700.0,298.38,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.52,303.15,298.77,296.95,296.91,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18408000.0,298.38,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.51,303.15,298.58,296.9,296.91,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.08,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18408300.0,298.38,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.51,303.15,298.37,296.85,296.91,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18408600.0,298.37,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.5,303.15,298.15,296.8,296.91,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18408900.0,298.37,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.5,303.15,297.93,296.73,296.92,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.02,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18409200.0,298.37,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.49,303.15,297.72,296.67,296.92,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18409500.0,298.37,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.5,303.15,297.52,296.6,296.91,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.22,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18409800.0,298.36,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.49,303.15,297.36,296.53,296.92,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18410100.0,298.36,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.5,303.15,297.23,296.47,296.92,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.45,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18410400.0,298.35,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.5,303.15,297.15,296.41,296.92,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.02,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18410700.0,298.35,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.5,303.15,297.11,296.37,296.92,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18411000.0,298.35,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.5,303.15,297.09,296.35,296.92,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18411300.0,298.35,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.5,303.15,297.09,296.35,296.92,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18411600.0,298.34,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.5,303.15,297.1,296.36,296.92,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.01,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18411900.0,298.34,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.5,303.15,297.12,296.38,296.92,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.01,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18412200.0,298.34,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.5,303.15,297.15,296.41,296.92,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.01,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18412500.0,298.34,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.5,303.15,297.18,296.43,296.92,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.01,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18412800.0,298.33,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.5,303.15,297.2,296.46,296.92,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.01,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18413100.0,298.33,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.5,303.15,297.21,296.47,296.92,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.01,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18413400.0,298.33,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.5,303.15,297.21,296.47,296.92,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.01,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18413700.0,298.33,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.5,303.15,297.19,296.45,296.92,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.03,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18414000.0,298.33,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.5,303.15,297.15,296.41,296.92,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.01,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18414300.0,298.32,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.5,303.15,297.08,296.34,296.92,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.01,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18414600.0,298.32,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.5,303.15,297.0,296.26,296.92,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.01,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18414900.0,298.32,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.48,303.15,296.9,296.16,296.92,296.76,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18415200.0,298.31,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.48,303.15,296.79,296.05,296.92,296.76,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.08,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18415500.0,298.31,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.47,303.15,296.68,295.94,296.92,296.76,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18415800.0,298.31,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.47,303.15,296.57,295.83,296.92,296.76,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.11,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18416100.0,298.3,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.47,303.15,296.46,295.73,296.92,296.76,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18416400.0,298.3,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.47,303.15,296.36,295.63,296.92,296.76,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.02,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18416700.0,298.3,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.47,303.15,296.27,295.55,296.92,296.76,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18417000.0,298.29,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.46,303.15,296.21,295.48,296.92,296.76,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18417300.0,298.29,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.46,303.15,296.17,295.44,296.92,296.76,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
