time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18590100.0,301.0,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.98,303.15,295.19,295.16,296.94,296.72,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18590400.0,300.99,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.98,303.15,295.15,295.15,296.94,296.72,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18590700.0,300.99,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.98,303.15,295.12,295.12,296.94,296.72,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18591000.0,300.98,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.98,303.15,295.1,295.1,296.94,296.72,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18591300.0,300.98,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.98,303.15,295.08,295.08,296.94,296.72,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18591600.0,300.97,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.98,303.15,295.06,295.06,296.94,296.72,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18591900.0,300.97,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.98,303.15,295.05,295.05,296.94,296.72,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18592200.0,300.97,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.98,303.15,295.05,295.05,296.94,296.72,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18592500.0,300.96,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.98,303.15,295.05,295.05,296.94,296.72,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18592800.0,300.96,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.98,303.15,295.05,295.05,296.94,296.72,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18593100.0,300.95,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.98,303.15,295.06,295.06,296.94,296.72,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18593400.0,300.95,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.98,303.15,295.08,295.08,296.94,296.72,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18593700.0,300.95,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.98,303.15,295.11,295.11,296.94,296.72,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18594000.0,300.94,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.98,303.15,295.15,295.15,296.94,296.72,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18594300.0,300.94,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.98,303.15,295.2,295.14,296.94,296.72,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18594600.0,300.94,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.98,303.15,295.25,295.14,296.94,296.72,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18594900.0,300.93,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.98,303.15,295.31,295.14,296.94,296.72,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18595200.0,300.93,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.98,303.15,295.37,295.15,296.94,296.72,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18595500.0,300.93,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.98,303.15,295.45,295.16,296.94,296.72,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18595800.0,300.92,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.98,303.15,295.52,295.17,296.94,296.72,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18596100.0,300.92,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.98,303.15,295.61,295.2,296.94,296.72,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18596400.0,300.92,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.98,303.15,295.71,295.23,296.94,296.72,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18596700.0,300.92,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.98,303.15,295.81,295.26,296.94,296.72,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597000.0,300.93,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.98,303.15,295.91,295.31,296.94,296.72,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597300.0,300.94,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.98,303.15,296.03,295.36,296.94,296.72,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597600.0,300.96,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.98,303.15,296.15,295.42,296.94,296.72,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597900.0,300.98,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.98,303.15,296.28,295.5,296.94,296.72,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598200.0,301.0,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.98,303.15,296.41,295.58,296.94,296.72,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598500.0,301.03,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.98,303.15,296.56,295.67,296.94,296.72,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598800.0,301.06,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.98,303.15,296.71,295.77,296.94,296.72,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599100.0,301.09,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.98,303.15,296.86,295.87,296.94,296.72,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599400.0,301.12,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.98,303.15,297.02,295.98,296.94,296.72,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599700.0,301.15,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.98,303.15,297.2,296.1,296.94,296.72,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600000.0,301.18,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.98,303.15,297.37,296.22,296.94,296.72,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600300.0,301.22,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.98,303.15,297.56,296.35,296.94,296.72,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600600.0,301.26,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.98,303.15,297.75,296.48,296.94,296.72,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600900.0,301.3,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.98,303.15,297.95,296.61,296.94,296.72,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18601200.0,301.33,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.98,303.15,298.15,296.74,296.94,296.72,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.71,300.93,302.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18601500.0,300.6,297.15,293.15,0.0,0.0,296.32,1.0,1.0,0.53,300.55,297.15,293.15,0.0,0.0,296.32,1.0,1.0,0.56,300.57,297.15,293.15,0.0,0.0,296.32,1.0,1.0,0.41,300.18,297.15,293.15,0.0,0.0,296.32,1.0,1.0,0.56,300.05,297.15,293.15,0.0,0.0,296.32,1.0,1.0,2.66,296.28,291.15,298.37,296.88,298.37,300.49,296.1,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.67,410.0,29478.58,0.0,13465.74,1.0,285.24,296.82,301.87,304.27,293.15,293.15,283.15,3389.78,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.15,1.0,0.0,1.0,1.26,1.53,0.07,5.13,4.01,1.12,0.0,0.0,0.0,10623.65,0.0,79.25,2237.0,0.0,0.0,0.35,1.0,0.0,3.0,1.0,0.0
18601800.0,299.8,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.53,299.82,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.56,299.79,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.41,299.44,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.56,299.2,297.15,293.15,0.0,0.0,294.06,1.0,1.0,2.66,294.06,291.15,298.62,297.03,298.61,299.74,294.05,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.84,0.84,0.0,298.67,410.0,64056.66,0.0,13465.74,1.0,284.65,292.21,300.36,303.78,293.15,293.15,283.15,9191.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.04,2.48,0.16,5.29,4.13,1.16,0.0,0.0,0.0,11051.75,0.0,338.3,2275.33,0.0,2038.23,0.57,1.0,0.0,3.0,1.0,0.0
18602100.0,299.5,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.53,299.51,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.56,299.48,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.41,299.13,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,293.53,1.0,1.0,2.66,293.53,291.15,298.88,297.19,298.88,299.43,293.52,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.92,0.92,0.0,298.67,410.0,77713.57,0.0,13465.74,1.0,284.59,291.74,300.29,304.28,293.15,293.15,283.15,12246.48,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.61,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12727.91,0.0,676.98,2275.33,0.0,2518.02,0.72,1.0,0.0,3.0,1.0,0.0
18602400.0,299.36,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,299.35,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,299.31,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,298.98,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,293.13,291.15,299.15,297.35,299.15,299.27,293.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.99,0.99,0.0,298.67,410.0,88764.91,0.0,13465.74,1.0,284.55,291.38,300.42,305.0,293.15,293.15,283.15,15445.22,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.11,3.74,0.28,5.29,4.13,1.16,0.0,0.0,0.0,14365.46,0.0,1121.99,2275.33,0.0,2856.68,0.85,1.0,0.0,3.0,1.0,0.0
18602700.0,299.2,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.56,299.14,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,292.12,1.0,1.0,2.66,292.12,291.15,299.43,297.51,299.27,299.11,292.12,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.85,2.84,1.58,0.96,0.96,0.0,297.34,410.0,88224.08,0.0,13486.74,1.0,284.42,290.44,300.49,305.13,293.15,293.15,283.15,20275.79,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.51,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14614.82,0.0,1612.18,2275.33,0.0,2944.17,0.96,1.0,0.0,3.0,1.0,0.0
18603000.0,299.07,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.53,299.05,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.56,298.99,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.41,298.68,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,291.88,1.0,1.0,2.66,291.88,291.15,299.71,297.66,299.33,298.97,291.88,1.0,1.0,0.51,0.51,0.49,0.51,5.69,2.75,2.94,1.47,0.98,0.98,0.0,297.3,410.0,89541.76,0.0,13486.92,1.0,284.39,290.22,300.66,305.37,293.15,293.15,283.15,21640.3,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14963.85,0.0,1837.19,2275.33,0.0,2909.49,1.0,1.0,0.0,3.0,1.0,0.0
18603300.0,299.03,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,291.82,1.0,1.0,2.66,291.82,291.15,299.99,297.8,299.41,298.91,291.82,1.0,1.0,0.5,0.5,0.5,0.5,5.69,2.66,3.03,1.38,1.0,1.0,0.0,297.26,410.0,88684.02,0.0,13487.06,1.0,284.38,290.15,300.79,305.47,293.15,293.15,283.15,21122.79,29880.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14932.04,0.0,1835.04,2275.33,0.0,2851.64,1.0,1.0,0.0,3.0,1.0,0.0
18603600.0,299.0,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,291.76,1.0,1.0,2.66,291.76,291.15,300.26,297.93,299.5,298.87,291.76,1.0,1.0,0.49,0.49,0.51,0.49,5.69,2.58,3.11,1.3,1.0,1.0,0.0,297.23,410.0,87913.75,0.0,13487.17,1.0,284.37,290.09,300.92,305.56,293.15,293.15,283.15,21122.89,32040.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14904.47,0.0,1835.04,2275.33,0.0,2794.01,1.0,1.0,0.0,3.0,1.0,0.0
18603900.0,298.99,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.41,298.55,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,291.72,1.0,1.0,2.66,291.72,291.15,300.52,298.04,299.58,298.85,291.72,1.0,1.0,0.48,0.48,0.52,0.48,5.69,2.51,3.18,1.23,1.0,1.0,0.0,297.2,410.0,87242.41,0.0,13487.25,1.0,284.37,290.04,301.03,305.64,293.15,293.15,283.15,21122.89,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14879.21,0.0,1835.04,2275.33,0.0,2745.61,1.0,1.0,0.0,3.0,1.0,0.0
18604200.0,298.97,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,291.52,1.0,1.0,2.66,291.52,291.15,300.75,298.12,299.65,298.81,291.52,1.0,1.0,0.47,0.47,0.53,0.47,5.69,2.44,3.25,1.17,1.0,1.0,0.0,297.18,410.0,89176.41,0.0,13487.3,1.0,284.0,289.81,301.13,305.88,293.15,293.15,282.75,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15335.03,0.0,1835.04,2275.33,0.0,2775.73,1.0,1.0,0.0,3.0,1.0,0.0
18604500.0,298.91,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,300.97,298.18,299.68,298.75,291.13,1.0,1.0,0.46,0.46,0.54,0.46,5.69,2.39,3.3,1.11,0.99,0.99,0.0,297.15,410.0,93901.91,0.0,13487.34,1.0,283.21,289.34,301.2,306.26,293.15,293.15,281.85,21362.61,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16518.78,0.0,1836.04,2275.33,0.0,2879.08,1.0,1.0,0.0,3.0,1.0,0.0
18604800.0,298.83,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,290.79,1.0,1.0,2.66,290.79,291.15,301.15,298.21,299.69,298.67,290.79,1.0,1.0,0.46,0.46,0.54,0.46,5.69,2.35,3.35,1.07,0.94,0.94,0.0,297.14,410.0,96909.29,0.0,13487.38,1.0,282.61,288.95,301.22,306.41,293.15,293.15,281.25,22764.61,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17140.24,0.0,1841.87,2275.33,0.0,2956.7,1.0,1.0,0.0,3.0,1.0,0.0
18605100.0,298.77,297.15,293.15,0.0,0.0,290.56,1.0,1.0,0.53,298.66,297.15,293.15,0.0,0.0,290.56,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,290.56,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,290.56,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,290.56,1.0,1.0,2.66,290.56,291.15,301.32,298.21,299.7,298.59,290.56,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.3,3.39,1.03,0.89,0.89,0.0,297.12,410.0,97811.33,0.0,13487.4,1.0,282.27,288.68,301.19,306.36,293.15,293.15,280.95,25132.19,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17230.22,0.0,1851.74,2275.33,0.0,2986.31,1.0,1.0,0.0,3.0,1.0,0.0
18605400.0,298.79,297.15,293.15,0.0,0.0,290.77,1.0,1.0,0.53,298.66,297.15,293.15,0.0,0.0,290.77,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,290.77,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,290.77,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,290.77,1.0,1.0,2.66,290.77,291.15,301.48,298.21,299.75,298.6,290.77,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.27,3.42,0.99,0.89,0.89,0.0,297.1,410.0,92771.27,0.0,13487.41,1.0,282.84,288.94,301.19,306.09,293.15,293.15,281.55,25275.12,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16276.88,0.0,1852.34,2275.33,0.0,2855.15,1.0,1.0,0.0,3.0,1.0,0.0
18605700.0,298.83,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.53,298.69,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,290.89,1.0,1.0,2.66,290.89,291.15,301.65,298.2,299.82,298.63,290.89,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.24,3.45,0.96,0.89,0.89,0.0,297.09,410.0,89924.03,0.0,13487.43,1.0,283.17,289.1,301.21,306.04,293.15,293.15,281.85,25170.91,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15925.13,0.0,1851.9,2275.33,0.0,2777.15,1.0,1.0,0.0,3.0,1.0,0.0
18606000.0,298.87,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,301.82,298.19,299.88,298.65,291.07,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.21,3.48,0.93,0.9,0.9,0.0,297.08,410.0,86066.56,0.0,13487.43,1.0,283.66,289.31,301.16,305.71,293.15,293.15,282.45,24913.56,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14983.57,0.0,1850.83,2275.33,0.0,2686.84,1.0,1.0,0.0,3.0,1.0,0.0
18606300.0,298.9,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,301.98,298.17,299.95,298.68,291.15,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.19,3.5,0.91,0.9,0.9,0.0,297.07,410.0,84203.44,0.0,13487.44,1.0,283.89,289.4,301.15,305.58,293.15,293.15,282.75,24680.33,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14532.94,0.0,1849.85,2275.33,0.0,2652.05,1.0,1.0,0.0,3.0,1.0,0.0
18606600.0,298.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,302.15,298.14,300.01,298.69,291.16,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.17,3.52,0.89,0.9,0.9,0.0,297.06,410.0,83673.67,0.0,13487.44,1.0,283.92,289.42,301.13,305.55,293.15,293.15,282.75,24598.71,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14567.95,0.0,1849.51,2275.33,0.0,2636.69,1.0,1.0,0.0,3.0,1.0,0.0
18606900.0,298.94,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,302.32,298.12,300.07,298.69,291.06,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.15,3.54,0.87,0.89,0.89,0.0,297.05,410.0,84922.2,0.0,13487.44,1.0,283.7,289.3,301.14,305.7,293.15,293.15,282.45,25067.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14980.67,0.0,1851.47,2275.33,0.0,2670.42,1.0,1.0,0.0,3.0,1.0,0.0
18607200.0,298.96,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,302.48,298.09,300.13,298.71,291.25,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.13,3.56,0.86,0.91,0.91,0.0,297.05,410.0,81321.34,0.0,13487.44,1.0,284.19,289.53,301.07,305.36,293.15,293.15,283.05,24302.3,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14166.13,0.0,1848.28,2275.33,0.0,2581.2,1.0,1.0,0.0,3.0,1.0,0.0
18607500.0,298.96,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,302.65,298.06,300.18,298.71,291.11,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.12,3.57,0.84,0.89,0.89,0.0,297.04,410.0,83264.43,0.0,13487.44,1.0,283.88,289.34,301.05,305.43,293.15,293.15,282.75,25242.37,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14361.91,0.0,1852.2,2275.33,0.0,2662.14,1.0,1.0,0.0,3.0,1.0,0.0
18607800.0,298.99,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,302.82,298.04,300.24,298.73,291.13,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.11,3.58,0.83,0.9,0.9,0.0,297.03,410.0,82759.8,0.0,13487.44,1.0,283.93,289.37,301.05,305.47,293.15,293.15,282.75,24895.35,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14457.86,0.0,1850.75,2275.33,0.0,2640.69,1.0,1.0,0.0,3.0,1.0,0.0
18608100.0,299.01,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,302.98,298.01,300.31,298.74,291.21,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.1,3.6,0.82,0.91,0.91,0.0,297.03,410.0,81131.83,0.0,13487.44,1.0,284.15,289.46,300.99,305.26,293.15,293.15,283.05,24559.97,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13998.33,0.0,1849.35,2275.33,0.0,2612.73,1.0,1.0,0.0,3.0,1.0,0.0
18608400.0,299.01,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.01,1.0,1.0,2.66,291.01,291.15,303.15,297.99,300.36,298.74,291.01,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.09,3.6,0.81,0.89,0.89,0.0,297.03,410.0,84357.09,0.0,13487.44,1.0,283.65,289.21,301.01,305.52,293.15,293.15,282.45,25532.81,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14727.36,0.0,1853.41,2275.33,0.0,2706.13,1.0,1.0,0.0,3.0,1.0,0.0
18608700.0,299.03,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.32,297.97,300.42,298.75,291.14,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.08,3.61,0.8,0.9,0.9,0.0,297.02,410.0,82066.25,0.0,13487.44,1.0,283.96,289.37,300.98,305.38,293.15,293.15,282.75,24748.15,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14447.96,0.0,1850.14,2275.33,0.0,2630.37,1.0,1.0,0.0,3.0,1.0,0.0
18609000.0,299.04,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,303.48,297.94,300.48,298.75,291.11,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.07,3.62,0.79,0.9,0.9,0.0,297.02,410.0,82251.17,0.0,13487.44,1.0,283.92,289.33,300.96,305.35,293.15,293.15,282.75,24972.63,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14346.79,0.0,1851.07,2275.33,0.0,2656.05,1.0,1.0,0.0,3.0,1.0,0.0
18609300.0,299.04,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,303.65,297.91,300.53,298.75,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.63,0.79,0.9,0.9,0.0,297.01,410.0,80700.43,0.0,13487.45,1.0,284.14,289.43,300.9,305.13,293.15,293.15,283.05,24697.7,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13899.29,0.0,1849.93,2275.33,0.0,2627.79,1.0,1.0,0.0,3.0,1.0,0.0
18609600.0,299.05,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,303.82,297.89,300.59,298.76,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.63,0.78,0.91,0.91,0.0,297.01,410.0,80387.51,0.0,13487.45,1.0,284.18,289.46,300.87,305.12,293.15,293.15,283.05,24483.82,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13959.46,0.0,1849.03,2275.33,0.0,2615.88,1.0,1.0,0.0,3.0,1.0,0.0
18609900.0,299.05,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,303.98,297.86,300.65,298.76,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.78,0.9,0.9,0.0,297.0,410.0,81745.41,0.0,13487.48,1.0,283.96,289.34,300.88,305.27,293.15,293.15,282.75,24789.37,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14358.71,0.0,1850.31,2275.33,0.0,2654.82,1.0,1.0,0.0,3.0,1.0,0.0
18610200.0,299.04,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,304.15,297.84,300.7,298.76,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.77,0.89,0.89,0.0,296.99,410.0,81929.05,0.0,13487.54,1.0,283.92,289.31,300.86,305.24,293.15,293.15,282.75,25092.6,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14258.3,0.0,1851.57,2275.33,0.0,2675.22,1.0,1.0,0.0,3.0,1.0,0.0
18610500.0,299.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,304.32,297.83,300.76,298.75,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.77,0.9,0.9,0.0,296.98,410.0,80464.39,0.0,13487.56,1.0,284.14,289.41,300.81,305.04,293.15,293.15,283.05,24873.29,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13831.06,0.0,1850.66,2275.33,0.0,2641.77,1.0,1.0,0.0,3.0,1.0,0.0
18610800.0,299.05,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,304.48,297.83,300.82,298.76,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.9,0.9,0.0,296.97,410.0,80201.62,0.0,13487.57,1.0,284.18,289.44,300.81,305.05,293.15,293.15,283.05,24682.92,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13907.59,0.0,1849.86,2275.33,0.0,2622.29,1.0,1.0,0.0,3.0,1.0,0.0
18611100.0,299.04,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,304.65,297.84,300.87,298.76,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.89,0.89,0.0,296.95,410.0,81641.48,0.0,13487.69,1.0,283.96,289.34,300.86,305.24,293.15,293.15,282.75,24992.0,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14330.91,0.0,1851.15,2275.33,0.0,2652.27,1.0,1.0,0.0,3.0,1.0,0.0
18611400.0,299.04,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,304.82,297.86,300.93,298.76,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.76,0.89,0.89,0.0,296.92,410.0,81945.61,0.0,13487.79,1.0,283.92,289.31,300.88,305.25,293.15,293.15,282.75,25252.0,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14265.83,0.0,1852.24,2275.33,0.0,2661.88,1.0,1.0,0.0,3.0,1.0,0.0
18611700.0,299.04,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,304.98,297.9,300.99,298.76,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.9,0.9,0.0,296.91,410.0,80641.53,0.0,13487.83,1.0,284.14,289.42,300.88,305.11,293.15,293.15,283.05,24925.68,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13881.87,0.0,1850.88,2275.33,0.0,2615.83,1.0,1.0,0.0,3.0,1.0,0.0
18612000.0,299.04,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,305.15,297.96,301.05,298.76,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.91,0.91,0.0,296.91,410.0,80577.17,0.0,13487.85,1.0,284.18,289.47,300.94,305.18,293.15,293.15,283.05,24577.49,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14012.17,0.0,1849.42,2275.33,0.0,2582.24,1.0,1.0,0.0,3.0,1.0,0.0
18612300.0,299.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,305.31,298.02,301.1,298.77,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.9,0.9,0.0,296.91,410.0,82216.09,0.0,13487.85,1.0,283.96,289.38,301.04,305.44,293.15,293.15,282.75,24675.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14494.34,0.0,1849.83,2275.33,0.0,2603.58,1.0,1.0,0.0,3.0,1.0,0.0
18612600.0,299.04,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.44,298.08,301.15,298.77,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.9,0.9,0.0,296.91,410.0,82665.16,0.0,13487.83,1.0,283.93,289.36,301.09,305.5,293.15,293.15,282.75,24707.18,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14465.8,0.0,1849.97,2275.33,0.0,2611.27,1.0,1.0,0.0,3.0,1.0,0.0
18612900.0,299.02,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,305.56,298.13,301.19,298.76,291.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.67,0.75,0.91,0.91,0.0,296.92,410.0,81351.76,0.0,13487.78,1.0,284.15,289.47,301.09,305.34,293.15,293.15,283.05,24483.15,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14064.73,0.0,1849.03,2275.33,0.0,2563.34,1.0,1.0,0.0,3.0,1.0,0.0
18613200.0,299.01,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,305.67,298.17,301.22,298.76,291.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.75,0.89,0.89,0.0,296.95,410.0,84657.86,0.0,13487.66,1.0,283.66,289.23,301.19,305.71,293.15,293.15,282.45,25193.32,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14858.87,0.0,1851.99,2275.33,0.0,2648.63,1.0,1.0,0.0,3.0,1.0,0.0
18613500.0,299.0,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.76,298.2,301.25,298.75,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.75,0.9,0.9,0.0,296.97,410.0,83301.26,0.0,13487.55,1.0,283.88,289.34,301.18,305.56,293.15,293.15,282.75,24962.12,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14434.67,0.0,1851.03,2275.33,0.0,2605.1,1.0,1.0,0.0,3.0,1.0,0.0
