time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18613800.0,299.0,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,305.84,298.23,301.28,298.76,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.97,410.0,83116.13,0.0,13487.54,1.0,283.92,289.38,301.21,305.6,293.15,293.15,282.75,24747.81,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14540.07,0.0,1850.14,2275.33,0.0,2583.25,1.0,1.0,0.0,3.0,1.0,0.0
18614100.0,298.99,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,305.91,298.25,301.3,298.76,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.89,0.89,0.0,296.99,410.0,84581.51,0.0,13487.48,1.0,283.7,289.27,301.27,305.81,293.15,293.15,282.45,25046.82,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15004.7,0.0,1851.38,2275.33,0.0,2613.49,1.0,1.0,0.0,3.0,1.0,0.0
18614400.0,298.98,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.98,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,305.96,298.26,301.32,298.75,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.89,0.89,0.0,296.99,410.0,84851.51,0.0,13487.45,1.0,283.66,289.24,301.28,305.81,293.15,293.15,282.45,25325.2,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14927.32,0.0,1852.55,2275.33,0.0,2628.4,1.0,1.0,0.0,3.0,1.0,0.0
18614700.0,298.97,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,306.02,298.26,301.34,298.75,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.99,410.0,83443.95,0.0,13487.44,1.0,283.88,289.35,301.25,305.63,293.15,293.15,282.75,25063.62,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14483.74,0.0,1851.45,2275.33,0.0,2595.82,1.0,1.0,0.0,3.0,1.0,0.0
18615000.0,298.98,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,299.02,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,306.06,298.26,301.36,298.77,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.91,0.91,0.0,297.0,410.0,83195.7,0.0,13487.43,1.0,283.94,289.4,301.28,305.72,293.15,293.15,282.75,24510.98,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14627.38,0.0,1849.15,2275.33,0.0,2581.35,1.0,1.0,0.0,3.0,1.0,0.0
18615300.0,298.96,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,299.02,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,306.11,298.25,301.37,298.76,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,297.0,410.0,84644.95,0.0,13487.43,1.0,283.7,289.28,301.27,305.82,293.15,293.15,282.45,24904.7,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15015.02,0.0,1850.79,2275.33,0.0,2621.99,1.0,1.0,0.0,3.0,1.0,0.0
18615600.0,298.94,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,299.02,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,306.15,298.23,301.38,298.75,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.89,0.89,0.0,297.0,410.0,84807.97,0.0,13487.43,1.0,283.66,289.24,301.25,305.78,293.15,293.15,282.45,25237.43,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14907.27,0.0,1852.18,2275.33,0.0,2642.67,1.0,1.0,0.0,3.0,1.0,0.0
18615900.0,298.92,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.03,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.18,298.19,301.39,298.74,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,297.0,410.0,83267.9,0.0,13487.43,1.0,283.88,289.34,301.18,305.56,293.15,293.15,282.75,25072.96,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14429.41,0.0,1851.49,2275.33,0.0,2619.62,1.0,1.0,0.0,3.0,1.0,0.0
18616200.0,298.92,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,299.06,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,306.2,298.14,301.4,298.75,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.99,410.0,82848.67,0.0,13487.43,1.0,283.93,289.38,301.16,305.59,293.15,293.15,282.75,24662.29,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14525.63,0.0,1849.78,2275.33,0.0,2616.73,1.0,1.0,0.0,3.0,1.0,0.0
18616500.0,298.9,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,299.06,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,306.2,298.08,301.39,298.74,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.91,0.91,0.0,296.99,410.0,81198.68,0.0,13487.44,1.0,284.15,289.46,301.05,305.3,293.15,293.15,283.05,24594.2,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14025.4,0.0,1849.49,2275.33,0.0,2597.23,1.0,1.0,0.0,3.0,1.0,0.0
18616800.0,298.89,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,299.07,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,306.19,298.0,301.39,298.74,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.91,0.91,0.0,296.99,410.0,80750.45,0.0,13487.47,1.0,284.19,289.48,300.99,305.26,293.15,293.15,283.05,24342.19,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14060.26,0.0,1848.44,2275.33,0.0,2603.06,1.0,1.0,0.0,3.0,1.0,0.0
18617100.0,298.87,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,299.08,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,306.17,297.91,301.38,298.74,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.98,410.0,81926.52,0.0,13487.49,1.0,283.96,289.36,300.94,305.35,293.15,293.15,282.75,24678.36,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14409.63,0.0,1849.85,2275.33,0.0,2657.53,1.0,1.0,0.0,3.0,1.0,0.0
18617400.0,298.84,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,299.08,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,306.15,297.83,301.36,298.72,291.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.89,0.89,0.0,296.97,410.0,81883.37,0.0,13487.52,1.0,283.92,289.3,300.85,305.23,293.15,293.15,282.75,25088.38,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14246.18,0.0,1851.56,2275.33,0.0,2693.98,1.0,1.0,0.0,3.0,1.0,0.0
18617700.0,298.82,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,299.08,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,306.13,297.74,301.35,298.71,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.95,410.0,80157.37,0.0,13487.61,1.0,284.13,289.39,300.72,304.94,293.15,293.15,283.05,25052.98,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13751.39,0.0,1851.41,2275.33,0.0,2677.4,1.0,1.0,0.0,3.0,1.0,0.0
18618000.0,298.81,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,299.09,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,306.11,297.65,301.34,298.72,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.9,0.9,0.0,296.94,410.0,79612.31,0.0,13487.65,1.0,284.18,289.41,300.66,304.9,293.15,293.15,283.05,24887.1,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13790.3,0.0,1850.72,2275.33,0.0,2673.98,1.0,1.0,0.0,3.0,1.0,0.0
18618300.0,298.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,299.09,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,306.1,297.58,301.33,298.71,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.9,0.9,0.0,296.95,410.0,78910.45,0.0,13487.63,1.0,284.25,289.43,300.57,304.75,293.15,293.15,283.15,24944.97,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13588.29,0.0,1850.96,2275.33,0.0,2678.39,1.0,1.0,0.0,3.0,1.0,0.0
18618600.0,298.77,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,306.1,297.51,301.33,298.7,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.9,0.9,0.0,296.92,410.0,78576.45,0.0,13487.75,1.0,284.26,289.43,300.51,304.69,293.15,293.15,283.15,25001.31,33120.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13569.79,0.0,1851.19,2275.33,0.0,2681.95,1.0,1.0,0.0,3.0,1.0,0.0
18618900.0,298.75,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,306.12,297.46,301.33,298.7,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.89,0.89,0.0,296.9,410.0,78391.21,0.0,13487.85,1.0,284.26,289.42,300.46,304.62,293.15,293.15,283.15,25183.41,29880.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13522.78,0.0,1851.95,2275.33,0.0,2689.01,1.0,1.0,0.0,3.0,1.0,0.0
18619200.0,298.74,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,306.15,297.43,301.34,298.69,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.89,0.89,0.0,296.89,410.0,78252.05,0.0,13487.9,1.0,284.26,289.41,300.43,304.58,293.15,293.15,283.15,25382.24,27720.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13489.37,0.0,1852.78,2275.33,0.0,2690.96,1.0,1.0,0.0,3.0,1.0,0.0
18619500.0,298.71,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,306.2,297.43,301.35,298.68,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.89,0.89,0.0,296.89,410.0,77968.05,0.0,13487.91,1.0,284.26,289.42,300.43,304.56,293.15,293.15,283.15,25224.16,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.61,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13438.93,0.0,1822.77,2275.33,0.0,2678.25,0.99,1.0,0.0,3.0,1.0,0.0
18619800.0,298.71,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,306.28,297.48,301.38,298.68,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.89,410.0,77043.75,0.0,13487.9,1.0,284.27,289.5,300.46,304.55,293.15,293.15,283.15,23506.25,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13291.29,0.0,1680.1,2275.33,0.0,2631.23,0.97,1.0,0.0,3.0,1.0,0.0
18620100.0,298.71,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,306.38,297.56,301.42,298.69,291.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.89,410.0,77056.78,0.0,13487.89,1.0,284.28,289.55,300.55,304.62,293.15,293.15,283.15,22695.68,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.5,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13324.15,0.0,1640.74,2275.33,0.0,2580.79,0.96,1.0,0.0,3.0,1.0,0.0
18620400.0,298.7,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,306.48,297.67,301.45,298.69,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.89,410.0,78599.84,0.0,13487.88,1.0,284.27,289.49,300.67,304.81,293.15,293.15,283.15,24155.56,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13627.22,0.0,1796.13,2275.33,0.0,2581.31,0.99,1.0,0.0,3.0,1.0,0.0
18620700.0,298.68,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,306.6,297.8,301.49,298.68,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.9,410.0,79359.14,0.0,13487.86,1.0,284.27,289.48,300.79,304.99,293.15,293.15,283.15,24531.54,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13793.22,0.0,1849.23,2275.33,0.0,2578.41,1.0,1.0,0.0,3.0,1.0,0.0
18621000.0,298.68,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,306.71,297.93,301.53,298.69,291.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.9,410.0,79804.78,0.0,13487.85,1.0,284.28,289.51,300.93,305.15,293.15,293.15,283.15,24160.19,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13912.21,0.0,1847.68,2275.33,0.0,2551.02,1.0,1.0,0.0,3.0,1.0,0.0
18621300.0,298.68,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.28,1.0,1.0,2.66,291.28,291.15,306.82,298.07,301.58,298.69,291.28,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.92,0.92,0.0,296.9,410.0,80287.14,0.0,13487.84,1.0,284.29,289.55,301.07,305.31,293.15,293.15,283.15,23702.7,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14039.0,0.0,1845.78,2275.33,0.0,2524.61,1.0,1.0,0.0,3.0,1.0,0.0
18621600.0,298.67,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.29,1.0,1.0,2.66,291.29,291.15,306.93,298.2,301.62,298.7,291.29,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.93,0.93,0.0,296.9,410.0,81347.62,0.0,13487.82,1.0,284.2,289.53,301.2,305.52,293.15,293.15,283.05,23360.82,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14265.88,0.0,1844.35,2275.33,0.0,2520.97,1.0,1.0,0.0,3.0,1.0,0.0
18621900.0,298.63,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.0,1.0,1.0,2.66,291.0,291.15,307.02,298.31,301.63,298.67,291.0,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.91,410.0,86605.88,0.0,13487.81,1.0,283.43,289.13,301.34,306.01,293.15,293.15,282.15,24546.74,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15431.37,0.0,1849.3,2275.33,0.0,2642.44,1.0,1.0,0.0,3.0,1.0,0.0
18622200.0,298.61,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,290.99,1.0,1.0,2.66,290.99,291.15,307.09,298.4,301.65,298.65,290.99,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.91,410.0,86975.98,0.0,13487.81,1.0,283.39,289.11,301.41,306.05,293.15,293.15,282.15,25016.94,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15390.33,0.0,1851.26,2275.33,0.0,2633.24,1.0,1.0,0.0,3.0,1.0,0.0
18622500.0,298.6,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,307.13,298.45,301.66,298.65,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.91,410.0,85640.89,0.0,13487.81,1.0,283.61,289.23,301.43,305.93,293.15,293.15,282.45,24938.26,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14955.12,0.0,1850.93,2275.33,0.0,2593.28,1.0,1.0,0.0,3.0,1.0,0.0
18622800.0,298.59,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,307.15,298.46,301.67,298.66,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.91,410.0,85373.16,0.0,13487.81,1.0,283.65,289.26,301.44,305.96,293.15,293.15,282.45,24921.79,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15043.59,0.0,1850.86,2275.33,0.0,2583.06,1.0,1.0,0.0,3.0,1.0,0.0
18623100.0,298.61,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.03,1.0,1.0,2.66,291.03,291.15,307.15,298.42,301.69,298.69,291.03,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.9,410.0,86766.61,0.0,13487.82,1.0,283.43,289.16,301.45,306.15,293.15,293.15,282.15,25191.64,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15511.85,0.0,1851.99,2275.33,0.0,2638.26,1.0,1.0,0.0,3.0,1.0,0.0
18623400.0,298.61,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,307.15,298.34,301.69,298.69,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.9,410.0,83395.97,0.0,13487.83,1.0,283.92,289.4,301.32,305.74,293.15,293.15,282.75,24578.12,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14633.3,0.0,1849.43,2275.33,0.0,2574.64,1.0,1.0,0.0,3.0,1.0,0.0
18623700.0,298.61,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,307.15,298.23,301.7,298.7,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.9,410.0,84550.09,0.0,13487.85,1.0,283.7,289.27,301.25,305.81,293.15,293.15,282.45,24998.5,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14996.69,0.0,1851.18,2275.33,0.0,2642.89,1.0,1.0,0.0,3.0,1.0,0.0
18624000.0,298.61,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.66,291.26,291.15,307.15,298.09,301.7,298.71,291.26,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.89,410.0,81050.62,0.0,13487.87,1.0,284.19,289.51,301.08,305.37,293.15,293.15,283.05,24298.4,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14142.23,0.0,1848.26,2275.33,0.0,2589.41,1.0,1.0,0.0,3.0,1.0,0.0
18624300.0,298.58,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,307.15,297.95,301.69,298.69,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.89,410.0,82622.44,0.0,13487.88,1.0,283.87,289.29,300.94,305.3,293.15,293.15,282.75,25414.33,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14228.65,0.0,1852.92,2275.33,0.0,2700.99,1.0,1.0,0.0,3.0,1.0,0.0
18624600.0,298.58,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,307.15,297.79,301.7,298.7,291.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.89,410.0,81855.41,0.0,13487.9,1.0,283.92,289.31,300.82,305.2,293.15,293.15,282.75,25371.97,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14225.86,0.0,1852.74,2275.33,0.0,2714.95,1.0,1.0,0.0,3.0,1.0,0.0
18624900.0,298.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.15,297.64,301.7,298.71,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.88,410.0,79623.63,0.0,13487.92,1.0,284.2,289.44,300.65,304.9,293.15,293.15,283.05,24898.67,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13830.75,0.0,1850.76,2275.33,0.0,2689.31,1.0,1.0,0.0,3.0,1.0,0.0
18625200.0,298.57,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.15,297.49,301.7,298.7,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.88,410.0,78758.45,0.0,13487.94,1.0,284.26,289.44,300.5,304.69,293.15,293.15,283.15,25005.28,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13582.67,0.0,1851.21,2275.33,0.0,2709.19,1.0,1.0,0.0,3.0,1.0,0.0
18625500.0,298.56,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,307.15,297.37,301.7,298.7,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.88,410.0,78371.72,0.0,13487.95,1.0,284.26,289.41,300.37,304.54,293.15,293.15,283.15,25283.6,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13477.31,0.0,1852.37,2275.33,0.0,2732.67,1.0,1.0,0.0,3.0,1.0,0.0
18625800.0,298.55,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,307.15,297.27,301.69,298.69,291.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.88,0.88,0.0,296.87,410.0,78027.7,0.0,13487.96,1.0,284.25,289.39,300.27,304.42,293.15,293.15,283.15,25640.86,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13388.42,0.0,1853.86,2275.33,0.0,2746.48,1.0,1.0,0.0,3.0,1.0,0.0
18626100.0,298.53,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,307.15,297.2,301.69,298.69,291.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.88,0.88,0.0,296.87,410.0,77665.3,0.0,13487.97,1.0,284.25,289.38,300.2,304.33,293.15,293.15,283.15,25880.5,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.62,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13307.12,0.0,1841.54,2275.33,0.0,2748.29,1.0,1.0,0.0,3.0,1.0,0.0
18626400.0,298.53,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,307.15,297.19,301.69,298.69,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.88,0.88,0.0,296.87,410.0,76622.91,0.0,13487.98,1.0,284.26,289.44,300.18,304.24,293.15,293.15,283.15,24582.44,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.53,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13122.16,0.0,1712.84,2275.33,0.0,2718.13,0.97,1.0,0.0,3.0,1.0,0.0
18626700.0,298.54,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,307.15,297.22,301.7,298.7,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.87,410.0,75127.51,0.0,13487.98,1.0,284.28,289.56,300.2,304.19,293.15,293.15,283.15,22033.1,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.39,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12879.85,0.0,1510.29,2275.33,0.0,2653.42,0.93,1.0,0.0,3.0,1.0,0.0
18627000.0,298.55,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.31,1.0,1.0,2.66,291.31,291.15,307.15,297.29,301.71,298.72,291.31,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.87,410.0,74550.55,0.0,13487.99,1.0,284.29,289.65,300.28,304.21,293.15,293.15,283.15,20391.82,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12811.77,0.0,1409.31,2275.33,0.0,2586.67,0.91,1.0,0.0,3.0,1.0,0.0
18627300.0,298.55,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.66,291.26,291.15,307.15,297.39,301.71,298.72,291.26,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.86,410.0,76151.32,0.0,13488.0,1.0,284.28,289.58,300.39,304.4,293.15,293.15,283.15,21618.05,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.44,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13114.67,0.0,1551.45,2275.33,0.0,2579.95,0.94,1.0,0.0,3.0,1.0,0.0
18627600.0,298.52,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,307.15,297.52,301.7,298.71,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.86,410.0,78179.13,0.0,13488.01,1.0,284.27,289.49,300.52,304.64,293.15,293.15,283.15,23777.39,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.59,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13498.62,0.0,1766.34,2275.33,0.0,2603.72,0.98,1.0,0.0,3.0,1.0,0.0
18627900.0,298.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,307.15,297.66,301.7,298.7,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.86,410.0,79121.41,0.0,13488.03,1.0,284.27,289.46,300.66,304.84,293.15,293.15,283.15,24560.91,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13700.38,0.0,1849.35,2275.33,0.0,2608.42,1.0,1.0,0.0,3.0,1.0,0.0
18628200.0,298.5,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,307.15,297.81,301.7,298.7,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.85,410.0,79544.15,0.0,13488.05,1.0,284.28,289.49,300.8,305.0,293.15,293.15,283.15,24261.21,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13821.2,0.0,1848.1,2275.33,0.0,2577.32,1.0,1.0,0.0,3.0,1.0,0.0
18628500.0,298.5,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,307.15,297.96,301.7,298.71,291.26,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.92,0.92,0.0,296.85,410.0,80013.45,0.0,13488.08,1.0,284.28,289.53,300.95,305.18,293.15,293.15,283.15,23859.68,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13951.41,0.0,1846.43,2275.33,0.0,2546.8,1.0,1.0,0.0,3.0,1.0,0.0
18628800.0,298.5,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.66,291.26,291.15,307.15,298.1,301.7,298.71,291.26,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.93,0.93,0.0,296.84,410.0,81071.48,0.0,13488.11,1.0,284.2,289.51,301.11,305.4,293.15,293.15,283.05,23563.91,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14182.73,0.0,1845.2,2275.33,0.0,2539.06,1.0,1.0,0.0,3.0,1.0,0.0
18629100.0,298.46,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,290.98,1.0,1.0,2.66,290.98,291.15,307.15,298.23,301.69,298.68,290.97,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.83,410.0,86334.5,0.0,13488.13,1.0,283.42,289.11,301.26,305.91,293.15,293.15,282.15,24846.24,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15347.58,0.0,1850.55,2275.33,0.0,2656.93,1.0,1.0,0.0,3.0,1.0,0.0
18629400.0,298.43,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,290.97,1.0,1.0,2.66,290.97,291.15,307.15,298.34,301.67,298.66,290.97,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.83,410.0,86739.11,0.0,13488.15,1.0,283.39,289.1,301.35,305.97,293.15,293.15,282.15,25371.92,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15321.52,0.0,1852.74,2275.33,0.0,2641.7,1.0,1.0,0.0,3.0,1.0,0.0
18629700.0,298.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.13,291.15,307.15,298.42,301.68,298.68,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.83,410.0,84975.2,0.0,13488.16,1.0,283.7,289.3,301.43,305.99,293.15,293.15,282.45,24518.66,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15146.71,0.0,1849.18,2275.33,0.0,2560.79,1.0,1.0,0.0,3.0,1.0,0.0
18630000.0,298.42,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,299.09,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,307.15,298.46,301.68,298.66,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.83,410.0,85392.04,0.0,13488.16,1.0,283.65,289.26,301.44,305.96,293.15,293.15,282.45,24957.38,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15043.83,0.0,1851.01,2275.33,0.0,2578.35,1.0,1.0,0.0,3.0,1.0,0.0
18630300.0,298.42,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.53,299.09,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.04,1.0,1.0,2.66,291.04,291.15,307.15,298.47,301.68,298.67,291.04,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.83,410.0,86897.22,0.0,13488.14,1.0,283.43,289.17,301.51,306.2,293.15,293.15,282.15,25155.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15557.11,0.0,1851.84,2275.33,0.0,2613.79,1.0,1.0,0.0,3.0,1.0,0.0
18630600.0,298.41,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,299.08,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,307.16,298.48,301.68,298.67,291.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.84,410.0,83768.16,0.0,13488.12,1.0,283.93,289.42,301.46,305.88,293.15,293.15,282.75,24379.9,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14750.32,0.0,1848.6,2275.33,0.0,2524.89,1.0,1.0,0.0,3.0,1.0,0.0
18630900.0,298.41,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,299.08,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,307.17,298.48,301.69,298.68,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.84,410.0,85269.3,0.0,13488.1,1.0,283.71,289.32,301.5,306.09,293.15,293.15,282.45,24504.82,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15223.96,0.0,1849.12,2275.33,0.0,2564.21,1.0,1.0,0.0,3.0,1.0,0.0
18631200.0,298.38,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,299.05,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.25,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,307.19,298.48,301.69,298.66,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.85,410.0,85552.93,0.0,13488.07,1.0,283.65,289.27,301.46,305.99,293.15,293.15,282.45,24957.63,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15076.81,0.0,1851.01,2275.33,0.0,2583.04,1.0,1.0,0.0,3.0,1.0,0.0
18631500.0,298.38,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,299.05,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,298.25,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,307.2,298.47,301.69,298.66,291.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.86,410.0,86979.63,0.0,13488.04,1.0,283.43,289.17,301.51,306.21,293.15,293.15,282.15,25166.1,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15567.9,0.0,1851.88,2275.33,0.0,2620.53,1.0,1.0,0.0,3.0,1.0,0.0
18631800.0,298.37,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,299.04,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.85,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.25,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,307.21,298.46,301.7,298.66,291.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.86,410.0,83784.22,0.0,13488.01,1.0,283.93,289.43,301.44,305.87,293.15,293.15,282.75,24408.93,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14743.04,0.0,1848.72,2275.33,0.0,2533.97,1.0,1.0,0.0,3.0,1.0,0.0
18632100.0,298.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,299.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.87,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.22,298.45,301.7,298.67,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.87,410.0,85231.87,0.0,13487.98,1.0,283.71,289.32,301.47,306.06,293.15,293.15,282.45,24561.91,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15203.08,0.0,1849.36,2275.33,0.0,2573.93,1.0,1.0,0.0,3.0,1.0,0.0
18632400.0,298.34,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.87,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,307.22,298.45,301.69,298.65,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.87,410.0,85476.79,0.0,13487.95,1.0,283.65,289.27,301.43,305.96,293.15,293.15,282.45,25050.44,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15048.24,0.0,1851.4,2275.33,0.0,2591.97,1.0,1.0,0.0,3.0,1.0,0.0
18632700.0,298.34,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,299.0,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.89,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,307.22,298.44,301.69,298.66,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.88,410.0,83995.45,0.0,13487.93,1.0,283.89,289.39,301.42,305.84,293.15,293.15,282.75,24605.74,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14645.62,0.0,1849.54,2275.33,0.0,2558.07,1.0,1.0,0.0,3.0,1.0,0.0
18633000.0,298.34,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,307.21,298.44,301.69,298.66,291.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.88,410.0,83771.51,0.0,13487.91,1.0,283.93,289.42,301.42,305.85,293.15,293.15,282.75,24281.95,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14733.63,0.0,1848.19,2275.33,0.0,2542.86,1.0,1.0,0.0,3.0,1.0,0.0
18633300.0,298.31,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,307.18,298.45,301.67,298.64,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.89,410.0,85719.97,0.0,13487.9,1.0,283.61,289.24,301.43,305.94,293.15,293.15,282.45,25209.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14961.1,0.0,1852.06,2275.33,0.0,2606.32,1.0,1.0,0.0,3.0,1.0,0.0
18633600.0,298.31,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,307.15,298.46,301.66,298.64,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.89,410.0,85425.27,0.0,13487.89,1.0,283.67,289.28,301.47,306.04,293.15,293.15,282.45,24838.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15109.13,0.0,1850.51,2275.33,0.0,2581.88,1.0,1.0,0.0,3.0,1.0,0.0
18633900.0,298.3,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,307.1,298.47,301.64,298.64,291.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.89,410.0,86941.77,0.0,13487.89,1.0,283.43,289.17,301.5,306.2,293.15,293.15,282.15,25127.35,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15560.8,0.0,1851.72,2275.33,0.0,2618.61,1.0,1.0,0.0,3.0,1.0,0.0
18634200.0,298.29,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,307.04,298.47,301.62,298.63,291.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.89,410.0,83731.56,0.0,13487.89,1.0,283.93,289.42,301.45,305.87,293.15,293.15,282.75,24387.84,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14740.25,0.0,1848.63,2275.33,0.0,2529.21,1.0,1.0,0.0,3.0,1.0,0.0
18634500.0,298.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,306.97,298.46,301.59,298.63,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.89,410.0,85147.12,0.0,13487.9,1.0,283.71,289.31,301.48,306.06,293.15,293.15,282.45,24566.66,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15197.17,0.0,1849.38,2275.33,0.0,2569.34,1.0,1.0,0.0,3.0,1.0,0.0
18634800.0,298.25,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,306.89,298.45,301.55,298.61,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.88,410.0,85335.11,0.0,13487.92,1.0,283.65,289.26,301.43,305.95,293.15,293.15,282.45,25104.59,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15031.22,0.0,1851.62,2275.33,0.0,2589.64,1.0,1.0,0.0,3.0,1.0,0.0
18635100.0,298.25,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,306.8,298.43,301.52,298.61,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.88,410.0,83768.68,0.0,13487.94,1.0,283.89,289.37,301.41,305.82,293.15,293.15,282.75,24731.74,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14610.23,0.0,1850.07,2275.33,0.0,2559.88,1.0,1.0,0.0,3.0,1.0,0.0
18635400.0,298.24,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.96,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,306.71,298.4,301.48,298.6,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.87,410.0,83432.48,0.0,13487.96,1.0,283.93,289.4,301.39,305.8,293.15,293.15,282.75,24507.38,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14670.76,0.0,1849.13,2275.33,0.0,2550.78,1.0,1.0,0.0,3.0,1.0,0.0
18635700.0,298.22,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,306.62,298.37,301.44,298.59,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.87,410.0,84737.05,0.0,13487.98,1.0,283.7,289.29,301.39,305.95,293.15,293.15,282.45,24824.25,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15093.64,0.0,1850.45,2275.33,0.0,2590.08,1.0,1.0,0.0,3.0,1.0,0.0
18636000.0,298.2,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,306.52,298.34,301.4,298.58,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.86,410.0,84844.72,0.0,13488.0,1.0,283.66,289.24,301.36,305.9,293.15,293.15,282.45,25163.87,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14971.64,0.0,1851.87,2275.33,0.0,2612.14,1.0,1.0,0.0,3.0,1.0,0.0
