time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18636300.0,298.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.42,298.31,301.35,298.57,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.86,410.0,83282.19,0.0,13488.01,1.0,283.88,289.34,301.29,305.68,293.15,293.15,282.75,25007.1,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14488.29,0.0,1851.22,2275.33,0.0,2584.71,1.0,1.0,0.0,3.0,1.0,0.0
18636600.0,298.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,306.33,298.28,301.31,298.56,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.86,410.0,82889.02,0.0,13488.01,1.0,283.92,289.36,301.26,305.65,293.15,293.15,282.75,24916.56,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14538.16,0.0,1850.84,2275.33,0.0,2573.0,1.0,1.0,0.0,3.0,1.0,0.0
18636900.0,298.17,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,306.24,298.25,301.28,298.56,291.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.87,410.0,84239.99,0.0,13488.0,1.0,283.7,289.25,301.29,305.84,293.15,293.15,282.45,25092.48,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14979.27,0.0,1851.57,2275.33,0.0,2615.78,1.0,1.0,0.0,3.0,1.0,0.0
18637200.0,298.16,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.66,291.26,291.15,306.15,298.23,301.24,298.55,291.26,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.87,410.0,80963.07,0.0,13487.97,1.0,284.19,289.5,301.21,305.48,293.15,293.15,283.05,24332.37,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14191.98,0.0,1848.4,2275.33,0.0,2526.31,1.0,1.0,0.0,3.0,1.0,0.0
18637500.0,298.13,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,306.07,298.21,301.2,298.52,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.88,410.0,82839.68,0.0,13487.94,1.0,283.88,289.31,301.19,305.55,293.15,293.15,282.75,25258.85,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14381.27,0.0,1852.27,2275.33,0.0,2604.22,1.0,1.0,0.0,3.0,1.0,0.0
18637800.0,298.12,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,305.98,298.19,301.16,298.51,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.89,410.0,82422.41,0.0,13487.9,1.0,283.93,289.35,301.2,305.61,293.15,293.15,282.75,24928.51,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14491.59,0.0,1850.89,2275.33,0.0,2586.27,1.0,1.0,0.0,3.0,1.0,0.0
18638100.0,298.1,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.89,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,305.9,298.16,301.12,298.5,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.9,410.0,80914.44,0.0,13487.86,1.0,284.15,289.45,301.15,305.4,293.15,293.15,283.05,24620.37,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14047.18,0.0,1849.6,2275.33,0.0,2558.32,1.0,1.0,0.0,3.0,1.0,0.0
18638400.0,298.09,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.87,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,305.82,298.14,301.08,298.48,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.91,410.0,80561.9,0.0,13487.82,1.0,284.19,289.47,301.13,305.39,293.15,293.15,283.05,24383.79,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14105.81,0.0,1848.62,2275.33,0.0,2544.77,1.0,1.0,0.0,3.0,1.0,0.0
18638700.0,298.06,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.69,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.85,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,305.73,298.12,301.04,298.46,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.92,410.0,81865.27,0.0,13487.77,1.0,283.96,289.36,301.14,305.54,293.15,293.15,282.75,24676.23,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14504.38,0.0,1849.84,2275.33,0.0,2582.23,1.0,1.0,0.0,3.0,1.0,0.0
18639000.0,298.04,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.66,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,305.65,298.1,301.0,298.44,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.92,410.0,81974.87,0.0,13487.73,1.0,283.92,289.31,301.12,305.5,293.15,293.15,282.75,24989.14,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14391.99,0.0,1851.14,2275.33,0.0,2602.44,1.0,1.0,0.0,3.0,1.0,0.0
18639300.0,298.01,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,305.57,298.08,300.95,298.41,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.93,410.0,80406.77,0.0,13487.7,1.0,284.14,289.41,301.06,305.29,293.15,293.15,283.05,24818.16,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13942.64,0.0,1850.43,2275.33,0.0,2571.1,1.0,1.0,0.0,3.0,1.0,0.0
18639600.0,297.99,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.62,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.48,298.05,300.91,298.39,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.94,410.0,80003.34,0.0,13487.66,1.0,284.18,289.43,301.04,305.27,293.15,293.15,283.05,24716.31,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13993.47,0.0,1850.0,2275.33,0.0,2555.92,1.0,1.0,0.0,3.0,1.0,0.0
18639900.0,297.97,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,305.4,298.03,300.86,298.37,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.95,410.0,79349.36,0.0,13487.63,1.0,284.26,289.46,301.01,305.2,293.15,293.15,283.15,24725.7,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13845.06,0.0,1850.04,2275.33,0.0,2543.21,1.0,1.0,0.0,3.0,1.0,0.0
18640200.0,297.94,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.53,298.57,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,291.04,1.0,1.0,2.66,291.04,291.15,305.32,298.01,300.82,298.34,291.04,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.95,410.0,81379.38,0.0,13487.6,1.0,283.91,289.27,301.03,305.38,293.15,293.15,282.75,25475.61,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14272.85,0.0,1853.17,2275.33,0.0,2616.12,1.0,1.0,0.0,3.0,1.0,0.0
18640500.0,297.93,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.55,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.23,297.98,300.78,298.32,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.96,410.0,78944.55,0.0,13487.58,1.0,284.27,289.46,300.98,305.17,293.15,293.15,283.15,24812.11,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13834.47,0.0,1850.4,2275.33,0.0,2542.51,1.0,1.0,0.0,3.0,1.0,0.0
18640800.0,297.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,305.15,297.96,300.73,298.3,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.96,410.0,78826.68,0.0,13487.56,1.0,284.27,289.45,300.96,305.15,293.15,293.15,283.15,24825.87,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13812.76,0.0,1850.46,2275.33,0.0,2548.69,1.0,1.0,0.0,3.0,1.0,0.0
18641100.0,297.88,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.02,297.95,300.67,298.28,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.97,410.0,78724.08,0.0,13487.54,1.0,284.27,289.44,300.95,305.14,293.15,293.15,283.15,24863.8,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13796.64,0.0,1850.62,2275.33,0.0,2542.77,1.0,1.0,0.0,3.0,1.0,0.0
18641400.0,297.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,304.8,297.98,300.57,298.25,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.97,410.0,78673.23,0.0,13487.53,1.0,284.27,289.44,300.98,305.16,293.15,293.15,283.15,24888.26,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13803.08,0.0,1850.72,2275.33,0.0,2527.27,1.0,1.0,0.0,3.0,1.0,0.0
18641700.0,297.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,304.5,298.03,300.45,298.22,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.98,410.0,78661.28,0.0,13487.48,1.0,284.27,289.44,301.03,305.2,293.15,293.15,283.15,24892.87,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13824.97,0.0,1850.74,2275.33,0.0,2508.35,1.0,1.0,0.0,3.0,1.0,0.0
18642000.0,297.81,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,304.15,298.09,300.31,298.19,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.98,410.0,78205.8,0.0,13487.47,1.0,284.28,289.47,301.09,305.24,293.15,293.15,283.15,24127.61,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.6,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13768.05,0.0,1785.61,2275.33,0.0,2481.55,0.99,1.0,0.0,3.0,1.0,0.0
18642300.0,297.78,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,303.76,298.15,300.15,298.16,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.99,410.0,78702.56,0.0,13487.46,1.0,284.27,289.44,301.15,305.33,293.15,293.15,283.15,24786.14,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13889.7,0.0,1850.29,2275.33,0.0,2469.44,1.0,1.0,0.0,3.0,1.0,0.0
18642600.0,297.75,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,303.34,298.21,299.98,298.13,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.99,410.0,78882.7,0.0,13487.44,1.0,284.27,289.46,301.2,305.39,293.15,293.15,283.15,24785.13,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13935.92,0.0,1850.29,2275.33,0.0,2462.21,1.0,1.0,0.0,3.0,1.0,0.0
18642900.0,297.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,302.91,298.25,299.81,298.1,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.99,410.0,79020.47,0.0,13487.44,1.0,284.28,289.47,301.24,305.44,293.15,293.15,283.15,24813.66,32040.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13971.59,0.0,1850.41,2275.33,0.0,2457.77,1.0,1.0,0.0,3.0,1.0,0.0
18643200.0,297.69,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,302.48,298.27,299.64,298.07,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.99,410.0,79098.44,0.0,13487.43,1.0,284.28,289.48,301.27,305.47,293.15,293.15,283.15,24885.78,29880.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13992.17,0.0,1850.71,2275.33,0.0,2456.72,1.0,1.0,0.0,3.0,1.0,0.0
18643500.0,297.66,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,302.08,298.28,299.47,298.04,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.99,410.0,79110.48,0.0,13487.43,1.0,284.28,289.48,301.28,305.48,293.15,293.15,283.15,25011.36,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13996.39,0.0,1851.24,2275.33,0.0,2459.02,1.0,1.0,0.0,3.0,1.0,0.0
18643800.0,297.63,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.12,1.0,0.99,2.66,291.12,291.15,301.71,298.26,299.32,298.0,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.99,410.0,78834.61,0.0,13487.43,1.0,284.28,289.49,301.26,305.46,293.15,293.15,283.15,24876.74,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.62,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13943.79,0.0,1824.23,2275.33,0.0,2460.94,1.0,1.0,0.0,3.0,1.0,0.0
18644100.0,297.61,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.19,1.0,0.99,2.66,291.19,291.15,301.4,298.24,299.2,297.98,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.99,410.0,77297.23,0.0,13487.43,1.0,284.29,289.56,301.23,305.36,293.15,293.15,283.15,22956.91,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13664.18,0.0,1650.78,2275.33,0.0,2437.55,0.96,1.0,0.0,3.0,1.0,0.0
18644400.0,297.59,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.18,1.0,0.98,2.66,291.18,291.15,301.15,298.21,299.09,297.96,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.99,410.0,77314.0,0.0,13487.43,1.0,284.29,289.56,301.21,305.32,293.15,293.15,283.15,22957.99,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.51,4.24,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13665.08,0.0,1657.56,2275.33,0.0,2427.72,0.96,1.0,0.0,3.0,1.0,0.0
18644700.0,298.91,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,300.94,298.17,297.56,297.53,289.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,71.64,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645000.0,299.4,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,300.74,298.12,297.56,297.53,289.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.12,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645300.0,299.66,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,300.55,298.08,297.56,297.53,289.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.02,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645600.0,299.79,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,300.36,298.04,297.56,297.53,290.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.81,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645900.0,299.86,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,300.18,298.0,297.56,297.53,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.47,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646200.0,299.9,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,300.0,297.95,297.56,297.53,290.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.11,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646500.0,299.93,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,299.84,297.91,297.56,297.53,290.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.79,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646800.0,299.95,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,299.68,297.87,297.56,297.53,290.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.5,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647100.0,299.97,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,299.53,297.83,297.56,297.53,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.78,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647400.0,299.98,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,299.39,297.79,297.56,297.53,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.73,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647700.0,299.99,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,299.27,297.75,297.56,297.53,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.38,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648000.0,299.99,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,299.15,297.71,297.56,297.53,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.01,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648300.0,300.0,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,299.04,297.67,297.56,297.53,290.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.7,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648600.0,300.01,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,298.92,297.64,297.56,297.53,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.45,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648900.0,300.01,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,298.81,297.6,297.56,297.53,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.23,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649200.0,300.02,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,298.69,297.56,297.56,297.53,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.04,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649500.0,300.02,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,298.58,297.53,297.56,297.53,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.89,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649800.0,300.02,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,298.48,297.5,297.56,297.53,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.76,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650100.0,300.02,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,298.39,297.47,297.56,297.53,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.65,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650400.0,300.02,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,298.31,297.44,297.56,297.53,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.56,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650700.0,300.03,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,298.24,297.42,297.56,297.53,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.48,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651000.0,300.03,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,298.19,297.4,297.56,297.53,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.41,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651300.0,300.03,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,298.16,297.39,297.56,297.53,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.35,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651600.0,300.03,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,298.15,297.39,297.56,297.53,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.3,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651900.0,300.03,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,298.15,297.39,297.56,297.53,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.26,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652200.0,300.03,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,298.15,297.39,297.56,297.53,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.23,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652500.0,300.03,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,298.15,297.39,297.56,297.53,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.2,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652800.0,300.02,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,298.15,297.39,297.56,297.53,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.17,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653100.0,300.02,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,298.15,297.39,297.56,297.53,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.15,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653400.0,300.02,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,298.15,297.39,297.56,297.53,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.13,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653700.0,300.02,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,298.15,297.39,297.56,297.53,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.11,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654000.0,300.02,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,298.15,297.39,297.56,297.53,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654300.0,300.02,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,298.15,297.39,297.56,297.53,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654600.0,300.02,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,298.15,297.39,297.56,297.53,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654900.0,300.02,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,298.15,297.39,297.56,297.53,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18655200.0,300.01,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,298.15,297.39,297.56,297.53,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18655500.0,300.01,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,298.15,297.39,297.56,297.53,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18655800.0,300.01,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,298.16,297.4,297.56,297.53,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18656100.0,300.01,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,298.17,297.41,297.56,297.53,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18656400.0,300.01,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,298.19,297.43,297.56,297.53,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18656700.0,300.0,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,298.2,297.44,297.56,297.53,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18657000.0,300.0,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,298.21,297.45,297.56,297.53,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18657300.0,300.0,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,298.22,297.46,297.56,297.53,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18657600.0,300.0,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,298.22,297.46,297.56,297.53,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18657900.0,300.0,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,298.22,297.46,297.56,297.53,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18658200.0,299.99,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,298.21,297.45,297.56,297.53,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18658500.0,299.99,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,298.18,297.43,297.56,297.53,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18658800.0,299.99,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,298.15,297.39,297.56,297.53,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18659100.0,299.99,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,298.1,297.34,297.56,297.53,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18659400.0,299.98,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,298.04,297.28,297.56,297.53,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18659700.0,299.98,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,297.97,297.21,297.56,297.53,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.26,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18660000.0,299.98,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,297.89,297.14,297.56,297.53,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
