time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18685200.0,299.89,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,297.41,297.33,297.56,297.53,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685500.0,299.91,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,297.47,297.35,297.56,297.53,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685800.0,299.93,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,297.52,297.36,297.56,297.53,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686100.0,299.95,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,297.59,297.37,297.56,297.53,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686400.0,299.98,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,297.67,297.37,297.56,297.53,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686700.0,300.01,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,297.76,297.37,297.56,297.53,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687000.0,300.04,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,297.87,297.38,297.56,297.53,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687300.0,300.07,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,298.0,297.38,297.56,297.53,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687600.0,300.12,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.72,303.15,298.15,297.39,297.56,297.53,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.56,301.5,304.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687900.0,299.65,297.15,293.15,0.0,0.0,297.68,1.0,0.96,0.53,299.71,297.15,293.15,0.0,0.0,297.68,1.0,0.98,0.56,299.71,297.15,293.15,0.0,0.0,297.68,1.0,0.98,0.41,299.41,297.15,293.15,0.0,0.0,297.68,1.0,0.91,0.56,299.24,297.15,293.15,0.0,0.0,297.68,1.0,0.87,2.66,297.65,291.15,298.33,297.41,298.33,299.61,297.44,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,12457.79,0.0,13465.74,1.0,284.39,295.34,301.71,305.5,293.15,293.15,283.15,9773.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.05,1.0,0.0,1.0,0.93,1.32,0.04,3.88,3.03,0.85,0.0,0.0,0.0,8660.01,0.0,70.03,1391.79,0.0,0.0,0.32,1.0,0.0,3.0,1.0,0.0
18688200.0,298.93,297.15,293.15,0.0,0.0,294.35,1.0,1.0,0.53,299.06,297.15,293.15,0.0,0.0,294.35,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,294.35,1.0,1.0,0.41,298.75,297.15,293.15,0.0,0.0,294.35,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,294.35,1.0,1.0,2.66,294.35,291.15,298.53,297.45,298.53,298.96,294.34,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.88,0.88,0.0,298.67,410.0,66689.18,0.0,13465.74,1.0,284.7,292.49,300.79,304.37,293.15,293.15,283.15,8527.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.06,2.5,0.16,5.29,4.13,1.16,0.0,0.0,0.0,11466.49,0.0,341.91,2275.33,0.0,2049.75,0.57,1.0,0.0,3.0,1.0,0.0
18688500.0,298.6,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,293.18,291.15,298.76,297.51,298.71,298.62,293.14,1.0,1.0,0.64,0.64,0.36,0.64,5.69,3.68,2.01,2.4,0.9,0.9,0.0,297.66,410.0,75368.76,0.0,13484.2,1.0,284.57,291.48,300.61,304.77,293.15,293.15,283.15,12725.86,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.7,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,12918.65,0.0,741.56,2275.33,0.0,2560.27,0.74,1.0,0.0,3.0,1.0,0.0
18688800.0,298.35,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,292.62,1.0,1.0,2.66,292.61,291.15,299.0,297.58,298.75,298.35,292.61,1.0,1.0,0.61,0.61,0.39,0.61,5.69,3.49,2.2,2.21,0.93,0.93,0.0,297.58,410.0,81248.9,0.0,13485.02,1.0,284.48,290.92,300.61,304.85,293.15,293.15,283.15,16139.87,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.02,3.64,0.27,5.29,4.13,1.16,0.0,0.0,0.0,13522.33,0.0,1047.59,2275.33,0.0,2646.7,0.83,1.0,0.0,3.0,1.0,0.0
18689100.0,298.23,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,292.21,1.0,1.0,2.66,292.21,291.15,299.26,297.66,298.82,298.21,292.21,1.0,1.0,0.59,0.59,0.41,0.59,5.69,3.31,2.38,2.03,0.95,0.95,0.0,297.51,410.0,86201.1,0.0,13485.62,1.0,284.43,290.56,300.69,305.2,293.15,293.15,283.15,19184.87,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.37,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,14377.56,0.0,1438.13,2275.33,0.0,2773.16,0.92,1.0,0.0,3.0,1.0,0.0
18689400.0,298.15,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.87,1.0,1.0,2.66,291.87,291.15,299.52,297.75,298.9,298.12,291.87,1.0,1.0,0.56,0.56,0.44,0.56,5.69,3.15,2.54,1.87,0.96,0.96,0.0,297.45,410.0,89718.67,0.0,13486.08,1.0,284.39,290.26,300.77,305.48,293.15,293.15,283.15,22244.85,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15052.33,0.0,1839.71,2275.33,0.0,2861.18,1.0,1.0,0.0,3.0,1.0,0.0
18689700.0,298.11,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.79,1.0,1.0,2.66,291.79,291.15,299.8,297.84,298.98,298.06,291.79,1.0,1.0,0.55,0.55,0.45,0.55,5.69,3.01,2.68,1.73,0.99,0.99,0.0,297.39,410.0,88838.63,0.0,13486.44,1.0,284.38,290.17,300.83,305.52,293.15,293.15,283.15,21492.91,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14971.1,0.0,1836.58,2275.33,0.0,2850.79,1.0,1.0,0.0,3.0,1.0,0.0
18690000.0,298.09,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.73,1.0,1.0,2.66,291.73,291.15,300.08,297.93,299.07,298.02,291.73,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.34,410.0,88030.35,0.0,13486.72,1.0,284.37,290.1,300.92,305.57,293.15,293.15,283.15,21122.67,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14918.77,0.0,1835.04,2275.33,0.0,2803.87,1.0,1.0,0.0,3.0,1.0,0.0
18690300.0,298.08,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,291.68,1.0,1.0,2.66,291.68,291.15,300.35,298.01,299.15,298.0,291.68,1.0,1.0,0.51,0.51,0.49,0.51,5.69,2.77,2.92,1.5,1.0,1.0,0.0,297.29,410.0,87273.55,0.0,13486.94,1.0,284.37,290.05,301.0,305.62,293.15,293.15,283.15,21122.89,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14869.8,0.0,1835.04,2275.33,0.0,2758.5,1.0,1.0,0.0,3.0,1.0,0.0
18690600.0,298.07,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,291.59,1.0,1.0,2.66,291.59,291.15,300.63,298.09,299.23,297.98,291.59,1.0,1.0,0.5,0.5,0.5,0.5,5.69,2.68,3.01,1.4,1.0,1.0,0.0,297.26,410.0,87235.24,0.0,13487.09,1.0,284.27,289.95,301.09,305.71,293.15,293.15,283.05,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14944.93,0.0,1835.04,2275.33,0.0,2735.31,1.0,1.0,0.0,3.0,1.0,0.0
18690900.0,298.02,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.21,291.15,300.89,298.15,299.28,297.92,291.21,1.0,1.0,0.49,0.49,0.51,0.49,5.69,2.6,3.1,1.32,0.99,0.99,0.0,297.22,410.0,92011.56,0.0,13487.23,1.0,283.49,289.49,301.18,306.13,293.15,293.15,282.15,21214.95,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16101.88,0.0,1835.42,2275.33,0.0,2837.52,1.0,1.0,0.0,3.0,1.0,0.0
18691200.0,297.95,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,290.88,1.0,1.0,2.66,290.88,291.15,301.15,298.21,299.32,297.85,290.88,1.0,1.0,0.48,0.48,0.52,0.48,5.69,2.52,3.17,1.25,0.96,0.96,0.0,297.18,410.0,95158.39,0.0,13487.35,1.0,282.89,289.1,301.22,306.31,293.15,293.15,281.55,22372.53,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16719.42,0.0,1840.24,2275.33,0.0,2910.68,1.0,1.0,0.0,3.0,1.0,0.0
18691500.0,297.88,297.15,293.15,0.0,0.0,290.49,1.0,1.0,0.53,297.87,297.15,293.15,0.0,0.0,290.49,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,290.49,1.0,1.0,0.41,297.55,297.15,293.15,0.0,0.0,290.49,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,290.49,1.0,1.0,2.66,290.49,291.15,301.41,298.25,299.35,297.78,290.49,1.0,1.0,0.47,0.47,0.53,0.47,5.69,2.46,3.23,1.18,0.89,0.89,0.0,297.15,410.0,99295.27,0.0,13487.44,1.0,282.09,288.64,301.27,306.64,293.15,293.15,280.65,24947.84,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18033.13,0.0,1850.97,2275.33,0.0,2992.58,1.0,1.0,0.0,3.0,1.0,0.0
18691800.0,297.87,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.53,297.84,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.41,297.52,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,290.63,1.0,0.99,2.66,290.63,291.15,301.67,298.28,299.41,297.75,290.63,1.0,1.0,0.46,0.46,0.54,0.46,5.69,2.4,3.29,1.13,0.88,0.88,0.0,297.12,410.0,94768.84,0.0,13487.51,1.0,282.57,288.82,301.26,306.27,293.15,293.15,281.25,26064.57,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16758.2,0.0,1855.64,2275.33,0.0,2877.67,1.0,1.0,0.0,3.0,1.0,0.0
18692100.0,297.91,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.53,297.87,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.41,297.55,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,290.93,1.0,0.98,2.66,290.93,291.15,301.95,298.31,299.51,297.78,290.93,1.0,1.0,0.46,0.46,0.54,0.46,5.69,2.36,3.33,1.08,0.89,0.89,0.0,297.09,410.0,88758.55,0.0,13487.58,1.0,283.35,289.17,301.28,305.92,293.15,293.15,282.15,25578.39,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15379.76,0.0,1853.6,2275.33,0.0,2720.52,1.0,1.0,0.0,3.0,1.0,0.0
18692400.0,297.98,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.92,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.18,1.0,0.98,2.66,291.18,291.15,302.22,298.33,299.63,297.84,291.18,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.31,3.38,1.04,0.91,0.91,0.0,297.07,410.0,84405.52,0.0,13487.65,1.0,283.94,289.47,301.31,305.76,293.15,293.15,282.75,24441.8,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14752.57,0.0,1848.86,2275.33,0.0,2587.03,1.0,1.0,0.0,3.0,1.0,0.0
18692700.0,298.0,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.09,1.0,0.99,2.66,291.09,291.15,302.5,298.35,299.72,297.86,291.09,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.28,3.41,1.0,0.9,0.9,0.0,297.04,410.0,85694.32,0.0,13487.71,1.0,283.71,289.36,301.37,305.97,293.15,293.15,282.45,24805.81,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15205.46,0.0,1850.38,2275.33,0.0,2614.0,1.0,1.0,0.0,3.0,1.0,0.0
18693000.0,298.01,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.06,1.0,0.99,2.66,291.06,291.15,302.77,298.36,299.81,297.86,291.06,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.25,3.44,0.97,0.89,0.89,0.0,297.01,410.0,85718.05,0.0,13487.79,1.0,283.67,289.31,301.38,305.96,293.15,293.15,282.45,25194.48,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15095.19,0.0,1852.0,2275.33,0.0,2621.98,1.0,1.0,0.0,3.0,1.0,0.0
18693300.0,298.03,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,303.04,298.37,299.89,297.87,291.13,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.22,3.47,0.94,0.9,0.9,0.0,296.98,410.0,83971.14,0.0,13487.88,1.0,283.89,289.39,301.35,305.77,293.15,293.15,282.75,25068.29,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14602.5,0.0,1851.47,2275.33,0.0,2582.44,1.0,1.0,0.0,3.0,1.0,0.0
18693600.0,298.07,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,303.3,298.37,299.99,297.9,291.16,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.19,3.5,0.92,0.9,0.9,0.0,296.95,410.0,83491.26,0.0,13487.98,1.0,283.94,289.43,301.39,305.85,293.15,293.15,282.75,24632.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14720.07,0.0,1849.65,2275.33,0.0,2556.88,1.0,1.0,0.0,3.0,1.0,0.0
18693900.0,298.08,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,303.54,298.37,300.06,297.9,291.24,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.17,3.52,0.89,0.91,0.91,0.0,296.91,410.0,81780.81,0.0,13488.1,1.0,284.16,289.51,301.33,305.62,293.15,293.15,283.05,24492.79,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14236.01,0.0,1849.07,2275.33,0.0,2518.72,1.0,1.0,0.0,3.0,1.0,0.0
18694200.0,298.09,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.04,1.0,1.0,2.66,291.04,291.15,303.77,298.36,300.13,297.91,291.04,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.15,3.54,0.87,0.89,0.89,0.0,296.88,410.0,85024.83,0.0,13488.21,1.0,283.66,289.26,301.39,305.94,293.15,293.15,282.45,25336.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15011.11,0.0,1852.59,2275.33,0.0,2607.16,1.0,1.0,0.0,3.0,1.0,0.0
18694500.0,298.12,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,303.97,298.36,300.21,297.93,291.17,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.14,3.55,0.86,0.9,0.9,0.0,296.85,410.0,82762.3,0.0,13488.31,1.0,283.98,289.42,301.38,305.82,293.15,293.15,282.75,24479.09,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14738.12,0.0,1849.01,2275.33,0.0,2528.78,1.0,1.0,0.0,3.0,1.0,0.0
18694800.0,298.12,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,304.15,298.36,300.26,297.93,291.14,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.12,3.57,0.84,0.9,0.9,0.0,296.83,410.0,82968.56,0.0,13488.39,1.0,283.92,289.37,301.34,305.74,293.15,293.15,282.75,24930.04,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14588.1,0.0,1850.9,2275.33,0.0,2549.27,1.0,1.0,0.0,3.0,1.0,0.0
18695100.0,298.14,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,304.3,298.36,300.31,297.95,291.06,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.11,3.58,0.83,0.89,0.89,0.0,296.81,410.0,84412.34,0.0,13488.44,1.0,283.7,289.27,301.4,305.95,293.15,293.15,282.45,25123.27,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15059.68,0.0,1851.7,2275.33,0.0,2579.87,1.0,1.0,0.0,3.0,1.0,0.0
18695400.0,298.16,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,304.43,298.37,300.35,297.96,291.25,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.1,3.59,0.82,0.91,0.91,0.0,296.8,410.0,80919.73,0.0,13488.49,1.0,284.19,289.5,301.34,305.62,293.15,293.15,283.05,24360.03,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14252.73,0.0,1848.52,2275.33,0.0,2482.69,1.0,1.0,0.0,3.0,1.0,0.0
18695700.0,298.15,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,304.54,298.37,300.37,297.95,291.11,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.09,3.6,0.81,0.89,0.89,0.0,296.78,410.0,82972.71,0.0,13488.52,1.0,283.88,289.32,301.36,305.73,293.15,293.15,282.75,25281.03,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14480.2,0.0,1852.36,2275.33,0.0,2555.11,1.0,1.0,0.0,3.0,1.0,0.0
18696000.0,298.17,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,304.63,298.38,300.41,297.97,291.14,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.08,3.61,0.8,0.9,0.9,0.0,296.77,410.0,82590.78,0.0,13488.55,1.0,283.93,289.36,301.4,305.81,293.15,293.15,282.75,24888.98,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14611.22,0.0,1850.72,2275.33,0.0,2526.66,1.0,1.0,0.0,3.0,1.0,0.0
18696300.0,298.17,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,304.71,298.39,300.43,297.97,291.05,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.07,3.62,0.79,0.89,0.89,0.0,296.76,410.0,84177.49,0.0,13488.57,1.0,283.7,289.25,301.43,305.97,293.15,293.15,282.45,25177.02,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15043.61,0.0,1851.93,2275.33,0.0,2564.0,1.0,1.0,0.0,3.0,1.0,0.0
18696600.0,298.18,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,304.77,298.4,300.45,297.97,291.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.07,3.63,0.79,0.91,0.91,0.0,296.76,410.0,80741.17,0.0,13488.58,1.0,284.19,289.49,301.38,305.64,293.15,293.15,283.05,24408.77,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14249.18,0.0,1848.72,2275.33,0.0,2464.43,1.0,1.0,0.0,3.0,1.0,0.0
18696900.0,298.19,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,304.83,298.42,300.47,297.98,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.63,0.78,0.9,0.9,0.0,296.76,410.0,82310.85,0.0,13488.58,1.0,283.97,289.39,301.44,305.86,293.15,293.15,282.75,24532.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14711.83,0.0,1849.24,2275.33,0.0,2497.16,1.0,1.0,0.0,3.0,1.0,0.0
18697200.0,298.18,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,304.89,298.44,300.47,297.97,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.77,0.9,0.9,0.0,296.75,410.0,82617.35,0.0,13488.59,1.0,283.92,289.34,301.42,305.79,293.15,293.15,282.75,24985.61,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14581.7,0.0,1851.13,2275.33,0.0,2513.69,1.0,1.0,0.0,3.0,1.0,0.0
18697500.0,298.19,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,304.95,298.46,300.5,297.98,291.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.77,0.89,0.89,0.0,296.75,410.0,84168.89,0.0,13488.59,1.0,283.7,289.25,301.49,306.03,293.15,293.15,282.45,25158.69,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15076.33,0.0,1851.85,2275.33,0.0,2542.61,1.0,1.0,0.0,3.0,1.0,0.0
18697800.0,298.19,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,305.01,298.48,300.52,297.99,291.26,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.65,0.77,0.91,0.91,0.0,296.75,410.0,80857.6,0.0,13488.59,1.0,284.19,289.5,301.45,305.72,293.15,293.15,283.05,24351.75,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14299.17,0.0,1848.48,2275.33,0.0,2443.95,1.0,1.0,0.0,3.0,1.0,0.0
18698100.0,298.18,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,305.07,298.5,300.53,297.98,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.89,0.89,0.0,296.74,410.0,82958.73,0.0,13488.59,1.0,283.88,289.32,301.48,305.85,293.15,293.15,282.75,25200.92,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14540.84,0.0,1852.03,2275.33,0.0,2514.91,1.0,1.0,0.0,3.0,1.0,0.0
18698400.0,298.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,305.15,298.52,300.56,297.99,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.9,0.9,0.0,296.74,410.0,82635.06,0.0,13488.6,1.0,283.93,289.37,301.53,305.96,293.15,293.15,282.75,24732.29,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14693.74,0.0,1850.07,2275.33,0.0,2487.32,1.0,1.0,0.0,3.0,1.0,0.0
18698700.0,298.18,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,305.23,298.54,300.59,297.99,291.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.66,0.76,0.91,0.91,0.0,296.74,410.0,81277.45,0.0,13488.62,1.0,284.15,289.47,301.5,305.76,293.15,293.15,283.05,24529.91,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14255.69,0.0,1849.23,2275.33,0.0,2447.98,1.0,1.0,0.0,3.0,1.0,0.0
18699000.0,298.17,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,305.32,298.55,300.61,297.99,291.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.89,0.89,0.0,296.73,410.0,84593.52,0.0,13488.64,1.0,283.66,289.23,301.57,306.1,293.15,293.15,282.45,25298.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15054.43,0.0,1852.43,2275.33,0.0,2537.37,1.0,1.0,0.0,3.0,1.0,0.0
18699300.0,298.16,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,305.4,298.56,300.63,297.98,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.9,0.9,0.0,296.72,410.0,83042.7,0.0,13488.65,1.0,283.88,289.33,301.54,305.92,293.15,293.15,282.75,25125.18,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14583.82,0.0,1851.71,2275.33,0.0,2498.49,1.0,1.0,0.0,3.0,1.0,0.0
18699600.0,298.17,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,305.48,298.57,300.67,297.99,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.9,0.9,0.0,296.72,410.0,82806.07,0.0,13488.67,1.0,283.94,289.38,301.59,306.02,293.15,293.15,282.75,24627.15,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14735.66,0.0,1849.63,2275.33,0.0,2477.58,1.0,1.0,0.0,3.0,1.0,0.0
18699900.0,298.15,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,305.57,298.58,300.69,297.98,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.89,0.89,0.0,296.72,410.0,84320.32,0.0,13488.69,1.0,283.7,289.26,301.6,306.13,293.15,293.15,282.45,25068.24,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15146.18,0.0,1851.47,2275.33,0.0,2511.35,1.0,1.0,0.0,3.0,1.0,0.0
18700200.0,298.15,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.29,1.0,1.0,2.66,291.29,291.15,305.65,298.59,300.73,297.99,291.29,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.67,0.75,0.91,0.91,0.0,296.71,410.0,81174.78,0.0,13488.7,1.0,284.2,289.52,301.57,305.86,293.15,293.15,283.05,24176.83,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14398.13,0.0,1847.75,2275.33,0.0,2418.94,1.0,1.0,0.0,3.0,1.0,0.0
18700500.0,298.13,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.73,298.61,300.75,297.98,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.71,410.0,83291.2,0.0,13488.71,1.0,283.88,289.34,301.59,305.98,293.15,293.15,282.75,24902.86,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14637.82,0.0,1850.78,2275.33,0.0,2489.29,1.0,1.0,0.0,3.0,1.0,0.0
18700800.0,298.12,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,305.82,298.63,300.77,297.98,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.71,410.0,83037.24,0.0,13488.7,1.0,283.92,289.38,301.61,306.01,293.15,293.15,282.75,24696.11,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14734.93,0.0,1849.92,2275.33,0.0,2463.82,1.0,1.0,0.0,3.0,1.0,0.0
18701100.0,298.12,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,305.9,298.66,300.8,297.98,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.89,0.89,0.0,296.71,410.0,84534.93,0.0,13488.69,1.0,283.7,289.28,301.68,306.22,293.15,293.15,282.45,24973.49,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15217.2,0.0,1851.08,2275.33,0.0,2488.51,1.0,1.0,0.0,3.0,1.0,0.0
18701400.0,298.11,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.1,1.0,0.99,2.66,291.1,291.15,305.98,298.7,300.83,297.98,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.89,0.89,0.0,296.72,410.0,84893.63,0.0,13488.67,1.0,283.67,289.25,301.71,306.25,293.15,293.15,282.45,25186.03,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15164.27,0.0,1851.96,2275.33,0.0,2494.0,1.0,1.0,0.0,3.0,1.0,0.0
18701700.0,298.1,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.19,1.0,0.99,2.66,291.19,291.15,306.07,298.75,300.86,297.98,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.72,410.0,83637.45,0.0,13488.65,1.0,283.89,289.37,301.73,306.13,293.15,293.15,282.75,24810.66,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14754.28,0.0,1850.4,2275.33,0.0,2448.53,1.0,1.0,0.0,3.0,1.0,0.0
18702000.0,298.1,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.24,1.0,0.99,2.66,291.24,291.15,306.15,298.81,300.89,297.99,291.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.91,0.91,0.0,296.73,410.0,83610.21,0.0,13488.61,1.0,283.93,289.42,301.79,306.22,293.15,293.15,282.75,24415.98,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14902.27,0.0,1848.75,2275.33,0.0,2417.2,1.0,1.0,0.0,3.0,1.0,0.0
18702300.0,298.1,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.18,1.0,0.98,2.66,291.18,291.15,306.22,298.88,300.92,298.0,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.74,410.0,85269.84,0.0,13488.58,1.0,283.71,289.33,301.89,306.48,293.15,293.15,282.45,24460.68,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15435.23,0.0,1848.94,2275.33,0.0,2438.19,1.0,1.0,0.0,3.0,1.0,0.0
18702600.0,298.08,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.15,1.0,0.98,2.66,291.15,291.15,306.25,298.93,300.93,297.98,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.74,410.0,85734.47,0.0,13488.54,1.0,283.66,289.29,301.91,306.46,293.15,293.15,282.45,24792.58,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15340.59,0.0,1850.32,2275.33,0.0,2446.56,1.0,1.0,0.0,3.0,1.0,0.0
18702900.0,298.08,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.25,1.0,0.97,2.66,291.25,291.15,306.27,298.97,300.93,297.99,291.26,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.91,0.91,0.0,296.75,410.0,84334.3,0.0,13488.51,1.0,283.9,289.42,301.94,306.36,293.15,293.15,282.75,24463.48,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14945.38,0.0,1848.95,2275.33,0.0,2399.92,1.0,1.0,0.0,3.0,1.0,0.0
18703200.0,298.07,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.07,1.0,0.96,2.66,291.07,291.15,306.26,299.01,300.93,297.99,291.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.89,0.89,0.0,296.76,410.0,87794.54,0.0,13488.47,1.0,283.41,289.18,302.03,306.74,293.15,293.15,282.15,25163.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15839.72,0.0,1851.87,2275.33,0.0,2483.23,1.0,1.0,0.0,3.0,1.0,0.0
18703500.0,298.05,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.15,1.0,0.96,2.66,291.15,291.15,306.23,299.03,300.92,297.99,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.77,410.0,86327.45,0.0,13488.44,1.0,283.63,289.29,302.01,306.57,293.15,293.15,282.45,24927.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15353.48,0.0,1850.89,2275.33,0.0,2444.54,1.0,1.0,0.0,3.0,1.0,0.0
18703800.0,298.04,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.18,1.0,0.95,2.66,291.18,291.15,306.18,299.05,300.9,297.99,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.77,410.0,86107.63,0.0,13488.41,1.0,283.67,289.32,302.03,306.6,293.15,293.15,282.45,24722.64,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15456.15,0.0,1850.03,2275.33,0.0,2425.58,1.0,1.0,0.0,3.0,1.0,0.0
18704100.0,298.03,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.1,1.0,0.94,2.66,291.1,291.15,306.13,299.06,300.88,297.99,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.89,0.89,0.0,296.78,410.0,87655.53,0.0,13488.37,1.0,283.45,289.23,302.08,306.8,293.15,293.15,282.15,25038.75,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15977.48,0.0,1851.35,2275.33,0.0,2454.27,1.0,1.0,0.0,3.0,1.0,0.0
18704400.0,298.01,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.08,1.0,0.93,2.66,291.08,291.15,306.07,299.07,300.86,297.98,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.89,0.89,0.0,296.79,410.0,87945.53,0.0,13488.34,1.0,283.41,289.2,302.09,306.8,293.15,293.15,282.15,25342.29,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15898.5,0.0,1852.62,2275.33,0.0,2467.07,1.0,1.0,0.0,3.0,1.0,0.0
18704700.0,298.02,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.23,1.0,0.92,2.66,291.23,291.15,306.01,299.09,300.84,298.0,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.91,0.91,0.0,296.79,410.0,85920.9,0.0,13488.31,1.0,283.72,289.38,302.1,306.73,293.15,293.15,282.45,24332.44,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15637.23,0.0,1848.4,2275.33,0.0,2400.13,1.0,1.0,0.0,3.0,1.0,0.0
18705000.0,298.0,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.19,1.0,0.91,2.66,291.19,291.15,305.95,299.1,300.81,297.98,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.9,0.9,0.0,296.8,410.0,86324.23,0.0,13488.28,1.0,283.67,289.34,302.08,306.66,293.15,293.15,282.45,24617.29,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15512.04,0.0,1849.59,2275.33,0.0,2419.7,1.0,1.0,0.0,3.0,1.0,0.0
18705300.0,297.98,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.11,1.0,0.9,2.66,291.11,291.15,305.9,299.11,300.79,297.97,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.9,0.9,0.0,296.81,410.0,87852.77,0.0,13488.25,1.0,283.45,289.24,302.12,306.86,293.15,293.15,282.15,24927.99,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16031.66,0.0,1850.89,2275.33,0.0,2446.13,1.0,1.0,0.0,3.0,1.0,0.0
18705600.0,297.96,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.08,1.0,0.89,2.66,291.08,291.15,305.85,299.13,300.76,297.96,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.89,0.89,0.0,296.81,410.0,88148.27,0.0,13488.23,1.0,283.41,289.21,302.14,306.87,293.15,293.15,282.15,25215.13,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15956.05,0.0,1852.09,2275.33,0.0,2456.21,1.0,1.0,0.0,3.0,1.0,0.0
18705900.0,297.93,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.16,1.0,0.87,2.66,291.16,291.15,305.8,299.14,300.73,297.94,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.9,0.9,0.0,296.82,410.0,86651.57,0.0,13488.2,1.0,283.63,289.31,302.12,306.7,293.15,293.15,282.45,24973.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15457.85,0.0,1851.08,2275.33,0.0,2421.0,1.0,1.0,0.0,3.0,1.0,0.0
18706200.0,297.92,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.19,1.0,0.85,2.66,291.19,291.15,305.75,299.16,300.7,297.92,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.9,0.9,0.0,296.83,410.0,86400.64,0.0,13488.17,1.0,283.67,289.35,302.14,306.73,293.15,293.15,282.45,24769.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15553.85,0.0,1850.22,2275.33,0.0,2402.89,1.0,1.0,0.0,3.0,1.0,0.0
18706500.0,297.9,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.11,1.0,0.83,2.66,291.11,291.15,305.68,299.17,300.67,297.91,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.83,410.0,87917.44,0.0,13488.15,1.0,283.45,289.25,302.18,306.92,293.15,293.15,282.15,25099.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16073.18,0.0,1851.6,2275.33,0.0,2431.71,1.0,1.0,0.0,3.0,1.0,0.0
18706800.0,297.9,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.3,1.0,0.81,2.66,291.3,291.15,305.61,299.17,300.64,297.91,291.3,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.84,410.0,84581.74,0.0,13488.12,1.0,283.95,289.49,302.15,306.63,293.15,293.15,282.75,24177.15,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15216.28,0.0,1847.75,2275.33,0.0,2347.22,1.0,1.0,0.0,3.0,1.0,0.0
18707100.0,297.88,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.16,1.0,0.79,2.66,291.16,291.15,305.54,299.18,300.6,297.88,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.84,410.0,86769.81,0.0,13488.1,1.0,283.64,289.32,302.16,306.75,293.15,293.15,282.45,24916.53,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15496.51,0.0,1850.84,2275.33,0.0,2416.32,1.0,1.0,0.0,3.0,1.0,0.0
18707400.0,297.86,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.18,1.0,0.76,2.66,291.18,291.15,305.47,299.19,300.57,297.87,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.85,410.0,86479.38,0.0,13488.08,1.0,283.67,289.35,302.17,306.76,293.15,293.15,282.45,24748.78,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15581.2,0.0,1850.14,2275.33,0.0,2397.72,1.0,1.0,0.0,3.0,1.0,0.0
18707700.0,297.85,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.27,1.0,0.74,2.66,291.27,291.15,305.4,299.19,300.54,297.86,291.27,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.85,410.0,84886.24,0.0,13488.06,1.0,283.91,289.46,302.16,306.62,293.15,293.15,282.75,24436.8,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15133.88,0.0,1848.84,2275.33,0.0,2359.22,1.0,1.0,0.0,3.0,1.0,0.0
