time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18708000.0,297.84,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.07,1.0,0.71,2.66,291.07,291.15,305.33,299.2,300.51,297.85,291.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.86,410.0,88334.41,0.0,13488.04,1.0,283.42,289.23,302.22,306.96,293.15,293.15,282.15,25161.35,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16028.73,0.0,1851.86,2275.33,0.0,2444.25,1.0,1.0,0.0,3.0,1.0,0.0
18708300.0,297.82,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,291.15,1.0,0.68,2.66,291.15,291.15,305.27,299.2,300.47,297.83,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.86,410.0,86806.16,0.0,13488.02,1.0,283.64,289.33,302.19,306.77,293.15,293.15,282.45,24971.06,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15512.41,0.0,1851.07,2275.33,0.0,2408.49,1.0,1.0,0.0,3.0,1.0,0.0
18708600.0,297.81,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,296.97,297.15,293.15,0.0,0.0,291.17,1.0,0.65,2.66,291.17,291.15,305.22,299.21,300.45,297.83,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.86,410.0,86545.87,0.0,13488.01,1.0,283.68,289.36,302.2,306.79,293.15,293.15,282.45,24800.85,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15605.05,0.0,1850.36,2275.33,0.0,2390.01,1.0,1.0,0.0,3.0,1.0,0.0
18708900.0,297.81,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,296.97,297.15,293.15,0.0,0.0,291.27,1.0,0.62,2.66,291.27,291.15,305.18,299.23,300.44,297.83,291.27,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.87,410.0,84995.2,0.0,13487.99,1.0,283.91,289.47,302.2,306.66,293.15,293.15,282.75,24470.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15166.55,0.0,1848.98,2275.33,0.0,2349.75,1.0,1.0,0.0,3.0,1.0,0.0
18709200.0,297.8,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.42,297.61,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,296.97,297.15,293.15,0.0,0.0,291.08,1.0,0.59,2.66,291.08,291.15,305.15,299.25,300.43,297.83,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,297.15,410.0,88498.21,0.0,13486.67,1.0,283.42,289.24,302.27,307.02,293.15,293.15,282.15,25158.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16078.97,0.0,1851.85,2275.33,0.0,2431.9,1.0,1.0,0.0,3.0,1.0,0.0
18709500.0,297.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.59,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,297.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.59,297.0,297.15,293.15,0.0,0.0,291.15,0.97,0.56,2.54,291.15,291.15,305.15,299.27,300.43,297.82,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.01,3.66,0.74,0.9,0.9,0.0,304.62,410.0,86968.26,0.0,13453.16,1.0,283.64,289.34,302.25,306.84,293.15,293.15,282.45,24956.0,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15567.52,0.0,1851.0,2275.33,0.0,2393.22,1.0,1.0,0.0,3.0,1.0,0.0
18709800.0,297.76,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.58,298.15,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.61,297.66,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.45,297.59,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.61,297.03,297.15,293.15,0.0,0.0,291.18,0.95,0.54,2.44,291.18,291.15,305.2,299.29,300.44,297.81,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.66,2.01,3.65,0.74,0.9,0.9,0.0,310.81,410.0,86690.71,0.0,13425.0,1.0,283.68,289.37,302.27,306.87,293.15,293.15,282.45,24781.14,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15663.86,0.0,1850.27,2275.33,0.0,2371.95,1.0,1.0,0.0,3.0,1.0,0.0
18710100.0,297.75,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.6,298.15,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.63,297.67,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.47,297.58,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.63,297.06,297.15,293.15,0.0,0.0,291.27,0.93,0.52,2.37,291.27,291.15,305.28,299.31,300.47,297.81,291.27,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.0,3.64,0.74,0.91,0.91,0.0,315.81,410.0,85126.49,0.0,13402.08,1.0,283.91,289.48,302.27,306.75,293.15,293.15,282.75,24440.82,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15224.63,0.0,1848.85,2275.33,0.0,2330.3,1.0,1.0,0.0,3.0,1.0,0.0
18710400.0,297.74,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.61,298.15,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.64,297.67,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,297.58,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.64,297.08,297.15,293.15,0.0,0.0,291.08,0.91,0.51,2.32,291.08,291.15,305.38,299.32,300.51,297.81,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.64,2.0,3.64,0.74,0.89,0.89,0.0,319.13,410.0,88605.2,0.0,13386.73,1.0,283.42,289.25,302.34,307.11,293.15,293.15,282.15,25106.93,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16139.74,0.0,1851.63,2275.33,0.0,2412.38,1.0,1.0,0.0,3.0,1.0,0.0
18710700.0,297.72,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.62,298.15,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.65,297.68,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.48,297.57,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.65,297.09,297.15,293.15,0.0,0.0,291.17,0.9,0.5,2.27,291.17,291.15,305.5,299.34,300.55,297.8,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.0,3.63,0.74,0.9,0.9,0.0,322.32,410.0,87108.84,0.0,13371.93,1.0,283.64,289.35,302.32,306.92,293.15,293.15,282.45,24844.33,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15628.28,0.0,1850.54,2275.33,0.0,2375.43,1.0,1.0,0.0,3.0,1.0,0.0
18711000.0,297.72,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.63,298.16,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.66,297.69,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.49,297.57,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.66,297.11,297.15,293.15,0.0,0.0,291.2,0.89,0.5,2.24,291.2,291.15,305.62,299.35,300.6,297.81,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.0,3.62,0.74,0.9,0.9,0.0,324.79,410.0,86873.97,0.0,13360.38,1.0,283.68,289.38,302.34,306.95,293.15,293.15,282.45,24587.82,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15728.52,0.0,1849.47,2275.33,0.0,2357.37,1.0,1.0,0.0,3.0,1.0,0.0
18711300.0,297.71,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.63,298.16,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,297.7,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.49,297.56,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,291.13,0.89,0.49,2.21,291.13,291.15,305.75,299.37,300.65,297.81,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.0,3.62,0.74,0.9,0.9,0.0,326.63,410.0,88415.83,0.0,13351.79,1.0,283.46,289.29,302.38,307.15,293.15,293.15,282.15,24824.91,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16260.92,0.0,1850.46,2275.33,0.0,2386.04,1.0,1.0,0.0,3.0,1.0,0.0
18711600.0,297.7,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.64,298.17,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.67,297.71,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.5,297.56,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.11,0.88,0.49,2.19,291.11,291.15,305.87,299.37,300.7,297.81,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.0,3.61,0.74,0.9,0.9,0.0,328.02,410.0,88707.88,0.0,13345.25,1.0,283.42,289.26,302.39,307.15,293.15,293.15,282.15,25029.61,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16179.97,0.0,1851.31,2275.33,0.0,2399.24,1.0,1.0,0.0,3.0,1.0,0.0
18711900.0,297.7,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.64,298.17,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.68,297.73,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.5,297.56,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.19,0.88,0.48,2.18,291.19,291.15,305.98,299.38,300.74,297.82,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.0,3.61,0.74,0.9,0.9,0.0,329.05,410.0,87233.97,0.0,13340.41,1.0,283.64,289.36,302.36,306.97,293.15,293.15,282.45,24694.3,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15669.18,0.0,1849.91,2275.33,0.0,2368.1,1.0,1.0,0.0,3.0,1.0,0.0
18712200.0,297.7,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.64,298.18,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.68,297.75,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.5,297.57,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.22,0.88,0.48,2.17,291.22,291.15,306.07,299.38,300.78,297.83,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.0,3.61,0.74,0.91,0.91,0.0,329.72,410.0,87002.97,0.0,13337.26,1.0,283.68,289.39,302.37,306.99,293.15,293.15,282.45,24387.25,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15764.8,0.0,1848.63,2275.33,0.0,2353.42,1.0,1.0,0.0,3.0,1.0,0.0
18712500.0,297.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,298.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.77,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.5,297.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.15,0.87,0.48,2.16,291.15,291.15,306.13,299.39,300.81,297.83,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.61,0.74,0.9,0.9,0.0,330.13,410.0,88540.7,0.0,13335.31,1.0,283.46,289.29,302.4,307.18,293.15,293.15,282.15,24576.05,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16293.14,0.0,1849.42,2275.33,0.0,2384.53,1.0,1.0,0.0,3.0,1.0,0.0
18712800.0,297.66,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.65,298.18,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.68,297.77,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.5,297.55,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.1,0.87,0.48,2.15,291.1,291.15,306.15,299.39,300.81,297.82,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.74,0.89,0.89,0.0,331.12,410.0,88788.63,0.0,13330.64,1.0,283.41,289.24,302.37,307.09,293.15,293.15,282.15,25125.42,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16131.92,0.0,1851.71,2275.33,0.0,2399.48,1.0,1.0,0.0,3.0,1.0,0.0
18713100.0,297.67,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.65,298.19,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.68,297.8,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.5,297.56,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.2,0.87,0.47,2.14,291.2,291.15,306.15,299.39,300.82,297.83,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,0.9,0.9,0.0,331.54,410.0,87233.01,0.0,13328.67,1.0,283.64,289.36,302.37,306.98,293.15,293.15,282.45,24696.62,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15672.7,0.0,1849.92,2275.33,0.0,2366.35,1.0,1.0,0.0,3.0,1.0,0.0
18713400.0,297.67,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.65,298.2,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.68,297.82,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.51,297.56,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.68,297.15,297.15,293.15,0.0,0.0,291.23,0.87,0.47,2.14,291.23,291.15,306.15,299.39,300.83,297.84,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,0.91,0.91,0.0,331.61,410.0,87010.63,0.0,13328.33,1.0,283.68,289.39,302.37,307.0,293.15,293.15,282.45,24386.77,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15767.32,0.0,1848.63,2275.33,0.0,2353.27,1.0,1.0,0.0,3.0,1.0,0.0
18713700.0,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,298.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.84,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.51,297.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.47,2.14,291.15,291.15,306.15,299.39,300.83,297.85,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,0.9,0.9,0.0,331.59,410.0,88552.01,0.0,13328.41,1.0,283.46,289.29,302.4,307.18,293.15,293.15,282.15,24576.23,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16295.1,0.0,1849.42,2275.33,0.0,2384.82,1.0,1.0,0.0,3.0,1.0,0.0
18714000.0,297.64,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.65,298.19,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.69,297.84,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.51,297.54,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.11,0.87,0.47,2.13,291.11,291.15,306.15,299.39,300.82,297.83,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,0.89,0.89,0.0,332.31,410.0,88803.56,0.0,13325.02,1.0,283.41,289.24,302.37,307.1,293.15,293.15,282.15,25123.7,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16134.02,0.0,1851.7,2275.33,0.0,2399.82,1.0,1.0,0.0,3.0,1.0,0.0
18714300.0,297.64,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.65,298.2,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.69,297.87,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.51,297.55,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.2,0.87,0.47,2.13,291.2,291.15,306.15,299.39,300.83,297.84,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,0.9,0.9,0.0,332.57,410.0,87251.26,0.0,13323.78,1.0,283.64,289.36,302.37,306.98,293.15,293.15,282.45,24689.47,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15675.25,0.0,1849.89,2275.33,0.0,2366.75,1.0,1.0,0.0,3.0,1.0,0.0
18714600.0,297.64,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.65,298.2,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.69,297.89,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.51,297.56,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.23,0.87,0.47,2.13,291.23,291.15,306.15,299.39,300.84,297.85,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,0.91,0.91,0.0,332.58,410.0,87029.81,0.0,13323.76,1.0,283.68,289.39,302.37,307.0,293.15,293.15,282.45,24375.58,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15770.05,0.0,1848.58,2275.33,0.0,2353.72,1.0,1.0,0.0,3.0,1.0,0.0
18714900.0,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,298.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.91,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.51,297.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.47,2.13,291.15,291.15,306.15,299.39,300.84,297.85,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,0.9,0.9,0.0,332.55,410.0,88570.77,0.0,13323.89,1.0,283.46,289.29,302.4,307.18,293.15,293.15,282.15,24561.27,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16297.91,0.0,1849.36,2275.33,0.0,2385.26,1.0,1.0,0.0,3.0,1.0,0.0
18715200.0,297.6,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.65,298.18,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.69,297.91,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.51,297.53,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.11,0.86,0.47,2.12,291.11,291.15,306.15,299.39,300.83,297.84,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,0.89,0.89,0.0,333.3,410.0,88821.21,0.0,13320.35,1.0,283.41,289.24,302.37,307.1,293.15,293.15,282.15,25104.97,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16136.7,0.0,1851.63,2275.33,0.0,2400.23,1.0,1.0,0.0,3.0,1.0,0.0
18715500.0,297.61,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.66,298.19,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.69,297.94,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.51,297.54,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.2,0.86,0.47,2.11,291.2,291.15,306.15,299.39,300.84,297.85,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,0.91,0.91,0.0,333.61,410.0,87267.23,0.0,13318.85,1.0,283.64,289.36,302.37,306.98,293.15,293.15,282.45,24669.91,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15677.6,0.0,1849.81,2275.33,0.0,2367.15,1.0,1.0,0.0,3.0,1.0,0.0
18715800.0,297.61,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.66,298.19,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.69,297.97,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.51,297.54,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.23,0.86,0.47,2.11,291.23,291.15,306.15,299.39,300.84,297.86,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,0.91,0.91,0.0,333.69,410.0,87043.29,0.0,13318.5,1.0,283.68,289.39,302.37,307.0,293.15,293.15,282.45,24356.01,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15772.07,0.0,1848.5,2275.33,0.0,2354.06,1.0,1.0,0.0,3.0,1.0,0.0
18716100.0,297.6,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.66,298.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.98,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.51,297.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.47,2.11,291.15,291.15,306.15,299.39,300.84,297.86,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,0.9,0.9,0.0,333.74,410.0,88580.79,0.0,13318.24,1.0,283.46,289.29,302.4,307.18,293.15,293.15,282.15,24541.65,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16299.53,0.0,1849.27,2275.33,0.0,2385.53,1.0,1.0,0.0,3.0,1.0,0.0
18716400.0,297.57,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.66,298.16,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.69,297.98,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.51,297.52,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.11,0.86,0.46,2.1,291.11,291.15,306.15,299.39,300.83,297.84,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,0.9,0.9,0.0,334.58,410.0,88826.98,0.0,13314.24,1.0,283.41,289.24,302.37,307.1,293.15,293.15,282.15,25086.19,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16137.69,0.0,1851.55,2275.33,0.0,2400.41,1.0,1.0,0.0,3.0,1.0,0.0
18716700.0,297.57,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.66,298.16,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.69,298.01,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.51,297.52,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.2,0.86,0.46,2.1,291.2,291.15,306.15,299.39,300.84,297.85,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,0.91,0.91,0.0,335.01,410.0,87268.49,0.0,13312.21,1.0,283.64,289.36,302.37,306.98,293.15,293.15,282.45,24655.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15677.9,0.0,1849.75,2275.33,0.0,2367.22,1.0,1.0,0.0,3.0,1.0,0.0
18717000.0,297.57,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.66,298.16,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.7,298.03,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.51,297.52,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.23,0.86,0.46,2.09,291.23,291.15,306.15,299.39,300.84,297.85,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,0.91,0.91,0.0,335.21,410.0,87039.42,0.0,13311.28,1.0,283.68,289.39,302.37,307.0,293.15,293.15,282.45,24346.4,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15771.63,0.0,1848.46,2275.33,0.0,2354.02,1.0,1.0,0.0,3.0,1.0,0.0
18717300.0,297.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.66,298.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,298.05,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.51,297.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.46,2.09,291.15,291.15,306.15,299.39,300.84,297.86,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,0.9,0.9,0.0,335.39,410.0,88571.09,0.0,13310.41,1.0,283.46,289.29,302.4,307.18,293.15,293.15,282.15,24537.77,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16298.21,0.0,1849.26,2275.33,0.0,2385.37,1.0,1.0,0.0,3.0,1.0,0.0
18717600.0,297.53,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.66,298.13,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,298.04,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.52,297.5,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.1,0.85,0.46,2.08,291.11,291.15,306.15,299.39,300.83,297.83,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,0.89,0.89,0.0,336.37,410.0,88811.17,0.0,13305.75,1.0,283.41,289.24,302.37,307.1,293.15,293.15,282.15,25090.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16135.42,0.0,1851.56,2275.33,0.0,2400.09,1.0,1.0,0.0,3.0,1.0,0.0
18717900.0,297.53,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.67,298.13,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.7,298.06,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.52,297.5,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.2,0.85,0.46,2.07,291.2,291.15,306.15,299.39,300.84,297.84,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,0.91,0.91,0.0,336.93,410.0,87247.96,0.0,13303.06,1.0,283.64,289.36,302.37,306.98,293.15,293.15,282.45,24667.26,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15674.98,0.0,1849.8,2275.33,0.0,2366.78,1.0,1.0,0.0,3.0,1.0,0.0
18718200.0,297.53,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.67,298.12,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.7,298.08,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.52,297.5,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.23,0.85,0.46,2.07,291.23,291.15,306.15,299.39,300.84,297.85,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.58,0.75,0.91,0.91,0.0,337.26,410.0,87013.98,0.0,13301.51,1.0,283.68,289.39,302.37,307.0,293.15,293.15,282.45,24366.48,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15767.97,0.0,1848.54,2275.33,0.0,2353.46,1.0,1.0,0.0,3.0,1.0,0.0
18718500.0,297.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,298.11,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,298.1,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,297.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.46,2.06,291.15,291.15,306.15,299.39,300.84,297.85,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.58,0.75,0.9,0.9,0.0,337.57,410.0,88539.98,0.0,13300.02,1.0,283.46,289.29,302.4,307.18,293.15,293.15,282.15,24568.42,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16293.54,0.0,1849.39,2275.33,0.0,2384.69,1.0,1.0,0.0,3.0,1.0,0.0
18718800.0,297.49,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.67,298.08,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.71,298.09,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.52,297.47,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.1,0.85,0.45,2.05,291.1,291.15,306.15,299.39,300.83,297.83,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.89,0.89,0.0,338.67,410.0,88774.28,0.0,13294.78,1.0,283.41,289.24,302.37,307.09,293.15,293.15,282.15,25135.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16129.79,0.0,1851.75,2275.33,0.0,2399.28,1.0,1.0,0.0,3.0,1.0,0.0
18719100.0,297.49,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.67,298.08,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.71,298.11,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.52,297.48,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.19,0.85,0.45,2.04,291.19,291.15,306.15,299.39,300.83,297.83,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.9,0.9,0.0,339.35,410.0,87207.9,0.0,13291.5,1.0,283.64,289.35,302.37,306.98,293.15,293.15,282.45,24720.9,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15669.04,0.0,1850.02,2275.33,0.0,2365.87,1.0,1.0,0.0,3.0,1.0,0.0
18719400.0,297.49,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.67,298.08,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.71,298.13,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.52,297.48,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.22,0.84,0.45,2.03,291.22,291.15,306.15,299.39,300.84,297.84,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.91,0.91,0.0,339.79,410.0,86970.07,0.0,13289.39,1.0,283.68,289.39,302.37,306.99,293.15,293.15,282.45,24429.2,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15761.42,0.0,1848.81,2275.33,0.0,2352.43,1.0,1.0,0.0,3.0,1.0,0.0
18719700.0,297.48,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,298.07,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,298.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.47,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.14,0.84,0.45,2.03,291.14,291.15,306.15,299.39,300.84,297.84,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.9,0.9,0.0,340.21,410.0,88490.45,0.0,13287.36,1.0,283.46,289.29,302.4,307.18,293.15,293.15,282.15,24645.68,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16285.83,0.0,1849.71,2275.33,0.0,2383.58,1.0,1.0,0.0,3.0,1.0,0.0
18720000.0,297.46,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.68,298.05,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.71,298.15,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,297.46,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.11,0.84,0.45,2.02,291.11,291.15,306.15,299.39,300.83,297.83,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.9,0.9,0.0,340.75,410.0,88755.12,0.0,13284.79,1.0,283.42,289.26,302.4,307.17,293.15,293.15,282.15,24850.82,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16195.68,0.0,1850.56,2275.33,0.0,2398.25,1.0,1.0,0.0,3.0,1.0,0.0
18720300.0,297.45,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.68,298.04,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.71,298.16,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,297.46,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.19,0.84,0.44,2.01,291.19,291.15,306.14,299.39,300.83,297.83,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.57,0.75,0.91,0.91,0.0,341.39,410.0,87268.19,0.0,13281.73,1.0,283.64,289.36,302.37,306.99,293.15,293.15,282.45,24538.25,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15680.71,0.0,1849.26,2275.33,0.0,2365.78,1.0,1.0,0.0,3.0,1.0,0.0
18720600.0,297.42,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.68,298.01,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.72,298.16,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.53,297.44,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,290.99,0.84,0.44,2.0,290.99,291.15,306.12,299.4,300.81,297.81,290.99,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.76,0.89,0.89,0.0,342.24,410.0,90594.32,0.0,13277.61,1.0,283.15,289.11,302.42,307.3,293.15,293.15,281.85,25532.79,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16606.82,0.0,1853.41,2275.33,0.0,2439.85,1.0,1.0,0.0,3.0,1.0,0.0
18720900.0,297.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,298.01,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.72,298.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.44,1.98,291.14,291.15,306.09,299.42,300.8,297.81,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.76,0.9,0.9,0.0,343.51,410.0,88497.55,0.0,13271.54,1.0,283.46,289.29,302.43,307.21,293.15,293.15,282.15,24733.93,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16302.83,0.0,1850.08,2275.33,0.0,2369.99,1.0,1.0,0.0,3.0,1.0,0.0
18721200.0,297.41,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,298.0,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.72,298.18,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,297.43,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.12,0.83,0.44,1.97,291.12,291.15,306.04,299.43,300.78,297.81,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.76,0.9,0.9,0.0,344.25,410.0,88836.46,0.0,13267.95,1.0,283.42,289.26,302.45,307.22,293.15,293.15,282.15,24921.78,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16234.22,0.0,1850.86,2275.33,0.0,2383.2,1.0,1.0,0.0,3.0,1.0,0.0
18721500.0,297.39,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.69,297.98,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.73,298.19,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.54,297.42,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,291.2,0.83,0.43,1.96,291.2,291.15,305.98,299.45,300.76,297.8,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.76,0.91,0.91,0.0,344.99,410.0,87399.38,0.0,13264.37,1.0,283.65,289.37,302.43,307.05,293.15,293.15,282.45,24591.22,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15730.73,0.0,1849.48,2275.33,0.0,2350.65,1.0,1.0,0.0,3.0,1.0,0.0
18721800.0,297.38,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.69,297.97,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.73,298.19,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.54,297.41,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,291.22,0.83,0.43,1.95,291.22,291.15,305.9,299.46,300.73,297.8,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.76,0.91,0.91,0.0,345.72,410.0,87185.23,0.0,13260.86,1.0,283.69,289.4,302.44,307.08,293.15,293.15,282.45,24304.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15832.58,0.0,1848.28,2275.33,0.0,2335.47,1.0,1.0,0.0,3.0,1.0,0.0
18722100.0,297.34,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.69,297.94,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.73,298.18,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.54,297.38,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.73,297.12,297.15,293.15,0.0,0.0,291.07,0.82,0.43,1.94,291.07,291.15,305.81,299.46,300.68,297.77,291.07,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.76,0.89,0.89,0.0,346.99,410.0,89213.16,0.0,13254.71,1.0,283.37,289.22,302.44,307.17,293.15,293.15,282.15,25345.73,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16108.65,0.0,1852.63,2275.33,0.0,2396.88,1.0,1.0,0.0,3.0,1.0,0.0
18722400.0,297.34,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.93,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.74,298.19,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.54,297.38,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.1,0.82,0.42,1.92,291.1,291.15,305.71,299.45,300.65,297.78,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.76,0.89,0.89,0.0,348.27,410.0,88818.84,0.0,13248.46,1.0,283.42,289.27,302.47,307.24,293.15,293.15,282.15,25076.13,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16241.44,0.0,1851.51,2275.33,0.0,2381.97,1.0,1.0,0.0,3.0,1.0,0.0
18722700.0,297.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.92,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.74,298.19,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.55,297.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.17,0.82,0.42,1.91,291.17,291.15,305.59,299.43,300.6,297.77,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.76,0.9,0.9,0.0,349.32,410.0,87244.83,0.0,13243.37,1.0,283.64,289.36,302.41,307.03,293.15,293.15,282.45,24848.75,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15697.5,0.0,1850.56,2275.33,0.0,2360.18,1.0,1.0,0.0,3.0,1.0,0.0
18723000.0,297.31,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.9,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.74,298.2,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.55,297.36,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.18,0.81,0.42,1.89,291.18,291.15,305.46,299.39,300.55,297.76,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.01,3.55,0.76,0.9,0.9,0.0,350.41,410.0,86832.39,0.0,13238.08,1.0,283.68,289.38,302.37,307.0,293.15,293.15,282.45,24716.16,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15743.4,0.0,1850.0,2275.33,0.0,2356.68,1.0,1.0,0.0,3.0,1.0,0.0
18723300.0,297.29,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.71,297.89,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.75,298.2,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.55,297.35,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.75,297.13,297.15,293.15,0.0,0.0,291.25,0.81,0.41,1.88,291.25,291.15,305.31,299.33,300.5,297.76,291.25,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.01,3.55,0.76,0.91,0.91,0.0,351.63,410.0,85028.98,0.0,13232.12,1.0,283.91,289.48,302.3,306.78,293.15,293.15,282.75,24516.16,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15227.04,0.0,1849.17,2275.33,0.0,2335.84,1.0,1.0,0.0,3.0,1.0,0.0
18723600.0,297.26,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.71,297.87,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.75,298.19,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.55,297.33,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.75,297.13,297.15,293.15,0.0,0.0,291.03,0.81,0.41,1.87,291.03,291.15,305.15,299.25,300.43,297.75,291.03,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.01,3.55,0.76,0.89,0.89,0.0,352.4,410.0,88112.01,0.0,13228.32,1.0,283.41,289.22,302.27,307.02,293.15,293.15,282.15,25492.79,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16027.45,0.0,1853.25,2275.33,0.0,2441.9,1.0,1.0,0.0,3.0,1.0,0.0
18723900.0,297.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,297.86,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,298.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.13,297.15,293.15,0.0,0.0,291.14,0.8,0.41,1.85,291.14,291.15,304.98,299.15,300.37,297.74,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.01,3.55,0.76,0.9,0.9,0.0,353.85,410.0,85637.99,0.0,13221.23,1.0,283.72,289.37,302.17,306.8,293.15,293.15,282.45,24828.73,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15634.99,0.0,1850.47,2275.33,0.0,2395.88,1.0,1.0,0.0,3.0,1.0,0.0
18724200.0,297.22,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.72,297.83,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.76,298.17,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.76,297.12,297.15,293.15,0.0,0.0,291.07,0.8,0.4,1.83,291.07,291.15,304.82,299.05,300.3,297.73,291.07,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,0.89,0.89,0.0,355.38,410.0,85519.96,0.0,13213.72,1.0,283.68,289.31,302.07,306.67,293.15,293.15,282.45,25286.01,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15440.17,0.0,1852.38,2275.33,0.0,2434.82,1.0,1.0,0.0,3.0,1.0,0.0
18724500.0,297.21,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.72,297.83,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.76,298.17,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.76,297.13,297.15,293.15,0.0,0.0,291.18,0.79,0.4,1.81,291.18,291.15,304.65,298.94,300.24,297.73,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,0.9,0.9,0.0,357.06,410.0,83056.67,0.0,13205.46,1.0,283.99,289.46,301.96,306.45,293.15,293.15,282.75,24517.1,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15080.05,0.0,1849.17,2275.33,0.0,2388.68,1.0,1.0,0.0,3.0,1.0,0.0
18724800.0,297.15,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.73,297.78,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.77,298.14,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.57,297.25,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.77,297.11,297.15,293.15,0.0,0.0,291.1,0.79,0.39,1.78,291.1,291.15,304.48,298.83,300.16,297.7,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.01,3.54,0.76,0.89,0.89,0.0,359.44,410.0,82927.07,0.0,13193.71,1.0,283.93,289.38,301.82,306.23,293.15,293.15,282.75,25214.32,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14825.09,0.0,1852.08,2275.33,0.0,2431.58,1.0,1.0,0.0,3.0,1.0,0.0
18725100.0,297.13,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.74,297.76,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.77,298.12,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.57,297.23,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.77,297.11,297.15,293.15,0.0,0.0,291.16,0.78,0.38,1.75,291.16,291.15,304.32,298.72,300.1,297.7,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.01,3.53,0.76,0.9,0.9,0.0,362.01,410.0,80929.42,0.0,13180.98,1.0,284.16,289.46,301.71,305.99,293.15,293.15,283.05,25048.36,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14321.18,0.0,1851.39,2275.33,0.0,2415.39,1.0,1.0,0.0,3.0,1.0,0.0
18725400.0,297.1,297.15,293.15,0.0,0.0,291.15,1.0,0.99,0.74,297.75,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.78,298.11,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.58,297.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.78,297.11,297.15,293.15,0.0,0.0,291.15,0.77,0.38,1.72,291.15,291.15,304.15,298.61,300.04,297.69,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.53,2.01,3.52,0.76,0.9,0.9,0.0,364.46,410.0,80244.72,0.0,13168.79,1.0,284.2,289.47,301.62,305.92,293.15,293.15,283.05,24862.28,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14332.96,0.0,1850.61,2275.33,0.0,2418.21,1.0,1.0,0.0,3.0,1.0,0.0
18725700.0,297.06,297.15,293.15,0.0,0.0,291.14,1.0,0.98,0.75,297.72,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.79,298.09,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.58,297.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.79,297.1,297.15,293.15,0.0,0.0,291.14,0.77,0.37,1.68,291.14,291.15,303.98,298.5,299.98,297.69,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.52,2.0,3.52,0.76,0.9,0.9,0.0,367.2,410.0,79358.65,0.0,13155.1,1.0,284.26,289.48,301.5,305.72,293.15,293.15,283.15,24959.66,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14083.91,0.0,1851.02,2275.33,0.0,2429.5,1.0,1.0,0.0,3.0,1.0,0.0
18726000.0,297.01,297.15,293.15,0.0,0.0,291.11,1.0,0.95,0.76,297.69,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.8,298.06,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.59,297.16,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.8,297.1,297.15,293.15,0.0,0.0,291.11,0.76,0.36,1.64,291.11,291.15,303.82,298.39,299.92,297.68,291.11,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.0,3.51,0.76,0.89,0.89,0.0,370.45,410.0,78801.98,0.0,13138.83,1.0,284.28,289.46,301.39,305.6,293.15,293.15,283.15,25122.33,33120.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14017.69,0.0,1851.7,2275.33,0.0,2441.29,1.0,1.0,0.0,3.0,1.0,0.0
18726300.0,296.96,297.15,293.15,0.0,0.0,291.07,1.0,0.92,0.77,297.65,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.81,298.03,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.6,297.12,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.81,297.09,297.15,293.15,0.0,0.0,291.07,0.75,0.35,1.6,291.07,291.15,303.65,298.28,299.83,297.64,291.07,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.0,3.5,0.76,0.89,0.89,0.0,374.1,410.0,78305.13,0.0,13120.39,1.0,284.27,289.43,301.29,305.47,293.15,293.15,283.15,25537.16,29880.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13905.36,0.0,1853.43,2275.33,0.0,2458.19,1.0,1.0,0.0,3.0,1.0,0.0
18726600.0,296.9,297.15,293.15,0.0,0.0,291.02,1.0,0.88,0.78,297.61,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.82,297.99,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.61,297.07,297.15,293.15,0.0,0.0,291.02,1.0,0.98,0.82,297.09,297.15,293.15,0.0,0.0,291.02,0.74,0.34,1.55,291.02,291.15,303.48,298.18,299.75,297.61,291.02,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.0,3.5,0.77,0.88,0.88,0.0,378.01,410.0,77785.7,0.0,13100.82,1.0,284.26,289.39,301.18,305.34,293.15,293.15,283.15,26110.57,27720.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13791.65,0.0,1855.83,2275.33,0.0,2472.2,1.0,1.0,0.0,3.0,1.0,0.0
18726900.0,296.89,297.15,293.15,0.0,0.0,291.02,0.98,0.83,0.75,297.57,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.84,297.95,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.62,297.02,297.15,293.15,0.0,0.0,291.02,1.0,0.96,0.84,297.09,297.15,293.15,0.0,0.0,291.02,0.72,0.33,1.5,291.02,291.15,303.32,298.08,299.67,297.57,291.02,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.0,3.48,0.77,0.87,0.87,0.0,386.0,410.0,76550.87,0.0,13059.67,1.0,284.26,289.39,301.08,305.18,293.15,293.15,283.15,25820.5,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.56,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13554.24,0.0,1773.86,2275.33,0.0,2474.5,0.98,1.0,0.0,3.0,1.0,0.0
18727200.0,296.94,297.15,293.15,0.0,0.0,291.07,0.96,0.79,0.72,297.53,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.86,297.91,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.64,296.97,297.15,293.15,0.0,0.0,291.07,1.0,0.93,0.86,297.1,297.15,293.15,0.0,0.0,291.07,0.71,0.32,1.46,291.07,291.15,303.15,297.99,299.6,297.54,291.07,1.0,1.0,0.42,0.42,0.58,0.42,5.46,1.99,3.46,0.77,0.87,0.87,0.0,394.29,410.0,74455.26,0.0,13016.71,1.0,284.27,289.45,300.98,304.96,293.15,293.15,283.15,23931.89,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.43,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13180.51,0.0,1583.89,2275.33,0.0,2439.37,0.95,1.0,0.0,3.0,1.0,0.0
18727500.0,297.0,297.15,293.15,0.0,0.0,291.17,0.94,0.77,0.69,297.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.89,297.88,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.66,296.96,297.15,293.15,0.0,0.0,291.17,0.99,0.9,0.85,297.11,297.15,293.15,0.0,0.0,291.17,0.7,0.31,1.43,291.17,291.15,302.98,297.9,299.53,297.52,291.17,1.0,1.0,0.42,0.42,0.58,0.42,5.43,1.99,3.44,0.77,0.88,0.88,0.0,404.81,410.0,71960.62,0.0,12961.44,1.0,284.28,289.54,300.89,304.75,293.15,293.15,283.15,21251.73,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.27,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12756.34,0.0,1360.06,2275.33,0.0,2382.93,0.9,1.0,0.0,3.0,1.0,0.0
18727800.0,297.04,297.15,293.15,0.0,0.0,291.23,0.92,0.75,0.67,297.47,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.91,297.84,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.67,296.98,297.15,293.15,0.0,0.0,291.23,0.97,0.87,0.82,297.12,297.15,293.15,0.0,0.0,291.23,0.69,0.3,1.41,291.23,291.15,302.81,297.83,299.46,297.5,291.23,1.0,1.0,0.42,0.42,0.58,0.42,5.39,1.98,3.41,0.77,0.89,0.89,0.0,410.32,410.0,69972.02,0.0,12751.6,1.0,284.29,289.61,300.82,304.56,293.15,293.15,283.15,19186.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.14,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12437.0,0.0,1204.2,2275.33,0.0,2321.59,0.87,1.0,0.0,3.0,1.0,0.0
18728100.0,297.05,297.15,293.15,0.0,0.0,291.23,0.91,0.73,0.66,297.44,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.91,297.81,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.68,297.0,297.15,293.15,0.0,0.0,291.23,0.96,0.84,0.8,297.12,297.15,293.15,0.0,0.0,291.23,0.68,0.3,1.39,291.23,291.15,302.63,297.77,299.39,297.48,291.23,1.0,0.99,0.42,0.42,0.58,0.42,5.33,1.97,3.36,0.77,0.89,0.89,0.0,410.27,410.0,69051.85,0.0,12448.53,1.0,284.29,289.62,300.77,304.45,293.15,293.15,283.15,18461.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.1,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12291.48,0.0,1150.45,2275.33,0.0,2291.63,0.85,1.0,0.0,3.0,1.0,0.0
18728400.0,297.06,297.15,293.15,0.0,0.0,291.2,0.9,0.71,0.65,297.41,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.92,297.77,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.68,297.01,297.15,293.15,0.0,0.0,291.2,0.95,0.82,0.78,297.12,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.2,291.15,302.45,297.72,299.31,297.45,291.2,1.0,0.98,0.42,0.42,0.58,0.42,5.3,1.96,3.33,0.77,0.89,0.89,0.0,410.18,410.0,68560.11,0.0,12249.51,1.0,284.29,289.61,300.72,304.38,293.15,293.15,283.15,18182.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12209.31,0.0,1129.01,2275.33,0.0,2280.95,0.85,1.0,0.0,3.0,1.0,0.0
18728700.0,297.06,297.15,293.15,0.0,0.0,291.18,0.9,0.7,0.63,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.92,297.73,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.68,297.02,297.15,293.15,0.0,0.0,291.18,0.94,0.79,0.76,297.11,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,302.27,297.67,299.23,297.42,291.18,1.0,0.98,0.42,0.42,0.58,0.42,5.26,1.96,3.3,0.78,0.89,0.89,0.0,410.17,410.0,68202.88,0.0,12073.02,1.0,284.29,289.59,300.67,304.31,293.15,293.15,283.15,18110.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12148.81,0.0,1119.19,2275.33,0.0,2278.11,0.85,1.0,0.0,3.0,1.0,0.0
18729000.0,297.06,297.15,293.15,0.0,0.0,291.15,0.89,0.68,0.62,297.34,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.93,297.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.03,297.15,293.15,0.0,0.0,291.15,0.93,0.77,0.74,297.09,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,302.09,297.63,299.15,297.39,291.15,1.0,0.98,0.42,0.42,0.58,0.42,5.23,1.96,3.27,0.78,0.89,0.89,0.0,410.17,410.0,67853.37,0.0,11902.62,1.0,284.28,289.58,300.63,304.25,293.15,293.15,283.15,18110.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12091.12,0.0,1110.63,2275.33,0.0,2275.18,0.84,1.0,0.0,3.0,1.0,0.0
18729300.0,297.07,297.15,293.15,0.0,0.0,291.12,0.88,0.67,0.61,297.31,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.93,297.64,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.03,297.15,293.15,0.0,0.0,291.12,0.92,0.75,0.72,297.07,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,301.91,297.59,299.08,297.36,291.12,1.0,0.97,0.43,0.43,0.57,0.43,5.2,1.96,3.25,0.79,0.88,0.88,0.0,410.16,410.0,67484.71,0.0,11739.04,1.0,284.28,289.57,300.59,304.2,293.15,293.15,283.15,18135.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12032.06,0.0,1100.5,2275.33,0.0,2270.63,0.84,1.0,0.0,3.0,1.0,0.0
18729600.0,297.07,297.15,293.15,0.0,0.0,291.1,0.87,0.65,0.59,297.27,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.94,297.6,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.69,297.04,297.15,293.15,0.0,0.0,291.1,0.91,0.73,0.7,297.05,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,301.74,297.56,299.0,297.33,291.1,1.0,0.97,0.43,0.43,0.57,0.43,5.17,1.96,3.22,0.79,0.88,0.88,0.0,410.15,410.0,67093.36,0.0,11583.68,1.0,284.28,289.56,300.56,304.14,293.15,293.15,283.15,18165.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11970.72,0.0,1088.09,2275.33,0.0,2264.31,0.84,1.0,0.0,3.0,1.0,0.0
18729900.0,297.07,297.15,293.15,0.0,0.0,291.08,0.86,0.64,0.58,297.24,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.94,297.56,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.69,297.04,297.15,293.15,0.0,0.0,291.08,0.9,0.71,0.68,297.04,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.39,291.08,291.15,301.58,297.53,298.93,297.3,291.08,1.0,0.96,0.43,0.43,0.57,0.43,5.15,1.95,3.19,0.8,0.88,0.88,0.0,410.15,410.0,66683.3,0.0,11436.56,1.0,284.28,289.55,300.53,304.09,293.15,293.15,283.15,18194.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11907.37,0.0,1073.52,2275.33,0.0,2256.5,0.83,1.0,0.0,3.0,1.0,0.0
18730200.0,297.07,297.15,293.15,0.0,0.0,291.07,0.86,0.63,0.57,297.21,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.94,297.53,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.7,297.05,297.15,293.15,0.0,0.0,291.07,0.89,0.7,0.66,297.02,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,301.43,297.51,298.87,297.28,291.07,1.0,0.96,0.43,0.43,0.57,0.43,5.12,1.95,3.17,0.8,0.87,0.87,0.0,410.14,410.0,66256.37,0.0,11293.8,1.0,284.27,289.55,300.5,304.04,293.15,293.15,283.15,18218.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11842.12,0.0,1057.08,2275.33,0.0,2247.51,0.83,1.0,0.0,3.0,1.0,0.0
