time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18730500.0,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.61,0.56,297.18,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.94,297.49,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.7,297.05,297.15,293.15,0.0,0.0,291.06,0.88,0.68,0.65,297.0,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.06,291.15,301.28,297.48,298.8,297.26,291.06,1.0,0.96,0.43,0.43,0.57,0.43,5.09,1.95,3.14,0.81,0.86,0.86,0.0,410.15,410.0,65809.16,0.0,11150.39,1.0,284.27,289.55,300.48,303.99,293.15,293.15,283.15,18241.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11774.56,0.0,1039.13,2275.33,0.0,2237.48,0.82,1.0,0.0,3.0,1.0,0.0
18730800.0,297.08,297.15,293.15,0.0,0.0,291.05,0.84,0.6,0.55,297.15,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.95,297.46,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.7,297.06,297.15,293.15,0.0,0.0,291.05,0.87,0.66,0.63,296.99,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,301.15,297.45,298.75,297.23,291.05,1.0,0.95,0.43,0.43,0.57,0.43,5.06,1.95,3.11,0.81,0.86,0.86,0.0,410.16,410.0,65338.72,0.0,11002.75,1.0,284.27,289.55,300.45,303.94,293.15,293.15,283.15,18261.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11704.16,0.0,1019.76,2275.33,0.0,2226.4,0.82,1.0,0.0,3.0,1.0,0.0
18731100.0,298.27,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,294.02,303.15,301.03,297.43,297.13,297.08,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.82,410.0,70.7,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18731400.0,298.69,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,294.02,303.15,300.93,297.42,297.13,297.08,289.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.97,410.0,3.56,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18731700.0,298.91,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,294.02,303.15,300.83,297.41,297.13,297.08,289.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.19,410.0,3.22,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732000.0,299.03,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.02,303.15,300.74,297.41,297.13,297.08,289.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.48,410.0,2.94,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732300.0,299.1,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.02,303.15,300.66,297.41,297.13,297.08,290.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.82,410.0,2.49,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732600.0,299.14,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.02,303.15,300.59,297.41,297.13,297.08,290.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.19,410.0,3.91,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732900.0,299.16,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.02,303.15,300.52,297.41,297.13,297.08,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.58,410.0,4.92,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733200.0,299.18,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.02,303.15,300.45,297.4,297.13,297.08,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.94,410.0,4.24,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733500.0,299.19,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,294.0,303.15,300.38,297.39,297.13,297.08,290.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.36,410.0,3.59,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733800.0,299.21,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,294.04,303.15,300.31,297.36,297.13,297.08,290.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69,410.0,3.76,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734100.0,299.22,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.06,303.15,300.23,297.32,297.13,297.08,290.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9,410.0,3.06,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734400.0,299.22,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.07,303.15,300.15,297.27,297.12,297.08,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.06,410.0,2.6,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734700.0,299.23,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,294.09,303.15,300.07,297.19,297.12,297.07,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.55,410.0,2.47,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735000.0,299.24,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,294.09,303.15,299.98,297.08,297.12,297.07,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.31,410.0,1.01,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735300.0,299.24,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.06,303.15,299.9,296.95,297.12,297.08,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.98,410.0,1.01,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735600.0,299.25,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.12,303.15,299.82,296.81,297.12,297.07,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.24,410.0,8.16,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735900.0,299.25,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,294.07,303.15,299.73,296.65,297.12,297.07,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.87,410.0,0.0,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736200.0,299.25,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.05,303.15,299.65,296.48,297.13,297.07,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.21,410.0,0.66,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736500.0,299.26,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,294.01,303.15,299.57,296.32,297.13,297.07,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.88,410.0,0.0,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736800.0,299.26,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,293.93,303.15,299.48,296.15,297.14,297.08,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.46,410.0,0.0,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18737100.0,299.26,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,293.89,303.15,299.4,295.99,297.15,297.08,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8,410.0,0.0,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18737400.0,299.26,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.86,303.15,299.32,295.85,297.15,297.08,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.98,410.0,0.0,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18737700.0,299.26,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.86,303.15,299.23,295.72,297.15,297.08,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.81,410.0,0.41,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738000.0,299.26,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.86,303.15,299.15,295.61,297.15,297.08,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.93,410.0,0.09,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738300.0,299.26,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.86,303.15,299.09,295.53,297.15,297.08,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.91,410.0,0.2,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738600.0,299.26,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.86,303.15,299.06,295.49,297.15,297.08,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.83,410.0,0.16,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738900.0,299.26,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.86,303.15,299.06,295.47,297.15,297.08,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7,410.0,0.26,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18739200.0,299.26,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.86,303.15,299.08,295.47,297.15,297.08,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.52,410.0,0.08,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18739500.0,299.26,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.86,303.15,299.11,295.49,297.15,297.08,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.33,410.0,0.08,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18739800.0,299.26,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.86,303.15,299.15,295.52,297.15,297.08,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.12,410.0,0.15,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18740100.0,299.26,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.86,303.15,299.19,295.56,297.15,297.08,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.91,410.0,0.0,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18740400.0,299.26,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.86,303.15,299.22,295.59,297.15,297.08,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.71,410.0,0.07,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18740700.0,299.26,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.86,303.15,299.24,295.62,297.15,297.08,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.53,410.0,0.09,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741000.0,299.26,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.86,303.15,299.24,295.63,297.15,297.08,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.37,410.0,0.14,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741300.0,299.26,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.86,303.15,299.21,295.63,297.15,297.08,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.25,410.0,0.12,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741600.0,299.26,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.86,303.15,299.15,295.61,297.15,297.08,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.17,410.0,0.11,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741900.0,299.26,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.86,303.15,299.05,295.56,297.15,297.08,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.15,410.0,0.1,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18742200.0,299.26,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.86,303.15,298.92,295.48,297.15,297.08,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.17,410.0,0.13,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18742500.0,299.26,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,293.85,303.15,298.76,295.38,297.15,297.08,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.24,410.0,0.0,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18742800.0,299.26,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,293.85,303.15,298.58,295.26,297.15,297.08,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.35,410.0,0.03,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18743100.0,299.26,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,293.85,303.15,298.39,295.13,297.15,297.08,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.47,410.0,0.06,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18743400.0,299.25,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,293.85,303.15,298.19,294.99,297.15,297.08,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.61,410.0,0.02,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18743700.0,299.25,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,293.85,303.15,297.99,294.85,297.15,297.08,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.76,410.0,0.06,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744000.0,299.25,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,293.85,303.15,297.79,294.72,297.15,297.08,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.89,410.0,0.06,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744300.0,299.24,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,293.85,303.15,297.6,294.59,297.15,297.08,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.01,410.0,0.03,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744600.0,299.24,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,293.85,303.15,297.43,294.48,297.15,297.08,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.08,410.0,0.04,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744900.0,299.23,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,293.85,303.15,297.28,294.39,297.15,297.08,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.12,410.0,0.04,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18745200.0,299.23,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.85,303.15,297.15,294.32,297.15,297.08,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.08,410.0,0.38,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18745500.0,299.22,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.86,303.15,297.04,294.27,297.15,297.08,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.13,410.0,0.46,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18745800.0,299.2,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.85,303.15,296.94,294.22,297.15,297.08,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.59,410.0,0.0,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18746100.0,299.18,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.83,303.15,296.84,294.19,297.15,297.08,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0,410.0,0.0,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18746400.0,299.16,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.87,303.15,296.74,294.15,297.15,297.08,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.39,410.0,1.18,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18746700.0,299.17,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.76,303.15,296.65,294.13,297.17,297.08,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.19,410.0,0.0,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747000.0,299.19,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.74,303.15,296.57,294.11,297.17,297.09,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.28,410.0,0.0,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747300.0,299.2,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,293.7,303.15,296.49,294.09,297.18,297.09,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.94,410.0,0.0,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747600.0,299.19,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.67,303.15,296.41,294.08,297.18,297.09,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.13,410.0,0.0,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747900.0,299.19,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,293.66,303.15,296.34,294.07,297.19,297.09,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.23,410.0,0.0,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18748200.0,299.19,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,293.65,303.15,296.27,294.06,297.19,297.09,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18748500.0,299.18,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,293.62,303.15,296.21,294.05,297.19,297.1,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.0,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18748800.0,299.18,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,293.62,303.15,296.15,294.04,297.19,297.1,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.37,410.0,0.0,0.0,0.0,0.0,284.27,289.55,300.68,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
