time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
15752400,296.7,297.15,293.15,0,0,291.19,0.89,0.3,0.27,296.21,297.15,293.15,0,0,291.19,0.89,0.3,0.29,296.13,297.15,293.15,0,0,291.19,0.89,0.3,0.21,296.26,297.15,293.15,0,0,291.19,0.89,0.3,0.29,296.07,297.15,293.15,0,0,291.19,0.89,0.3,1.35,291.19,291.15,299.34,296.21,298.77,296.42,291.19,1,0.52,0.76,0.76,0.24,0.76,2.89,2.33,0.56,1.67,0.64,0.64,0,98.6,98.54,44160.86,0,1857.48,1,284.27,290.15,299.21,301.61,293.15,293.15,283.15,17899.5,18000,313.15,0,648000,1,0,0,0,1,0.68,1,0,1.0,1.79,2.33,0.13,5.29,4.13,1.16,0,0,0,8902.2,0,323.03,2275.33,0,1487.32,0.54,1,0,3,1,0
15752700,296.73,297.15,293.15,0,0,291.19,0.89,0.3,0.27,296.22,297.15,293.15,0,0,291.19,0.89,0.3,0.29,296.13,297.15,293.15,0,0,291.19,0.89,0.3,0.21,296.26,297.15,293.15,0,0,291.19,0.89,0.3,0.29,296.07,297.15,293.15,0,0,291.19,0.89,0.3,1.35,291.19,291.15,299.51,296.26,298.89,296.43,291.19,1,0.52,0.76,0.76,0.24,0.76,2.89,2.31,0.58,1.65,0.65,0.65,0,97.28,97.25,44393.68,0,1850.11,1,284.27,290.15,299.26,301.67,293.15,293.15,283.15,17876.52,18000,313.15,0,648000,1,0,0,0,1,0.68,1,0,1.0,1.8,2.34,0.13,5.29,4.13,1.16,0,0,0,8937.08,0,326.91,2275.33,0,1484.48,0.55,1,0,3,1,0
15753000,296.76,297.15,293.15,0,0,291.2,0.9,0.3,0.27,296.22,297.15,293.15,0,0,291.2,0.9,0.3,0.29,296.14,297.15,293.15,0,0,291.2,0.9,0.3,0.21,296.26,297.15,293.15,0,0,291.2,0.9,0.3,0.29,296.07,297.15,293.15,0,0,291.2,0.9,0.3,1.35,291.2,291.15,299.7,296.33,299.03,296.45,291.2,1,0.52,0.75,0.75,0.25,0.75,2.89,2.29,0.6,1.63,0.65,0.65,0,96.53,96.51,44731.36,0,1845.87,1,284.27,290.15,299.33,301.75,293.15,293.15,283.15,17840.23,18000,313.15,0,648000,1,0,0,0,1,0.68,1,0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0,0,0,8985.67,0,331.94,2275.33,0,1482.45,0.55,1,0,3,1,0
15753300,296.79,297.15,293.15,0,0,291.21,0.9,0.3,0.27,296.23,297.15,293.15,0,0,291.21,0.9,0.3,0.29,296.14,297.15,293.15,0,0,291.21,0.9,0.3,0.21,296.27,297.15,293.15,0,0,291.21,0.9,0.3,0.29,296.07,297.15,293.15,0,0,291.21,0.9,0.3,1.35,291.21,291.15,299.91,296.42,299.18,296.46,291.21,1,0.52,0.75,0.75,0.25,0.75,2.89,2.27,0.62,1.62,0.65,0.65,0,96.09,96.08,45202.56,0,1843.4,1,284.27,290.15,299.42,301.86,293.15,293.15,283.15,17790.19,18000,313.15,0,648000,1,0,0,0,1,0.68,1,0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0,0,0,9051.78,0,338.61,2275.33,0,1481.64,0.55,1,0,3,1,0
15753600,296.82,297.15,293.15,0,0,291.23,0.9,0.3,0.27,296.24,297.15,293.15,0,0,291.23,0.9,0.3,0.29,296.15,297.15,293.15,0,0,291.23,0.9,0.3,0.21,296.27,297.15,293.15,0,0,291.23,0.9,0.3,0.29,296.07,297.15,293.15,0,0,291.23,0.9,0.3,1.35,291.23,291.15,300.15,296.53,299.34,296.48,291.23,1,0.52,0.74,0.74,0.26,0.74,2.89,2.25,0.63,1.6,0.66,0.66,0,95.84,95.84,45837.51,0,1841.95,1,284.28,290.16,299.53,302.0,293.15,293.15,283.15,17726.24,18000,313.15,0,648000,1,0,0,0,1,0.68,1,0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0,0,0,9139.66,0,347.49,2275.33,0,1482.8,0.56,1,0,3,1,0
15753900,296.85,297.15,293.15,0,0,291.25,0.9,0.3,0.27,296.25,297.15,293.15,0,0,291.25,0.9,0.3,0.29,296.16,297.15,293.15,0,0,291.25,0.9,0.3,0.21,296.29,297.15,293.15,0,0,291.25,0.9,0.3,0.29,296.08,297.15,293.15,0,0,291.25,0.9,0.3,1.35,291.25,291.15,300.4,296.66,299.52,296.5,291.25,1,0.52,0.74,0.74,0.26,0.74,2.89,2.24,0.65,1.58,0.66,0.66,0,95.7,95.69,46607.09,0,1841.1,1,284.29,290.17,299.66,302.17,293.15,293.15,283.15,17669.25,18000,313.15,0,648000,1,0,0,0,1,0.68,1,0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0,0,0,9245.87,0,358.86,2275.33,0,1491.95,0.57,1,0,3,1,0
15754200,296.89,297.15,293.15,0,0,291.26,0.9,0.3,0.27,296.27,297.15,293.15,0,0,291.26,0.9,0.3,0.29,296.18,297.15,293.15,0,0,291.26,0.9,0.3,0.21,296.3,297.15,293.15,0,0,291.26,0.9,0.3,0.29,296.09,297.15,293.15,0,0,291.26,0.9,0.3,1.35,291.26,291.15,300.65,296.78,299.7,296.52,291.26,1,0.52,0.73,0.73,0.27,0.73,2.89,2.22,0.67,1.57,0.67,0.67,0,95.62,95.61,47434.53,0,1840.59,1,284.29,290.17,299.79,302.34,293.15,293.15,283.15,17633.08,18000,313.15,0,648000,1,0,0,0,1,0.69,1,0,1.0,1.93,2.46,0.15,5.29,4.13,1.16,0,0,0,9359.57,0,372.03,2275.33,0,1506.93,0.57,1,0,3,1,0
15754500,296.93,297.15,293.15,0,0,291.27,0.9,0.3,0.27,296.29,297.15,293.15,0,0,291.27,0.9,0.3,0.29,296.2,297.15,293.15,0,0,291.27,0.9,0.3,0.21,296.32,297.15,293.15,0,0,291.27,0.9,0.3,0.29,296.11,297.15,293.15,0,0,291.27,0.9,0.3,1.35,291.27,291.15,300.9,296.91,299.88,296.55,291.27,1,0.52,0.73,0.73,0.27,0.73,2.89,2.21,0.68,1.55,0.68,0.68,0,95.57,95.57,48303.29,0,1840.29,1,284.3,290.18,299.92,302.51,293.15,293.15,283.15,17607.0,18000,313.15,0,648000,1,0,0,0,1,0.69,1,0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0,0,0,9479.27,0,386.67,2275.33,0,1523.58,0.58,1,0,3,1,0
15754800,296.96,297.15,293.15,0,0,291.28,0.9,0.3,0.27,296.32,297.15,293.15,0,0,291.28,0.9,0.3,0.29,296.22,297.15,293.15,0,0,291.28,0.9,0.3,0.21,296.34,297.15,293.15,0,0,291.28,0.9,0.3,0.29,296.12,297.15,293.15,0,0,291.28,0.9,0.3,1.35,291.28,291.15,301.15,297.04,300.05,296.58,291.28,1,0.52,0.72,0.72,0.28,0.72,2.89,2.19,0.69,1.54,0.68,0.68,0,95.54,95.54,49201.7,0,1840.1,1,284.3,290.18,300.05,302.68,293.15,293.15,283.15,17586.82,18000,313.15,0,648000,1,0,0,0,1,0.69,1,0,1.0,2.0,2.54,0.16,5.29,4.13,1.16,0,0,0,9603.99,0,402.58,2275.33,0,1540.94,0.59,1,0,3,1,0
15755100,297.0,297.15,293.15,0,0,291.28,0.9,0.3,0.27,296.34,297.15,293.15,0,0,291.28,0.9,0.3,0.29,296.24,297.15,293.15,0,0,291.28,0.9,0.3,0.21,296.37,297.15,293.15,0,0,291.28,0.9,0.3,0.29,296.14,297.15,293.15,0,0,291.28,0.9,0.3,1.35,291.28,291.15,301.4,297.17,300.23,296.61,291.28,1,0.52,0.72,0.72,0.28,0.72,2.89,2.18,0.7,1.53,0.69,0.69,0,95.53,95.53,50120.53,0,1839.97,1,284.31,290.18,300.18,302.86,293.15,293.15,283.15,17570.92,18000,313.15,0,648000,1,0,0,0,1,0.69,1,0,1.0,2.04,2.58,0.16,5.29,4.13,1.16,0,0,0,9732.79,0,419.63,2275.33,0,1558.66,0.6,1,0,3,1,0
15755400,297.04,297.15,293.15,0,0,291.29,0.9,0.3,0.27,296.37,297.15,293.15,0,0,291.29,0.9,0.3,0.29,296.27,297.15,293.15,0,0,291.29,0.9,0.3,0.21,296.39,297.15,293.15,0,0,291.29,0.9,0.3,0.29,296.16,297.15,293.15,0,0,291.29,0.9,0.3,1.35,291.29,291.15,301.65,297.3,300.41,296.63,291.29,1,0.52,0.72,0.72,0.28,0.72,2.89,2.17,0.72,1.52,0.7,0.7,0,95.52,95.52,51051.09,0,1839.89,1,284.31,290.18,300.3,303.04,293.15,293.15,283.15,17559.17,18000,313.15,0,648000,1,0,0,0,1,0.7,1,0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0,0,0,9864.72,0,437.72,2275.33,0,1576.44,0.61,1,0,3,1,0
15755700,297.08,297.15,293.15,0,0,291.29,0.9,0.3,0.27,296.4,297.15,293.15,0,0,291.29,0.9,0.3,0.29,296.29,297.15,293.15,0,0,291.29,0.9,0.3,0.21,296.41,297.15,293.15,0,0,291.29,0.9,0.3,0.29,296.18,297.15,293.15,0,0,291.29,0.9,0.3,1.35,291.29,291.15,301.9,297.42,300.58,296.66,291.29,1,0.52,0.71,0.71,0.29,0.71,2.89,2.16,0.73,1.51,0.71,0.71,0,95.51,95.51,51984.76,0,1839.83,1,284.32,290.18,300.43,303.21,293.15,293.15,283.15,17551.17,18000,313.15,0,648000,1,0,0,0,1,0.7,1,0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0,0,0,9998.72,0,456.72,2275.33,0,1594.07,0.62,1,0,3,1,0
15756000,297.11,297.15,293.15,0,0,291.29,0.9,0.3,0.27,296.43,297.15,293.15,0,0,291.29,0.9,0.3,0.29,296.31,297.15,293.15,0,0,291.29,0.9,0.3,0.21,296.44,297.15,293.15,0,0,291.29,0.9,0.3,0.29,296.19,297.15,293.15,0,0,291.29,0.9,0.3,1.35,291.29,291.15,302.15,297.55,300.76,296.69,291.29,1,0.52,0.71,0.71,0.29,0.71,2.89,2.15,0.74,1.5,0.71,0.71,0,95.51,95.51,52913.77,0,1839.77,1,284.32,290.18,300.55,303.38,293.15,293.15,283.15,17546.85,18000,313.15,0,648000,1,0,0,0,1,0.7,1,0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0,0,0,10133.79,0,476.51,2275.33,0,1611.36,0.63,1,0,3,1,0
15756300,297.15,297.15,293.15,0,0,291.3,0.9,0.3,0.27,296.46,297.15,293.15,0,0,291.3,0.9,0.3,0.29,296.34,297.15,293.15,0,0,291.3,0.9,0.3,0.21,296.46,297.15,293.15,0,0,291.3,0.9,0.3,0.29,296.21,297.15,293.15,0,0,291.3,0.9,0.3,1.35,291.3,291.15,302.4,297.66,300.93,296.72,291.3,1,0.52,0.71,0.71,0.29,0.71,2.89,2.14,0.75,1.49,0.72,0.72,0,95.5,95.5,53830.33,0,1839.72,1,284.32,290.17,300.67,303.55,293.15,293.15,283.15,17546.14,18000,313.15,0,648000,1,0,0,0,1,0.7,1,0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0,0,0,10268.83,0,496.96,2275.33,0,1628.25,0.64,1,0,3,1,0
15756600,297.18,297.15,293.15,0,0,291.3,0.9,0.3,0.27,296.49,297.15,293.15,0,0,291.3,0.9,0.3,0.29,296.36,297.15,293.15,0,0,291.3,0.9,0.3,0.21,296.49,297.15,293.15,0,0,291.3,0.9,0.3,0.29,296.23,297.15,293.15,0,0,291.3,0.9,0.3,1.35,291.3,291.15,302.65,297.78,301.11,296.74,291.3,1,0.52,0.7,0.7,0.3,0.7,2.89,2.13,0.76,1.48,0.73,0.73,0,95.79,95.84,54759.63,0,1847.21,1,284.33,290.17,300.78,303.71,293.15,293.15,283.15,17535.57,18000,313.15,0,648000,1,0,0,0,1,0.7,1,0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0,0,0,10405.95,0,518.22,2275.33,0,1645.36,0.65,1,0,3,1,0
15756900,297.2,297.15,293.15,0,0,291.3,0.91,0.31,0.28,296.52,297.15,293.15,0,0,291.3,0.9,0.3,0.29,296.39,297.15,293.15,0,0,291.3,0.9,0.3,0.21,296.51,297.15,293.15,0,0,291.3,0.9,0.3,0.29,296.25,297.15,293.15,0,0,291.3,0.9,0.3,1.35,291.3,291.15,302.9,297.89,301.28,296.77,291.3,1,0.52,0.7,0.7,0.3,0.7,2.9,2.13,0.77,1.48,0.74,0.74,0,97.0,97.1,55722.61,0,1868.15,1,284.33,290.16,300.89,303.87,293.15,293.15,283.15,17516.72,18000,313.15,0,648000,1,0,0,0,1,0.71,1,0,1.0,2.29,2.85,0.19,5.29,4.13,1.16,0,0,0,10547.75,0,540.96,2275.33,0,1664.08,0.66,1,0,3,1,0
15757200,297.22,297.15,293.15,0,0,291.31,0.91,0.33,0.29,296.55,297.15,293.15,0,0,291.31,0.89,0.3,0.29,296.41,297.15,293.15,0,0,291.31,0.89,0.3,0.21,296.54,297.15,293.15,0,0,291.31,0.89,0.3,0.29,296.27,297.15,293.15,0,0,291.31,0.89,0.3,1.35,291.31,291.15,303.15,297.99,301.44,296.79,291.31,1,0.53,0.7,0.7,0.3,0.7,2.91,2.13,0.78,1.47,0.75,0.75,0,99.24,99.39,56703.12,0,1900.94,1,284.34,290.15,300.99,304.02,293.15,293.15,283.15,17500.75,18000,313.15,0,648000,1,0,0,0,1,0.71,1,0,1.0,2.33,2.89,0.19,5.29,4.13,1.16,0,0,0,10692.29,0,565.25,2275.33,0,1684.56,0.67,1,0,3,1,0
15757500,297.23,297.15,293.15,0,0,291.31,0.92,0.34,0.3,296.58,297.15,293.15,0,0,291.31,0.88,0.3,0.29,296.43,297.15,293.15,0,0,291.31,0.88,0.3,0.21,296.56,297.15,293.15,0,0,291.31,0.88,0.3,0.29,296.28,297.15,293.15,0,0,291.31,0.88,0.3,1.35,291.31,291.15,303.41,298.09,301.61,296.81,291.31,1,0.53,0.7,0.7,0.3,0.7,2.93,2.13,0.8,1.47,0.75,0.75,0,102.42,102.61,57705.74,0,1943.14,1,284.34,290.15,301.09,304.17,293.15,293.15,283.15,17484.48,18000,313.15,0,648000,1,0,0,0,1,0.71,1,0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0,0,0,10841.1,0,591.06,2275.33,0,1703.68,0.68,1,0,3,1,0
15757800,297.24,297.15,293.15,0,0,291.32,0.92,0.35,0.32,296.61,297.15,293.15,0,0,291.32,0.87,0.3,0.29,296.45,297.15,293.15,0,0,291.32,0.87,0.3,0.21,296.57,297.15,293.15,0,0,291.32,0.87,0.3,0.29,296.29,297.15,293.15,0,0,291.32,0.87,0.3,1.35,291.32,291.15,303.67,298.19,301.78,296.82,291.32,1,0.53,0.69,0.69,0.31,0.69,2.95,2.13,0.82,1.47,0.76,0.76,0,106.3,106.51,58738.99,0,1991.17,1,284.34,290.14,301.19,304.33,293.15,293.15,283.15,17467.11,18000,313.15,0,648000,1,0,0,0,1,0.71,1,0,1.0,2.42,2.99,0.2,5.29,4.13,1.16,0,0,0,10997.14,0,618.66,2275.33,0,1721.99,0.69,1,0,3,1,0
15758100,297.24,297.15,293.15,0,0,291.33,0.92,0.37,0.33,296.63,297.15,293.15,0,0,291.33,0.86,0.3,0.29,296.46,297.15,293.15,0,0,291.33,0.86,0.3,0.21,296.59,297.15,293.15,0,0,291.33,0.86,0.3,0.29,296.3,297.15,293.15,0,0,291.33,0.86,0.3,1.35,291.33,291.15,303.95,298.29,301.95,296.83,291.33,1,0.54,0.69,0.69,0.31,0.69,2.96,2.13,0.83,1.46,0.77,0.77,0,110.64,110.85,59783.97,0,2042.79,1,284.34,290.13,301.3,304.48,293.15,293.15,283.15,17454.99,18000,313.15,0,648000,1,0,0,0,1,0.72,1,0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0,0,0,11157.65,0,647.92,2275.33,0,1740.57,0.7,1,0,3,1,0
15758400,297.24,297.15,293.15,0,0,291.33,0.93,0.38,0.35,296.65,297.15,293.15,0,0,291.33,0.85,0.3,0.29,296.48,297.15,293.15,0,0,291.33,0.85,0.3,0.21,296.6,297.15,293.15,0,0,291.33,0.85,0.3,0.29,296.31,297.15,293.15,0,0,291.33,0.85,0.3,1.36,291.33,291.15,304.22,298.39,302.13,296.84,291.33,1,0.54,0.69,0.69,0.31,0.69,2.98,2.13,0.85,1.46,0.78,0.78,0,115.28,115.5,60819.35,0,2096.55,1,284.35,290.12,301.39,304.64,293.15,293.15,283.15,17450.32,18000,313.15,0,648000,1,0,0,0,1,0.72,1,0,1.0,2.52,3.1,0.21,5.29,4.13,1.16,0,0,0,11319.37,0,678.51,2275.33,0,1759.13,0.71,1,0,3,1,0
15758700,297.23,297.15,293.15,0,0,291.33,0.93,0.4,0.36,296.67,297.15,293.15,0,0,291.33,0.84,0.3,0.29,296.49,297.15,293.15,0,0,291.33,0.84,0.3,0.21,296.62,297.15,293.15,0,0,291.33,0.84,0.3,0.29,296.31,297.15,293.15,0,0,291.33,0.84,0.3,1.36,291.33,291.15,304.5,298.48,302.3,296.85,291.33,1,0.55,0.68,0.68,0.32,0.68,3.0,2.13,0.87,1.46,0.79,0.79,0,120.1,120.32,61824.98,0,2151.44,1,284.35,290.11,301.49,304.79,293.15,293.15,283.15,17453.95,18000,313.15,0,648000,1,0,0,0,1,0.72,1,0,1.0,2.57,3.15,0.22,5.29,4.13,1.16,0,0,0,11479.08,0,710.0,2275.33,0,1777.63,0.72,1,0,3,1,0
15759000,297.23,297.15,293.15,0,0,291.33,0.93,0.41,0.37,296.7,297.15,293.15,0,0,291.33,0.83,0.3,0.29,296.5,297.15,293.15,0,0,291.33,0.83,0.3,0.21,296.63,297.15,293.15,0,0,291.33,0.83,0.3,0.29,296.31,297.15,293.15,0,0,291.33,0.83,0.3,1.36,291.33,291.15,304.77,298.57,302.46,296.86,291.33,1,0.56,0.68,0.68,0.32,0.68,3.02,2.13,0.88,1.45,0.8,0.8,0,125.03,125.25,62778.11,0,2206.67,1,284.35,290.09,301.57,304.92,293.15,293.15,283.15,17466.56,18000,313.15,0,648000,1,0,0,0,1,0.72,1,0,1.0,2.61,3.2,0.22,5.29,4.13,1.16,0,0,0,11632.83,0,741.84,2275.33,0,1795.6,0.73,1,0,3,1,0
15759300,297.23,297.15,293.15,0,0,291.33,0.93,0.43,0.38,296.72,297.15,293.15,0,0,291.33,0.83,0.3,0.29,296.51,297.15,293.15,0,0,291.33,0.83,0.3,0.21,296.64,297.15,293.15,0,0,291.33,0.83,0.3,0.29,296.32,297.15,293.15,0,0,291.33,0.83,0.3,1.36,291.33,291.15,305.04,298.65,302.62,296.86,291.33,1,0.56,0.68,0.68,0.32,0.68,3.03,2.13,0.9,1.45,0.81,0.81,0,130.01,130.23,63661.98,0,2261.65,1,284.35,290.08,301.65,305.05,293.15,293.15,283.15,17488.31,18000,313.15,0,648000,1,0,0,0,1,0.73,1,0,1.0,2.66,3.25,0.23,5.29,4.13,1.16,0,0,0,11777.56,0,773.5,2275.33,0,1813.43,0.74,1,0,3,1,0
15759600,297.22,297.15,293.15,0,0,291.32,0.93,0.44,0.4,296.74,297.15,293.15,0,0,291.32,0.82,0.3,0.29,296.53,297.15,293.15,0,0,291.32,0.82,0.3,0.21,296.65,297.15,293.15,0,0,291.32,0.82,0.3,0.29,296.32,297.15,293.15,0,0,291.32,0.82,0.3,1.36,291.32,291.15,305.3,298.71,302.77,296.87,291.32,1,0.57,0.68,0.68,0.32,0.68,3.05,2.13,0.92,1.44,0.82,0.82,0,134.98,135.19,64452.36,0,2315.63,1,284.35,290.06,301.72,305.16,293.15,293.15,283.15,17519.3,18000,313.15,0,648000,1,0,0,0,1,0.73,1,0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0,0,0,11908.69,0,804.21,2275.33,0,1830.46,0.75,1,0,3,1,0
15759900,297.22,297.15,293.15,0,0,291.31,0.93,0.45,0.41,296.76,297.15,293.15,0,0,291.31,0.81,0.3,0.29,296.54,297.15,293.15,0,0,291.31,0.81,0.3,0.21,296.66,297.15,293.15,0,0,291.31,0.81,0.3,0.29,296.32,297.15,293.15,0,0,291.31,0.81,0.3,1.36,291.31,291.15,305.54,298.76,302.91,296.88,291.31,1,0.57,0.67,0.67,0.33,0.67,3.06,2.13,0.93,1.44,0.82,0.82,0,139.89,140.09,65135.07,0,2368.11,1,284.35,290.04,301.77,305.25,293.15,293.15,283.15,17559.36,18000,313.15,0,648000,1,0,0,0,1,0.73,1,0,1.0,2.74,3.34,0.24,5.29,4.13,1.16,0,0,0,12023.3,0,833.39,2275.33,0,1847.31,0.76,1,0,3,1,0
15760200,297.21,297.15,293.15,0,0,291.3,0.93,0.46,0.42,296.78,297.15,293.15,0,0,291.3,0.8,0.3,0.29,296.55,297.15,293.15,0,0,291.3,0.8,0.3,0.21,296.68,297.15,293.15,0,0,291.3,0.8,0.3,0.29,296.33,297.15,293.15,0,0,291.3,0.8,0.3,1.36,291.3,291.15,305.77,298.8,303.04,296.88,291.3,1,0.58,0.67,0.67,0.33,0.67,3.08,2.13,0.95,1.43,0.83,0.83,0,144.68,144.86,65686.2,0,2418.32,1,284.35,290.01,301.8,305.31,293.15,293.15,283.15,17608.49,18000,313.15,0,648000,1,0,0,0,1,0.73,1,0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0,0,0,12116.62,0,860.11,2275.33,0,1863.33,0.77,1,0,3,1,0
15760500,297.21,297.15,293.15,0,0,291.28,0.93,0.47,0.43,296.8,297.15,293.15,0,0,291.28,0.8,0.3,0.29,296.55,297.15,293.15,0,0,291.28,0.8,0.3,0.21,296.68,297.15,293.15,0,0,291.28,0.8,0.3,0.29,296.33,297.15,293.15,0,0,291.28,0.8,0.3,1.36,291.28,291.15,305.97,298.82,303.15,296.88,291.28,1,0.58,0.67,0.67,0.33,0.67,3.09,2.13,0.96,1.43,0.84,0.84,0,149.29,149.47,66094.39,0,2465.83,1,284.35,289.98,301.82,305.36,293.15,293.15,283.15,17666.35,18000,313.15,0,648000,1,0,0,0,1,0.73,1,0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0,0,0,12186.11,0,883.76,2275.33,0,1879.27,0.78,1,0,3,1,0
15760800,297.2,297.15,293.15,0,0,291.26,0.92,0.48,0.43,296.82,297.15,293.15,0,0,291.26,0.79,0.3,0.29,296.56,297.15,293.15,0,0,291.26,0.79,0.3,0.21,296.69,297.15,293.15,0,0,291.26,0.79,0.3,0.29,296.33,297.15,293.15,0,0,291.26,0.79,0.3,1.36,291.26,291.15,306.15,298.81,303.24,296.89,291.26,1,0.58,0.66,0.66,0.34,0.66,3.1,2.12,0.98,1.42,0.84,0.84,0,153.68,153.84,66337.52,0,2509.86,1,284.34,289.95,301.82,305.37,293.15,293.15,283.15,17733.05,18000,313.15,0,648000,1,0,0,0,1,0.73,1,0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0,0,0,12227.28,0,903.35,2275.33,0,1894.46,0.79,1,0,3,1,0
15761100,297.19,297.15,293.15,0,0,291.24,0.92,0.49,0.44,296.83,297.15,293.15,0,0,291.24,0.79,0.3,0.29,296.57,297.15,293.15,0,0,291.24,0.79,0.3,0.21,296.7,297.15,293.15,0,0,291.24,0.79,0.3,0.29,296.33,297.15,293.15,0,0,291.24,0.79,0.3,1.36,291.24,291.15,306.3,298.79,303.32,296.89,291.24,1,0.59,0.66,0.66,0.34,0.66,3.11,2.12,0.99,1.42,0.84,0.84,0,157.8,157.94,66403.93,0,2550.03,1,284.34,289.92,301.79,305.35,293.15,293.15,283.15,17808.91,18000,313.15,0,648000,1,0,0,0,1,0.74,1,0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0,0,0,12237.7,0,918.25,2275.33,0,1909.81,0.79,1,0,3,1,0
15761400,297.18,297.15,293.15,0,0,291.21,0.92,0.5,0.45,296.85,297.15,293.15,0,0,291.21,0.78,0.3,0.29,296.58,297.15,293.15,0,0,291.21,0.78,0.3,0.21,296.71,297.15,293.15,0,0,291.21,0.78,0.3,0.29,296.33,297.15,293.15,0,0,291.21,0.78,0.3,1.36,291.21,291.15,306.43,298.74,303.38,296.89,291.21,1,0.59,0.66,0.66,0.34,0.66,3.12,2.12,1.0,1.41,0.84,0.84,0,161.58,161.71,66286.48,0,2585.58,1,284.33,289.89,301.75,305.3,293.15,293.15,283.15,17890.37,18000,313.15,0,648000,1,0,0,0,1,0.74,1,0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0,0,0,12215.82,0,927.57,2275.33,0,1923.41,0.79,1,0,3,1,0
15761700,297.18,297.15,293.15,0,0,291.18,0.92,0.5,0.45,296.87,297.15,293.15,0,0,291.18,0.78,0.3,0.29,296.58,297.15,293.15,0,0,291.18,0.78,0.3,0.21,296.71,297.15,293.15,0,0,291.18,0.78,0.3,0.29,296.33,297.15,293.15,0,0,291.18,0.78,0.3,1.36,291.18,291.15,306.54,298.68,303.42,296.9,291.18,1,0.59,0.66,0.66,0.34,0.66,3.12,2.11,1.01,1.41,0.84,0.84,0,164.99,165.1,66005.12,0,2616.28,1,284.33,289.85,301.68,305.23,293.15,293.15,283.15,17972.46,18000,313.15,0,648000,1,0,0,0,1,0.74,1,0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0,0,0,12165.51,0,931.24,2275.33,0,1935.1,0.79,1,0,3,1,0
15762000,297.17,297.15,293.15,0,0,291.15,0.92,0.5,0.45,296.88,297.15,293.15,0,0,291.15,0.77,0.3,0.29,296.59,297.15,293.15,0,0,291.15,0.77,0.3,0.21,296.72,297.15,293.15,0,0,291.15,0.77,0.3,0.29,296.33,297.15,293.15,0,0,291.15,0.77,0.3,1.36,291.15,291.15,306.63,298.6,303.46,296.9,291.15,1,0.6,0.66,0.66,0.34,0.66,3.13,2.11,1.02,1.4,0.84,0.84,0,167.99,168.08,65575.39,0,2641.84,1,284.32,289.82,301.61,305.13,293.15,293.15,283.15,18052.23,18000,313.15,0,648000,1,0,0,0,1,0.74,1,0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0,0,0,12089.85,0,929.22,2275.33,0,1944.24,0.79,1,0,3,1,0
15762300,297.16,297.15,293.15,0,0,291.12,0.91,0.51,0.46,296.9,297.15,293.15,0,0,291.12,0.77,0.3,0.29,296.59,297.15,293.15,0,0,291.12,0.77,0.3,0.21,296.73,297.15,293.15,0,0,291.12,0.77,0.3,0.29,296.32,297.15,293.15,0,0,291.12,0.77,0.3,1.36,291.12,291.15,306.71,298.52,303.49,296.9,291.12,1,0.6,0.65,0.65,0.35,0.65,3.13,2.1,1.03,1.39,0.84,0.84,0,170.55,170.62,65018.92,0,2662.22,1,284.31,289.78,301.52,305.01,293.15,293.15,283.15,18127.15,18000,313.15,0,648000,1,0,0,0,1,0.74,1,0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0,0,0,11993.12,0,921.86,2275.33,0,1950.7,0.79,1,0,3,1,0
15762600,297.16,297.15,293.15,0,0,291.1,0.91,0.51,0.46,296.91,297.15,293.15,0,0,291.1,0.77,0.3,0.29,296.6,297.15,293.15,0,0,291.1,0.77,0.3,0.21,296.73,297.15,293.15,0,0,291.1,0.77,0.3,0.29,296.32,297.15,293.15,0,0,291.1,0.77,0.3,1.36,291.1,291.15,306.77,298.42,303.51,296.9,291.1,1,0.6,0.65,0.65,0.35,0.65,3.13,2.1,1.04,1.39,0.83,0.83,0,172.66,172.71,64356.6,0,2677.44,1,284.31,289.75,301.42,304.88,293.15,293.15,283.15,18195.06,18000,313.15,0,648000,1,0,0,0,1,0.74,1,0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0,0,0,11879.39,0,909.59,2275.33,0,1954.17,0.79,1,0,3,1,0
15762900,297.15,297.15,293.15,0,0,291.08,0.91,0.51,0.46,296.93,297.15,293.15,0,0,291.08,0.77,0.3,0.29,296.6,297.15,293.15,0,0,291.08,0.77,0.3,0.21,296.74,297.15,293.15,0,0,291.08,0.77,0.3,0.29,296.32,297.15,293.15,0,0,291.08,0.77,0.3,1.36,291.08,291.15,306.83,298.32,303.53,296.91,291.08,1,0.6,0.65,0.65,0.35,0.65,3.13,2.09,1.05,1.38,0.83,0.83,0,174.33,174.36,63613.47,0,2687.9,1,284.3,289.72,301.32,304.74,293.15,293.15,283.15,18254.46,18000,313.15,0,648000,1,0,0,0,1,0.74,1,0,1.0,2.8,3.42,0.24,5.29,4.13,1.16,0,0,0,11753.44,0,893.2,2275.33,0,1954.68,0.78,1,0,3,1,0
15763200,297.15,297.15,293.15,0,0,291.06,0.91,0.51,0.46,296.94,297.15,293.15,0,0,291.06,0.76,0.3,0.29,296.61,297.15,293.15,0,0,291.06,0.76,0.3,0.21,296.74,297.15,293.15,0,0,291.06,0.76,0.3,0.29,296.32,297.15,293.15,0,0,291.06,0.76,0.3,1.37,291.06,291.15,306.89,298.21,303.55,296.91,291.06,1,0.6,0.65,0.65,0.35,0.65,3.13,2.08,1.05,1.37,0.82,0.82,0,175.57,175.59,62813.7,0,2693.97,1,284.3,289.7,301.21,304.59,293.15,293.15,283.15,18303.4,18000,313.15,0,648000,1,0,0,0,1,0.74,1,0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0,0,0,11619.72,0,873.48,2275.33,0,1952.14,0.78,1,0,3,1,0
15763500,297.14,297.15,293.15,0,0,291.04,0.9,0.5,0.46,296.96,297.15,293.15,0,0,291.04,0.76,0.3,0.29,296.61,297.15,293.15,0,0,291.04,0.76,0.3,0.21,296.75,297.15,293.15,0,0,291.04,0.76,0.3,0.29,296.32,297.15,293.15,0,0,291.04,0.76,0.3,1.37,291.04,291.15,306.95,298.11,303.57,296.91,291.04,1,0.6,0.65,0.65,0.35,0.65,3.13,2.08,1.06,1.37,0.81,0.81,0,176.41,176.42,61982.77,0,2696.16,1,284.29,289.68,301.11,304.45,293.15,293.15,283.15,18340.44,18000,313.15,0,648000,1,0,0,0,1,0.74,1,0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0,0,0,11482.77,0,851.37,2275.33,0,1946.63,0.77,1,0,3,1,0
15763800,297.14,297.15,293.15,0,0,291.03,0.9,0.5,0.45,296.97,297.15,293.15,0,0,291.03,0.76,0.3,0.29,296.62,297.15,293.15,0,0,291.03,0.76,0.3,0.21,296.75,297.15,293.15,0,0,291.03,0.76,0.3,0.29,296.32,297.15,293.15,0,0,291.03,0.76,0.3,1.37,291.03,291.15,307.01,298.01,303.6,296.92,291.03,1,0.6,0.65,0.65,0.35,0.65,3.13,2.07,1.06,1.36,0.81,0.81,0,176.9,176.9,61146.04,0,2695.03,1,284.28,289.66,301.01,304.3,293.15,293.15,283.15,18364.55,18000,313.15,0,648000,1,0,0,0,1,0.74,1,0,1.0,2.72,3.33,0.23,5.29,4.13,1.16,0,0,0,11346.91,0,827.88,2275.33,0,1938.26,0.76,1,0,3,1,0
15764100,297.14,297.15,293.15,0,0,291.03,0.9,0.5,0.45,296.99,297.15,293.15,0,0,291.03,0.76,0.3,0.29,296.62,297.15,293.15,0,0,291.03,0.76,0.3,0.21,296.76,297.15,293.15,0,0,291.03,0.76,0.3,0.29,296.32,297.15,293.15,0,0,291.03,0.76,0.3,1.37,291.03,291.15,307.07,297.92,303.63,296.92,291.03,1,0.6,0.65,0.65,0.35,0.65,3.13,2.07,1.06,1.36,0.8,0.8,0,177.05,177.04,60328.29,0,2691.03,1,284.28,289.65,300.91,304.16,293.15,293.15,283.15,18374.85,18000,313.15,0,648000,1,0,0,0,1,0.74,1,0,1.0,2.68,3.29,0.23,5.29,4.13,1.16,0,0,0,11216.21,0,803.95,2275.33,0,1927.3,0.75,1,0,3,1,0
15764400,297.13,297.15,293.15,0,0,291.03,0.9,0.5,0.45,297.0,297.15,293.15,0,0,291.03,0.76,0.3,0.29,296.63,297.15,293.15,0,0,291.03,0.76,0.3,0.21,296.77,297.15,293.15,0,0,291.03,0.76,0.3,0.29,296.33,297.15,293.15,0,0,291.03,0.76,0.3,1.37,291.03,291.15,307.15,297.83,303.67,296.93,291.03,1,0.6,0.64,0.64,0.36,0.64,3.13,2.06,1.07,1.35,0.79,0.79,0,176.91,176.88,59560.18,0,2684.55,1,284.28,289.64,300.83,304.04,293.15,293.15,283.15,18371.13,18000,313.15,0,648000,1,0,0,0,1,0.74,1,0,1.0,2.65,3.25,0.23,5.29,4.13,1.16,0,0,0,11095.14,0,780.51,2275.33,0,1914.32,0.75,1,0,3,1,0
15764700,297.13,297.15,293.15,0,0,291.03,0.9,0.49,0.45,297.02,297.15,293.15,0,0,291.03,0.76,0.3,0.29,296.64,297.15,293.15,0,0,291.03,0.76,0.3,0.21,296.77,297.15,293.15,0,0,291.03,0.76,0.3,0.29,296.33,297.15,293.15,0,0,291.03,0.76,0.3,1.37,291.03,291.15,307.24,297.76,303.72,296.94,291.03,1,0.6,0.64,0.64,0.36,0.64,3.12,2.05,1.07,1.35,0.79,0.79,0,176.52,176.49,58948.39,0,2676.2,1,284.28,289.65,300.75,303.93,293.15,293.15,283.15,18369.4,18000,313.15,0,648000,1,0,0,0,1,0.74,1,0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0,0,0,10993.88,0,757.79,2275.33,0,1902.37,0.74,1,0,3,1,0
15765000,297.13,297.15,293.15,0,0,291.03,0.9,0.49,0.44,297.04,297.15,293.15,0,0,291.03,0.76,0.3,0.29,296.65,297.15,293.15,0,0,291.03,0.76,0.3,0.21,296.78,297.15,293.15,0,0,291.03,0.76,0.3,0.29,296.33,297.15,293.15,0,0,291.03,0.76,0.3,1.37,291.03,291.15,307.33,297.69,303.77,296.94,291.03,1,0.6,0.64,0.64,0.36,0.64,3.12,2.05,1.07,1.34,0.78,0.78,0,175.89,175.85,58385.81,0,2665.93,1,284.28,289.67,300.69,303.83,293.15,293.15,283.15,18357.94,18000,313.15,0,648000,1,0,0,0,1,0.73,1,0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0,0,0,10901.57,0,735.94,2275.33,0,1892.04,0.73,1,0,3,1,0
15765300,297.13,297.15,293.15,0,0,291.04,0.9,0.49,0.44,297.06,297.15,293.15,0,0,291.04,0.76,0.3,0.29,296.65,297.15,293.15,0,0,291.04,0.76,0.3,0.21,296.79,297.15,293.15,0,0,291.04,0.76,0.3,0.29,296.34,297.15,293.15,0,0,291.04,0.76,0.3,1.37,291.04,291.15,307.42,297.63,303.83,296.95,291.04,1,0.6,0.64,0.64,0.36,0.64,3.12,2.05,1.07,1.34,0.78,0.78,0,175.05,175.01,57872.96,0,2654.2,1,284.28,289.68,300.63,303.75,293.15,293.15,283.15,18337.51,18000,313.15,0,648000,1,0,0,0,1,0.73,1,0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0,0,0,10818.6,0,715.6,2275.33,0,1881.1,0.72,1,0,3,1,0
15765600,297.13,297.15,293.15,0,0,291.04,0.89,0.48,0.44,297.08,297.15,293.15,0,0,291.04,0.77,0.3,0.29,296.66,297.15,293.15,0,0,291.04,0.77,0.3,0.21,296.8,297.15,293.15,0,0,291.04,0.77,0.3,0.29,296.34,297.15,293.15,0,0,291.04,0.77,0.3,1.37,291.04,291.15,307.52,297.59,303.89,296.96,291.04,1,0.6,0.64,0.64,0.36,0.64,3.11,2.04,1.07,1.34,0.77,0.77,0,174.04,174.0,57414.52,0,2641.19,1,284.28,289.7,300.58,303.67,293.15,293.15,283.15,18311.54,18000,313.15,0,648000,1,0,0,0,1,0.73,1,0,1.0,2.53,3.12,0.21,5.29,4.13,1.16,0,0,0,10745.54,0,697.1,2275.33,0,1869.98,0.72,1,0,3,1,0
15765900,297.13,297.15,293.15,0,0,291.05,0.89,0.48,0.44,297.09,297.15,293.15,0,0,291.05,0.77,0.3,0.29,296.67,297.15,293.15,0,0,291.05,0.77,0.3,0.21,296.81,297.15,293.15,0,0,291.05,0.77,0.3,0.29,296.34,297.15,293.15,0,0,291.05,0.77,0.3,1.36,291.05,291.15,307.62,297.55,303.95,296.97,291.05,1,0.6,0.64,0.64,0.36,0.64,3.11,2.04,1.07,1.33,0.77,0.77,0,172.89,172.84,57011.55,0,2627.1,1,284.28,289.71,300.54,303.61,293.15,293.15,283.15,18281.9,18000,313.15,0,648000,1,0,0,0,1,0.73,1,0,1.0,2.51,3.09,0.21,5.29,4.13,1.16,0,0,0,10682.34,0,680.55,2275.33,0,1858.66,0.71,1,0,3,1,0
15766200,297.13,297.15,293.15,0,0,291.06,0.89,0.48,0.43,297.11,297.15,293.15,0,0,291.06,0.77,0.3,0.29,296.68,297.15,293.15,0,0,291.06,0.77,0.3,0.21,296.82,297.15,293.15,0,0,291.06,0.77,0.3,0.29,296.35,297.15,293.15,0,0,291.06,0.77,0.3,1.36,291.06,291.15,307.71,297.52,304.01,296.97,291.06,1,0.59,0.64,0.64,0.36,0.64,3.1,2.03,1.07,1.33,0.76,0.76,0,171.61,171.55,56669.5,0,2612.11,1,284.28,289.73,300.51,303.56,293.15,293.15,283.15,18249.4,18000,313.15,0,648000,1,0,0,0,1,0.73,1,0,1.0,2.48,3.07,0.21,5.29,4.13,1.16,0,0,0,10629.65,0,666.1,2275.33,0,1847.7,0.71,1,0,3,1,0
15766500,297.13,297.15,293.15,0,0,291.07,0.89,0.47,0.43,297.13,297.15,293.15,0,0,291.07,0.77,0.3,0.29,296.69,297.15,293.15,0,0,291.07,0.77,0.3,0.21,296.83,297.15,293.15,0,0,291.07,0.77,0.3,0.29,296.35,297.15,293.15,0,0,291.07,0.77,0.3,1.36,291.07,291.15,307.8,297.5,304.07,296.98,291.07,1,0.59,0.64,0.64,0.36,0.64,3.1,2.03,1.07,1.33,0.76,0.76,0,170.23,170.17,56386.4,0,2596.57,1,284.28,289.75,300.49,303.53,293.15,293.15,283.15,18214.74,18000,313.15,0,648000,1,0,0,0,1,0.73,1,0,1.0,2.46,3.05,0.21,5.29,4.13,1.16,0,0,0,10587.0,0,653.68,2275.33,0,1836.74,0.7,1,0,3,1,0
15766800,297.13,297.15,293.15,0,0,291.08,0.89,0.47,0.43,297.15,297.15,293.15,0,0,291.08,0.77,0.3,0.29,296.7,297.15,293.15,0,0,291.08,0.77,0.3,0.21,296.83,297.15,293.15,0,0,291.08,0.77,0.3,0.29,296.36,297.15,293.15,0,0,291.08,0.77,0.3,1.36,291.08,291.15,307.89,297.48,304.13,296.99,291.08,1,0.59,0.64,0.64,0.36,0.64,3.09,2.03,1.07,1.33,0.76,0.76,0,168.78,168.72,56166.8,0,2580.85,1,284.28,289.76,300.48,303.5,293.15,293.15,283.15,18178.06,18000,313.15,0,648000,1,0,0,0,1,0.73,1,0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0,0,0,10554.92,0,643.37,2275.33,0,1826.16,0.7,1,0,3,1,0
15767100,297.13,297.15,293.15,0,0,291.1,0.89,0.47,0.42,297.17,297.15,293.15,0,0,291.1,0.77,0.3,0.29,296.71,297.15,293.15,0,0,291.1,0.77,0.3,0.21,296.84,297.15,293.15,0,0,291.1,0.77,0.3,0.29,296.36,297.15,293.15,0,0,291.1,0.77,0.3,1.36,291.1,291.15,307.97,297.48,304.18,297.0,291.1,1,0.59,0.64,0.64,0.36,0.64,3.09,2.02,1.07,1.33,0.76,0.76,0,167.29,167.25,56034.25,0,2570.31,1,284.28,289.78,300.48,303.49,293.15,293.15,283.15,18129.5,18000,313.15,0,648000,1,0,0,0,1,0.73,1,0,1.0,2.44,3.02,0.2,5.29,4.13,1.16,0,0,0,10535.76,0,635.28,2275.33,0,1816.32,0.69,1,0,3,1,0
15767400,297.13,297.15,293.15,0,0,291.11,0.89,0.46,0.42,297.18,297.15,293.15,0,0,291.11,0.78,0.31,0.29,296.72,297.15,293.15,0,0,291.11,0.77,0.3,0.21,296.85,297.15,293.15,0,0,291.11,0.77,0.3,0.29,296.37,297.15,293.15,0,0,291.11,0.77,0.3,1.36,291.11,291.15,308.04,297.49,304.23,297.01,291.11,1,0.59,0.64,0.64,0.36,0.64,3.1,2.02,1.07,1.33,0.76,0.76,0,165.85,165.84,56004.81,0,2566.49,1,284.28,289.79,300.49,303.5,293.15,293.15,283.15,18075.34,18000,313.15,0,648000,1,0,0,0,1,0.72,1,0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0,0,0,10531.67,0,630.18,2275.33,0,1808.96,0.69,1,0,3,1,0
15767700,297.14,297.15,293.15,0,0,291.13,0.89,0.46,0.42,297.19,297.15,293.15,0,0,291.13,0.79,0.32,0.3,296.73,297.15,293.15,0,0,291.13,0.78,0.3,0.21,296.86,297.15,293.15,0,0,291.13,0.78,0.3,0.29,296.37,297.15,293.15,0,0,291.13,0.78,0.3,1.36,291.13,291.15,308.1,297.51,304.27,297.01,291.13,1,0.59,0.64,0.64,0.36,0.64,3.1,2.03,1.07,1.33,0.76,0.76,0,164.53,164.53,56072.38,0,2568.39,1,284.29,289.81,300.51,303.52,293.15,293.15,283.15,18020.25,18000,313.15,0,648000,1,0,0,0,1,0.72,1,0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0,0,0,10542.0,0,628.06,2275.33,0,1803.58,0.69,1,0,3,1,0
15768000,297.14,297.15,293.15,0,0,291.15,0.89,0.46,0.42,297.2,297.15,293.15,0,0,291.15,0.8,0.32,0.31,296.74,297.15,293.15,0,0,291.15,0.78,0.3,0.21,296.87,297.15,293.15,0,0,291.15,0.78,0.3,0.29,296.38,297.15,293.15,0,0,291.15,0.78,0.3,1.36,291.15,291.15,308.15,297.54,304.29,297.02,291.15,1,0.59,0.64,0.64,0.36,0.64,3.11,2.03,1.08,1.33,0.76,0.76,0,163.35,163.37,56232.53,0,2575.42,1,284.29,289.82,300.54,303.55,293.15,293.15,283.15,17965.69,18000,313.15,0,648000,1,0,0,0,1,0.72,1,0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0,0,0,10566.38,0,628.85,2275.33,0,1799.99,0.69,1,0,3,1,0
15768300,297.13,297.15,293.15,0,0,291.16,0.89,0.46,0.41,297.2,297.15,293.15,0,0,291.16,0.81,0.33,0.32,296.74,297.15,293.15,0,0,291.16,0.78,0.3,0.21,296.87,297.15,293.15,0,0,291.16,0.78,0.3,0.29,296.37,297.15,293.15,0,0,291.16,0.78,0.3,1.36,291.16,291.15,308.18,297.56,304.31,297.02,291.16,1,0.59,0.64,0.64,0.36,0.64,3.11,2.03,1.08,1.33,0.76,0.76,0,162.26,162.26,56402.74,0,2580.42,1,284.29,289.83,300.56,303.59,293.15,293.15,283.15,17940.46,18000,313.15,0,648000,1,0,0,0,1,0.72,1,0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0,0,0,10593.91,0,631.75,2275.33,0,1801.61,0.69,1,0,3,1,0
15768600,297.13,297.15,293.15,0,0,291.16,0.89,0.45,0.41,297.2,297.15,293.15,0,0,291.16,0.81,0.34,0.32,296.74,297.15,293.15,0,0,291.16,0.78,0.3,0.21,296.88,297.15,293.15,0,0,291.16,0.78,0.3,0.29,296.37,297.15,293.15,0,0,291.16,0.78,0.3,1.36,291.16,291.15,308.21,297.58,304.32,297.02,291.16,1,0.59,0.64,0.64,0.36,0.64,3.12,2.03,1.09,1.33,0.76,0.76,0,161.18,161.19,56556.98,0,2586.48,1,284.29,289.83,300.58,303.62,293.15,293.15,283.15,17933.0,18000,313.15,0,648000,1,0,0,0,1,0.72,1,0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0,0,0,10617.06,0,635.31,2275.33,0,1806.43,0.69,1,0,3,1,0
15768900,297.14,297.15,293.15,0,0,291.17,0.89,0.45,0.41,297.2,297.15,293.15,0,0,291.17,0.82,0.35,0.33,296.76,297.15,293.15,0,0,291.17,0.78,0.3,0.21,296.89,297.15,293.15,0,0,291.17,0.78,0.3,0.29,296.38,297.15,293.15,0,0,291.17,0.78,0.3,1.36,291.17,291.15,308.22,297.59,304.32,297.03,291.17,1,0.59,0.64,0.64,0.36,0.64,3.13,2.03,1.09,1.33,0.76,0.76,0,160.16,160.17,56691.1,0,2594.77,1,284.29,289.83,300.59,303.64,293.15,293.15,283.15,17933.31,18000,313.15,0,648000,1,0,0,0,1,0.72,1,0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0,0,0,10635.74,0,638.95,2275.33,0,1812.31,0.7,1,0,3,1,0
15769200,297.14,297.15,293.15,0,0,291.17,0.9,0.45,0.41,297.2,297.15,293.15,0,0,291.17,0.83,0.36,0.34,296.77,297.15,293.15,0,0,291.17,0.78,0.3,0.21,296.89,297.15,293.15,0,0,291.17,0.78,0.3,0.29,296.38,297.15,293.15,0,0,291.17,0.78,0.3,1.36,291.17,291.15,308.22,297.59,304.31,297.03,291.17,1,0.59,0.64,0.64,0.36,0.64,3.13,2.04,1.1,1.33,0.76,0.76,0,159.24,159.27,56803.62,0,2605.51,1,284.29,289.83,300.6,303.64,293.15,293.15,283.15,17937.68,18000,313.15,0,648000,1,0,0,0,1,0.73,1,0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0,0,0,10650.03,0,642.42,2275.33,0,1818.36,0.7,1,0,3,1,0
15769500,297.14,297.15,293.15,0,0,291.17,0.9,0.45,0.41,297.21,297.15,293.15,0,0,291.17,0.84,0.37,0.35,296.78,297.15,293.15,0,0,291.17,0.79,0.3,0.21,296.9,297.15,293.15,0,0,291.17,0.79,0.3,0.29,296.38,297.15,293.15,0,0,291.17,0.79,0.3,1.36,291.17,291.15,308.22,297.59,304.3,297.04,291.17,1,0.59,0.64,0.64,0.36,0.64,3.14,2.04,1.1,1.33,0.76,0.76,0,158.46,158.49,56895.45,0,2618.4,1,284.29,289.83,300.59,303.65,293.15,293.15,283.15,17944.3,18000,313.15,0,648000,1,0,0,0,1,0.73,1,0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0,0,0,10660.4,0,645.55,2275.33,0,1824.55,0.7,1,0,3,1,0
15769800,297.14,297.15,293.15,0,0,291.17,0.9,0.45,0.4,297.21,297.15,293.15,0,0,291.17,0.85,0.38,0.36,296.8,297.15,293.15,0,0,291.17,0.79,0.3,0.21,296.91,297.15,293.15,0,0,291.17,0.79,0.3,0.29,296.38,297.15,293.15,0,0,291.17,0.79,0.3,1.36,291.17,291.15,308.21,297.59,304.28,297.04,291.17,1,0.59,0.64,0.64,0.36,0.64,3.15,2.04,1.11,1.33,0.76,0.76,0,157.82,157.86,56972.91,0,2634.06,1,284.29,289.82,300.59,303.65,293.15,293.15,283.15,17950.47,18000,313.15,0,648000,1,0,0,0,1,0.73,1,0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0,0,0,10667.86,0,648.35,2275.33,0,1830.69,0.7,1,0,3,1,0
15770100,297.15,297.15,293.15,0,0,291.17,0.9,0.45,0.4,297.21,297.15,293.15,0,0,291.17,0.86,0.39,0.37,296.81,297.15,293.15,0,0,291.17,0.79,0.3,0.21,296.92,297.15,293.15,0,0,291.17,0.79,0.3,0.29,296.39,297.15,293.15,0,0,291.17,0.79,0.3,1.36,291.17,291.15,308.2,297.58,304.26,297.05,291.17,1,0.59,0.64,0.64,0.36,0.64,3.16,2.04,1.12,1.33,0.76,0.76,0,157.38,157.43,57039.35,0,2652.49,1,284.29,289.82,300.58,303.64,293.15,293.15,283.15,17955.81,18000,313.15,0,648000,1,0,0,0,1,0.73,1,0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0,0,0,10673.15,0,650.85,2275.33,0,1836.61,0.7,1,0,3,1,0
15770400,297.15,297.15,293.15,0,0,291.16,0.9,0.45,0.4,297.21,297.15,293.15,0,0,291.16,0.86,0.4,0.38,296.83,297.15,293.15,0,0,291.16,0.79,0.3,0.21,296.93,297.15,293.15,0,0,291.16,0.79,0.3,0.29,296.39,297.15,293.15,0,0,291.16,0.79,0.3,1.36,291.16,291.15,308.19,297.57,304.24,297.06,291.16,1,0.6,0.63,0.63,0.37,0.63,3.17,2.05,1.13,1.33,0.76,0.76,0,157.15,157.2,57096.93,0,2673.04,1,284.29,289.82,300.57,303.63,293.15,293.15,283.15,17960.4,18000,313.15,0,648000,1,0,0,0,1,0.73,1,0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0,0,0,10676.95,0,653.07,2275.33,0,1842.11,0.7,1,0,3,1,0
15770700,297.15,297.15,293.15,0,0,291.16,0.9,0.45,0.4,297.21,297.15,293.15,0,0,291.16,0.87,0.41,0.39,296.85,297.15,293.15,0,0,291.16,0.79,0.3,0.21,296.94,297.15,293.15,0,0,291.16,0.79,0.3,0.29,296.39,297.15,293.15,0,0,291.16,0.79,0.3,1.36,291.16,291.15,308.17,297.56,304.22,297.06,291.16,1,0.6,0.63,0.63,0.37,0.63,3.18,2.05,1.13,1.33,0.77,0.77,0,157.08,157.14,57149.78,0,2694.97,1,284.29,289.82,300.56,303.62,293.15,293.15,283.15,17963.77,18000,313.15,0,648000,1,0,0,0,1,0.73,1,0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0,0,0,10680.12,0,655.09,2275.33,0,1847.08,0.7,1,0,3,1,0
15771000,297.15,297.15,293.15,0,0,291.16,0.9,0.45,0.4,297.21,297.15,293.15,0,0,291.16,0.88,0.42,0.4,296.87,297.15,293.15,0,0,291.16,0.79,0.3,0.21,296.95,297.15,293.15,0,0,291.16,0.79,0.3,0.29,296.39,297.15,293.15,0,0,291.16,0.79,0.3,1.36,291.16,291.15,308.16,297.55,304.2,297.07,291.16,1,0.6,0.63,0.63,0.37,0.63,3.2,2.05,1.14,1.33,0.77,0.77,0,157.15,157.22,57203.37,0,2717.72,1,284.29,289.81,300.55,303.62,293.15,293.15,283.15,17965.12,18000,313.15,0,648000,1,0,0,0,1,0.73,1,0,1.0,2.47,3.06,0.21,5.29,4.13,1.16,0,0,0,10683.69,0,657.02,2275.33,0,1851.33,0.7,1,0,3,1,0
15771300,297.15,297.15,293.15,0,0,291.16,0.9,0.45,0.4,297.2,297.15,293.15,0,0,291.16,0.89,0.43,0.41,296.88,297.15,293.15,0,0,291.16,0.79,0.3,0.21,296.96,297.15,293.15,0,0,291.16,0.79,0.3,0.29,296.4,297.15,293.15,0,0,291.16,0.79,0.3,1.36,291.16,291.15,308.15,297.54,304.18,297.07,291.16,1,0.6,0.63,0.63,0.37,0.63,3.21,2.05,1.15,1.33,0.77,0.77,0,157.35,157.41,57264.24,0,2740.94,1,284.29,289.81,300.54,303.61,293.15,293.15,283.15,17963.57,18000,313.15,0,648000,1,0,0,0,1,0.73,1,0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0,0,0,10688.83,0,659.01,2275.33,0,1854.76,0.7,1,0,3,1,0
15771600,297.15,297.15,293.15,0,0,291.16,0.9,0.45,0.4,297.2,297.15,293.15,0,0,291.16,0.89,0.44,0.41,296.9,297.15,293.15,0,0,291.16,0.79,0.3,0.21,296.97,297.15,293.15,0,0,291.16,0.79,0.3,0.29,296.4,297.15,293.15,0,0,291.16,0.79,0.3,1.36,291.16,291.15,308.15,297.54,304.16,297.07,291.16,1,0.6,0.63,0.63,0.37,0.63,3.22,2.06,1.16,1.33,0.77,0.77,0,157.64,157.71,57339.96,0,2764.31,1,284.29,289.81,300.54,303.61,293.15,293.15,283.15,17958.47,18000,313.15,0,648000,1,0,0,0,1,0.73,1,0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0,0,0,10696.85,0,661.23,2275.33,0,1857.42,0.7,1,0,3,1,0
15771900,297.17,297.15,293.15,0,0,291.17,0.9,0.45,0.41,297.22,297.15,293.15,0,0,291.17,0.9,0.45,0.43,296.94,297.15,293.15,0,0,291.17,0.79,0.3,0.21,296.99,297.15,293.15,0,0,291.17,0.79,0.3,0.29,296.43,297.15,293.15,0,0,291.17,0.79,0.3,1.36,291.17,291.15,308.15,297.54,304.15,297.1,291.17,1,0.6,0.63,0.63,0.37,0.63,3.23,2.06,1.17,1.33,0.77,0.77,0,158.22,158.34,57510.91,0,2802.01,1,284.29,289.82,300.54,303.62,293.15,293.15,283.15,17924.9,18000,313.15,0,648000,1,0,0,0,1,0.73,1,0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0,0,0,10715.96,0,664.72,2275.33,0,1862.39,0.7,1,0,3,1,0
15772200,297.17,297.15,293.15,0,0,291.18,0.91,0.46,0.41,297.22,297.15,293.15,0,0,291.18,0.91,0.46,0.44,296.97,297.15,293.15,0,0,291.18,0.79,0.3,0.21,297.01,297.15,293.15,0,0,291.18,0.79,0.3,0.29,296.44,297.15,293.15,0,0,291.18,0.79,0.3,1.36,291.18,291.15,308.15,297.54,304.13,297.11,291.18,1,0.61,0.63,0.63,0.37,0.63,3.25,2.07,1.19,1.33,0.77,0.77,0,159.61,159.75,57702.16,0,2847.91,1,284.29,289.82,300.54,303.63,293.15,293.15,283.15,17906.75,18000,313.15,0,648000,1,0,0,0,1,0.73,1,0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0,0,0,10738.25,0,669.68,2275.33,0,1870.36,0.71,1,0,3,1,0
15772500,297.17,297.15,293.15,0,0,291.18,0.91,0.46,0.41,297.22,297.15,293.15,0,0,291.18,0.91,0.47,0.45,296.99,297.15,293.15,0,0,291.18,0.79,0.3,0.21,297.02,297.15,293.15,0,0,291.18,0.79,0.3,0.29,296.44,297.15,293.15,0,0,291.18,0.79,0.3,1.36,291.18,291.15,308.15,297.54,304.11,297.11,291.18,1,0.61,0.63,0.63,0.37,0.63,3.27,2.07,1.2,1.33,0.77,0.77,0,162.09,162.24,57889.63,0,2899.3,1,284.29,289.82,300.54,303.64,293.15,293.15,283.15,17900.41,18000,313.15,0,648000,1,0,0,0,1,0.73,1,0,1.0,2.5,3.09,0.21,5.29,4.13,1.16,0,0,0,10760.43,0,675.21,2275.33,0,1878.57,0.71,1,0,3,1,0
15772800,297.17,297.15,293.15,0,0,291.18,0.9,0.46,0.42,297.21,297.15,293.15,0,0,291.18,0.92,0.48,0.46,297.01,297.15,293.15,0,0,291.18,0.79,0.3,0.21,297.03,297.15,293.15,0,0,291.18,0.79,0.3,0.29,296.45,297.15,293.15,0,0,291.18,0.79,0.3,1.36,291.18,291.15,308.15,297.54,304.08,297.12,291.18,1,0.61,0.62,0.62,0.38,0.62,3.29,2.07,1.21,1.33,0.77,0.77,0,165.23,165.39,58063.21,0,2952.29,1,284.29,289.81,300.54,303.65,293.15,293.15,283.15,17901.2,18000,313.15,0,648000,1,0,0,0,1,0.73,1,0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0,0,0,10781.3,0,680.83,2275.33,0,1886.34,0.71,1,0,3,1,0
15773100,297.17,297.15,293.15,0,0,291.18,0.9,0.47,0.42,297.21,297.15,293.15,0,0,291.18,0.92,0.49,0.47,297.02,297.15,293.15,0,0,291.18,0.78,0.3,0.21,297.04,297.15,293.15,0,0,291.18,0.78,0.3,0.29,296.45,297.15,293.15,0,0,291.18,0.78,0.3,1.36,291.18,291.15,308.15,297.54,304.06,297.12,291.18,1,0.62,0.62,0.62,0.38,0.62,3.3,2.08,1.23,1.33,0.78,0.78,0,168.74,168.9,58218.32,0,3004.62,1,284.29,289.81,300.54,303.66,293.15,293.15,283.15,17906.38,18000,313.15,0,648000,1,0,0,0,1,0.73,1,0,1.0,2.52,3.11,0.21,5.29,4.13,1.16,0,0,0,10800.22,0,686.26,2275.33,0,1893.38,0.71,1,0,3,1,0
15773400,297.16,297.15,293.15,0,0,291.18,0.9,0.47,0.42,297.2,297.15,293.15,0,0,291.18,0.92,0.5,0.48,297.04,297.15,293.15,0,0,291.18,0.78,0.3,0.21,297.04,297.15,293.15,0,0,291.18,0.78,0.3,0.29,296.45,297.15,293.15,0,0,291.18,0.78,0.3,1.36,291.18,291.15,308.15,297.54,304.04,297.12,291.18,1,0.62,0.62,0.62,0.38,0.62,3.32,2.08,1.24,1.33,0.78,0.78,0,172.42,172.58,58351.18,0,3054.62,1,284.29,289.81,300.54,303.66,293.15,293.15,283.15,17914.43,18000,313.15,0,648000,1,0,0,0,1,0.74,1,0,1.0,2.53,3.12,0.21,5.29,4.13,1.16,0,0,0,10816.69,0,691.28,2275.33,0,1899.5,0.71,1,0,3,1,0
15773700,297.16,297.15,293.15,0,0,291.18,0.89,0.47,0.42,297.19,297.15,293.15,0,0,291.18,0.92,0.51,0.48,297.06,297.15,293.15,0,0,291.18,0.77,0.3,0.21,297.05,297.15,293.15,0,0,291.18,0.77,0.3,0.29,296.45,297.15,293.15,0,0,291.18,0.77,0.3,1.36,291.18,291.15,308.15,297.54,304.01,297.12,291.18,1,0.63,0.62,0.62,0.38,0.62,3.33,2.08,1.25,1.33,0.78,0.78,0,176.12,176.26,58462.33,0,3101.54,1,284.29,289.8,300.54,303.67,293.15,293.15,283.15,17924.09,18000,313.15,0,648000,1,0,0,0,1,0.74,1,0,1.0,2.54,3.12,0.22,5.29,4.13,1.16,0,0,0,10830.69,0,695.79,2275.33,0,1904.69,0.72,1,0,3,1,0
15774000,297.16,297.15,293.15,0,0,291.17,0.89,0.47,0.43,297.19,297.15,293.15,0,0,291.17,0.92,0.52,0.49,297.07,297.15,293.15,0,0,291.17,0.77,0.3,0.21,297.06,297.15,293.15,0,0,291.17,0.77,0.3,0.29,296.45,297.15,293.15,0,0,291.17,0.77,0.3,1.36,291.17,291.15,308.15,297.54,303.99,297.13,291.17,1,0.63,0.62,0.62,0.38,0.62,3.34,2.08,1.26,1.32,0.78,0.78,0,179.71,179.84,58550.51,0,3144.52,1,284.29,289.8,300.54,303.67,293.15,293.15,283.15,17935.02,18000,313.15,0,648000,1,0,0,0,1,0.74,1,0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0,0,0,10842.03,0,699.7,2275.33,0,1908.91,0.72,1,0,3,1,0
15774300,297.15,297.15,293.15,0,0,291.17,0.89,0.47,0.43,297.18,297.15,293.15,0,0,291.17,0.92,0.52,0.5,297.08,297.15,293.15,0,0,291.17,0.77,0.3,0.21,297.06,297.15,293.15,0,0,291.17,0.77,0.3,0.29,296.45,297.15,293.15,0,0,291.17,0.77,0.3,1.36,291.17,291.15,308.15,297.54,303.97,297.13,291.17,1,0.63,0.62,0.62,0.38,0.62,3.35,2.08,1.27,1.32,0.78,0.78,0,183.13,183.24,58614.7,0,3182.73,1,284.29,289.79,300.54,303.68,293.15,293.15,283.15,17947.18,18000,313.15,0,648000,1,0,0,0,1,0.74,1,0,1.0,2.55,3.13,0.22,5.29,4.13,1.16,0,0,0,10850.56,0,702.95,2275.33,0,1912.13,0.72,1,0,3,1,0
15774600,297.15,297.15,293.15,0,0,291.17,0.88,0.47,0.43,297.17,297.15,293.15,0,0,291.17,0.92,0.53,0.5,297.09,297.15,293.15,0,0,291.17,0.76,0.3,0.21,297.07,297.15,293.15,0,0,291.17,0.76,0.3,0.29,296.45,297.15,293.15,0,0,291.17,0.76,0.3,1.37,291.17,291.15,308.15,297.54,303.95,297.13,291.17,1,0.63,0.61,0.61,0.39,0.61,3.35,2.07,1.28,1.32,0.78,0.78,0,186.27,186.37,58653.16,0,3215.25,1,284.29,289.79,300.54,303.68,293.15,293.15,283.15,17960.5,18000,313.15,0,648000,1,0,0,0,1,0.74,1,0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0,0,0,10856.05,0,705.46,2275.33,0,1914.27,0.72,1,0,3,1,0
15774900,297.15,297.15,293.15,0,0,291.16,0.88,0.47,0.43,297.17,297.15,293.15,0,0,291.16,0.92,0.53,0.5,297.1,297.15,293.15,0,0,291.16,0.76,0.3,0.21,297.07,297.15,293.15,0,0,291.16,0.76,0.3,0.29,296.45,297.15,293.15,0,0,291.16,0.76,0.3,1.37,291.16,291.15,308.15,297.54,303.93,297.13,291.16,1,0.64,0.61,0.61,0.39,0.61,3.36,2.07,1.29,1.31,0.78,0.78,0,189.09,189.17,58665.1,0,3241.43,1,284.29,289.78,300.54,303.68,293.15,293.15,283.15,17974.74,18000,313.15,0,648000,1,0,0,0,1,0.74,1,0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0,0,0,10858.38,0,707.16,2275.33,0,1915.29,0.72,1,0,3,1,0
15775200,297.15,297.15,293.15,0,0,291.16,0.88,0.47,0.43,297.16,297.15,293.15,0,0,291.16,0.91,0.53,0.5,297.1,297.15,293.15,0,0,291.16,0.76,0.3,0.21,297.07,297.15,293.15,0,0,291.16,0.76,0.3,0.29,296.45,297.15,293.15,0,0,291.16,0.76,0.3,1.37,291.16,291.15,308.15,297.54,303.91,297.12,291.16,1,0.64,0.61,0.61,0.39,0.61,3.36,2.07,1.29,1.31,0.78,0.78,0,191.53,191.59,58648.64,0,3260.69,1,284.29,289.78,300.54,303.68,293.15,293.15,283.15,17990.06,18000,313.15,0,648000,1,0,0,0,1,0.74,1,0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0,0,0,10857.24,0,708.0,2275.33,0,1915.03,0.72,1,0,3,1,0
15775500,297.14,297.15,293.15,0,0,291.15,0.87,0.47,0.42,297.15,297.15,293.15,0,0,291.15,0.91,0.53,0.51,297.11,297.15,293.15,0,0,291.15,0.76,0.3,0.21,297.07,297.15,293.15,0,0,291.15,0.76,0.3,0.29,296.45,297.15,293.15,0,0,291.15,0.76,0.3,1.37,291.15,291.15,308.17,297.51,303.91,297.12,291.15,1,0.64,0.61,0.61,0.39,0.61,3.36,2.06,1.3,1.3,0.78,0.78,0,193.57,193.61,58533.59,0,3272.99,1,284.29,289.77,300.52,303.66,293.15,293.15,283.15,18031.21,18000,313.15,0,648000,1,0,0,0,1,0.74,1,0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0,0,0,10839.71,0,707.24,2275.33,0,1924.23,0.72,1,0,3,1,0
15775800,297.14,297.15,293.15,0,0,291.13,0.87,0.47,0.42,297.15,297.15,293.15,0,0,291.13,0.91,0.53,0.51,297.11,297.15,293.15,0,0,291.13,0.75,0.3,0.21,297.07,297.15,293.15,0,0,291.13,0.75,0.3,0.29,296.45,297.15,293.15,0,0,291.13,0.75,0.3,1.37,291.13,291.15,308.21,297.45,303.92,297.12,291.12,1,0.64,0.61,0.61,0.39,0.61,3.36,2.06,1.3,1.3,0.78,0.78,0,195.15,195.16,58219.04,0,3276.73,1,284.28,289.76,300.45,303.58,293.15,293.15,283.15,18114.25,18000,313.15,0,648000,1,0,0,0,1,0.74,1,0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0,0,0,10785.93,0,702.28,2275.33,0,1938.35,0.72,1,0,3,1,0
15776100,297.13,297.15,293.15,0,0,291.1,0.87,0.46,0.42,297.14,297.15,293.15,0,0,291.1,0.91,0.53,0.5,297.1,297.15,293.15,0,0,291.1,0.75,0.3,0.21,297.07,297.15,293.15,0,0,291.1,0.75,0.3,0.29,296.45,297.15,293.15,0,0,291.1,0.75,0.3,1.37,291.1,291.15,308.27,297.36,303.95,297.11,291.1,1,0.64,0.61,0.61,0.39,0.61,3.35,2.05,1.3,1.29,0.77,0.77,0,196.21,196.19,57713.91,0,3271.56,1,284.28,289.74,300.36,303.47,293.15,293.15,283.15,18211.46,18000,313.15,0,648000,1,0,0,0,1,0.74,1,0,1.0,2.52,3.11,0.21,5.29,4.13,1.16,0,0,0,10699.68,0,691.92,2275.33,0,1950.1,0.71,1,0,3,1,0
15776400,297.13,297.15,293.15,0,0,291.07,0.86,0.46,0.42,297.13,297.15,293.15,0,0,291.07,0.9,0.53,0.5,297.1,297.15,293.15,0,0,291.07,0.75,0.3,0.21,297.07,297.15,293.15,0,0,291.07,0.75,0.3,0.29,296.44,297.15,293.15,0,0,291.07,0.75,0.3,1.37,291.07,291.15,308.36,297.24,303.99,297.11,291.07,1,0.64,0.61,0.61,0.39,0.61,3.35,2.04,1.3,1.29,0.77,0.77,0,196.72,196.68,57043.37,0,3257.6,1,284.28,289.73,300.24,303.32,293.15,293.15,283.15,18307.41,18000,313.15,0,648000,1,0,0,0,1,0.74,1,0,1.0,2.5,3.09,0.21,5.29,4.13,1.16,0,0,0,10587.02,0,676.12,2275.33,0,1957.59,0.71,1,0,3,1,0
15776700,297.12,297.15,293.15,0,0,291.05,0.86,0.46,0.41,297.12,297.15,293.15,0,0,291.05,0.9,0.52,0.5,297.09,297.15,293.15,0,0,291.05,0.75,0.3,0.21,297.07,297.15,293.15,0,0,291.05,0.75,0.3,0.29,296.44,297.15,293.15,0,0,291.05,0.75,0.3,1.37,291.05,291.15,308.46,297.11,304.04,297.1,291.05,1,0.64,0.61,0.61,0.39,0.61,3.34,2.04,1.3,1.28,0.76,0.76,0,196.67,196.61,56245.85,0,3235.85,1,284.27,289.73,300.11,303.15,293.15,293.15,283.15,18391.99,18000,313.15,0,648000,1,0,0,0,1,0.74,1,0,1.0,2.46,3.05,0.21,5.29,4.13,1.16,0,0,0,10455.59,0,655.63,2275.33,0,1959.75,0.7,1,0,3,1,0
15777000,297.12,297.15,293.15,0,0,291.02,0.86,0.45,0.41,297.12,297.15,293.15,0,0,291.02,0.9,0.52,0.49,297.09,297.15,293.15,0,0,291.02,0.75,0.3,0.21,297.06,297.15,293.15,0,0,291.02,0.75,0.3,0.29,296.43,297.15,293.15,0,0,291.02,0.75,0.3,1.37,291.02,291.15,308.57,296.97,304.11,297.1,291.02,1,0.64,0.61,0.61,0.39,0.61,3.32,2.03,1.29,1.28,0.75,0.75,0,196.07,196.0,55368.15,0,3207.75,1,284.27,289.73,299.97,302.96,293.15,293.15,283.15,18456.32,18000,313.15,0,648000,1,0,0,0,1,0.74,1,0,1.0,2.42,3.01,0.2,5.29,4.13,1.16,0,0,0,10314.0,0,631.66,2275.33,0,1955.57,0.69,1,0,3,1,0
15777300,297.12,297.15,293.15,0,0,291.01,0.85,0.45,0.4,297.12,297.15,293.15,0,0,291.01,0.89,0.51,0.49,297.08,297.15,293.15,0,0,291.01,0.75,0.3,0.21,297.06,297.15,293.15,0,0,291.01,0.75,0.3,0.29,296.43,297.15,293.15,0,0,291.01,0.75,0.3,1.37,291.01,291.15,308.68,296.84,304.18,297.1,291.01,1,0.63,0.61,0.61,0.39,0.61,3.31,2.02,1.29,1.27,0.74,0.74,0,194.99,194.9,54467.2,0,3175.32,1,284.26,289.73,299.84,302.78,293.15,293.15,283.15,18494.15,18000,313.15,0,648000,1,0,0,0,1,0.74,1,0,1.0,2.38,2.96,0.2,5.29,4.13,1.16,0,0,0,10172.01,0,605.89,2275.33,0,1944.67,0.68,1,0,3,1,0
