time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
15777600,297.12,297.15,293.15,0,0,291.0,0.85,0.44,0.4,297.12,297.15,293.15,0,0,291.0,0.89,0.5,0.48,297.08,297.15,293.15,0,0,291.0,0.75,0.3,0.21,297.06,297.15,293.15,0,0,291.0,0.75,0.3,0.29,296.43,297.15,293.15,0,0,291.0,0.75,0.3,1.37,291.0,291.15,308.79,296.73,304.25,297.1,291.0,1,0.63,0.61,0.61,0.39,0.61,3.3,2.02,1.28,1.27,0.73,0.73,0,193.5,193.41,53694.8,0,3141.13,1,284.26,289.75,299.72,302.62,293.15,293.15,283.15,18492.69,18000,313.15,0,648000,1,0,0,0,1,0.74,1,0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0,0,0,10047.19,0,580.26,2275.33,0,1928.6,0.67,1,0,3,1,0
15777900,297.13,297.15,293.15,0,0,291.01,0.85,0.44,0.4,297.12,297.15,293.15,0,0,291.01,0.89,0.5,0.48,297.08,297.15,293.15,0,0,291.01,0.75,0.3,0.21,297.07,297.15,293.15,0,0,291.01,0.75,0.3,0.29,296.43,297.15,293.15,0,0,291.01,0.75,0.3,1.37,291.01,291.15,308.9,296.64,304.32,297.1,291.01,1,0.63,0.61,0.61,0.39,0.61,3.29,2.01,1.28,1.27,0.73,0.73,0,191.75,191.66,53105.71,0,3108.16,1,284.26,289.79,299.63,302.5,293.15,293.15,283.15,18452.84,18000,313.15,0,648000,1,0,0,0,1,0.74,1,0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0,0,0,9949.67,0,556.84,2275.33,0,1910.95,0.66,1,0,3,1,0
15778200,297.13,297.15,293.15,0,0,291.02,0.85,0.43,0.39,297.13,297.15,293.15,0,0,291.02,0.89,0.5,0.47,297.08,297.15,293.15,0,0,291.02,0.76,0.3,0.21,297.07,297.15,293.15,0,0,291.02,0.76,0.3,0.29,296.43,297.15,293.15,0,0,291.02,0.76,0.3,1.37,291.02,291.15,309.0,296.59,304.39,297.11,291.02,1,0.63,0.61,0.61,0.39,0.61,3.28,2.01,1.27,1.26,0.72,0.72,0,189.87,189.79,52661.68,0,3079.22,1,284.27,289.83,299.58,302.42,293.15,293.15,283.15,18376.69,18000,313.15,0,648000,1,0,0,0,1,0.73,1,0,1.0,2.26,2.83,0.19,5.29,4.13,1.16,0,0,0,9879.58,0,537.11,2275.33,0,1887.55,0.65,1,0,3,1,0
15778500,297.14,297.15,293.15,0,0,291.05,0.85,0.43,0.39,297.14,297.15,293.15,0,0,291.05,0.89,0.49,0.47,297.1,297.15,293.15,0,0,291.05,0.76,0.3,0.21,297.08,297.15,293.15,0,0,291.05,0.76,0.3,0.29,296.44,297.15,293.15,0,0,291.05,0.76,0.3,1.37,291.05,291.15,309.08,296.59,304.45,297.12,291.05,1,0.63,0.61,0.61,0.39,0.61,3.28,2.01,1.27,1.26,0.72,0.72,0,188.03,187.97,52420.31,0,3056.87,1,284.27,289.87,299.58,302.39,293.15,293.15,283.15,18261.36,18000,313.15,0,648000,1,0,0,0,1,0.73,1,0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0,0,0,9846.5,0,522.6,2275.33,0,1857.6,0.65,1,0,3,1,0
15778800,297.15,297.15,293.15,0,0,291.09,0.85,0.43,0.39,297.15,297.15,293.15,0,0,291.09,0.89,0.49,0.47,297.11,297.15,293.15,0,0,291.09,0.76,0.3,0.21,297.09,297.15,293.15,0,0,291.09,0.76,0.3,0.29,296.44,297.15,293.15,0,0,291.09,0.76,0.3,1.37,291.09,291.15,309.15,296.65,304.5,297.13,291.09,1,0.62,0.61,0.61,0.39,0.61,3.27,2.01,1.27,1.26,0.72,0.72,0,186.42,186.39,52442.43,0,3043.46,1,284.28,289.91,299.64,302.45,293.15,293.15,283.15,18105.84,18000,313.15,0,648000,1,0,0,0,1,0.73,1,0,1.0,2.22,2.79,0.18,5.29,4.13,1.16,0,0,0,9860.24,0,514.89,2275.33,0,1821.82,0.64,1,0,3,1,0
15779100,297.16,297.15,293.15,0,0,291.13,0.86,0.43,0.39,297.16,297.15,293.15,0,0,291.13,0.89,0.49,0.47,297.14,297.15,293.15,0,0,291.13,0.76,0.3,0.21,297.11,297.15,293.15,0,0,291.13,0.76,0.3,0.29,296.45,297.15,293.15,0,0,291.13,0.76,0.3,1.37,291.13,291.15,309.21,296.75,304.54,297.14,291.13,1,0.62,0.61,0.61,0.39,0.61,3.28,2.01,1.27,1.26,0.72,0.72,0,185.23,185.22,52723.71,0,3041.23,1,284.28,289.94,299.75,302.56,293.15,293.15,283.15,17949.93,18000,313.15,0,648000,1,0,0,0,1,0.72,1,0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0,0,0,9917.17,0,514.99,2275.33,0,1797.87,0.64,1,0,3,1,0
15779400,297.16,297.15,293.15,0,0,291.17,0.86,0.44,0.39,297.17,297.15,293.15,0,0,291.17,0.9,0.5,0.47,297.17,297.15,293.15,0,0,291.17,0.76,0.3,0.21,297.12,297.15,293.15,0,0,291.17,0.76,0.3,0.29,296.46,297.15,293.15,0,0,291.17,0.76,0.3,1.37,291.17,291.15,309.27,296.86,304.58,297.16,291.17,1,0.62,0.61,0.61,0.39,0.61,3.28,2.01,1.27,1.27,0.73,0.73,0,184.55,184.6,53176.88,0,3052.7,1,284.29,289.96,299.86,302.7,293.15,293.15,283.15,17826.64,18000,313.15,0,648000,1,0,0,0,1,0.72,1,0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0,0,0,9996.59,0,521.1,2275.33,0,1787.38,0.65,1,0,3,1,0
15779700,297.17,297.15,293.15,0,0,291.21,0.86,0.44,0.4,297.18,297.15,293.15,0,0,291.21,0.9,0.5,0.48,297.19,297.15,293.15,0,0,291.21,0.77,0.31,0.22,297.14,297.15,293.15,0,0,291.21,0.76,0.3,0.29,296.47,297.15,293.15,0,0,291.21,0.76,0.3,1.37,291.21,291.15,309.34,296.98,304.62,297.17,291.21,1,0.63,0.61,0.61,0.39,0.61,3.3,2.02,1.28,1.27,0.73,0.73,0,184.52,184.61,53793.02,0,3083.12,1,284.29,289.97,299.98,302.85,293.15,293.15,283.15,17718.18,18000,313.15,0,648000,1,0,0,0,1,0.72,1,0,1.0,2.27,2.83,0.19,5.29,4.13,1.16,0,0,0,10097.03,0,532.64,2275.33,0,1785.15,0.65,1,0,3,1,0
15780000,297.18,297.15,293.15,0,0,291.24,0.86,0.44,0.4,297.18,297.15,293.15,0,0,291.24,0.9,0.51,0.48,297.21,297.15,293.15,0,0,291.24,0.78,0.32,0.22,297.15,297.15,293.15,0,0,291.24,0.76,0.3,0.29,296.48,297.15,293.15,0,0,291.24,0.76,0.3,1.37,291.24,291.15,309.4,297.1,304.65,297.18,291.24,1,0.63,0.61,0.61,0.39,0.61,3.32,2.03,1.29,1.27,0.74,0.74,0,185.19,185.32,54533.3,0,3130.08,1,284.3,289.97,300.1,303.01,293.15,293.15,283.15,17629.07,18000,313.15,0,648000,1,0,0,0,1,0.72,1,0,1.0,2.3,2.86,0.19,5.29,4.13,1.16,0,0,0,10213.88,0,549.06,2275.33,0,1789.75,0.66,1,0,3,1,0
15780300,297.18,297.15,293.15,0,0,291.27,0.87,0.45,0.41,297.19,297.15,293.15,0,0,291.27,0.91,0.52,0.49,297.22,297.15,293.15,0,0,291.27,0.79,0.33,0.23,297.16,297.15,293.15,0,0,291.27,0.76,0.3,0.29,296.49,297.15,293.15,0,0,291.27,0.76,0.3,1.37,291.27,291.15,309.45,297.22,304.67,297.19,291.27,1,0.63,0.61,0.61,0.39,0.61,3.34,2.04,1.3,1.28,0.75,0.75,0,186.56,186.75,55374.53,0,3195.45,1,284.3,289.97,300.22,303.17,293.15,293.15,283.15,17554.98,18000,313.15,0,648000,1,0,0,0,1,0.72,1,0,1.0,2.34,2.9,0.19,5.29,4.13,1.16,0,0,0,10343.84,0,569.83,2275.33,0,1800.33,0.67,1,0,3,1,0
15780600,297.18,297.15,293.15,0,0,291.29,0.87,0.45,0.41,297.19,297.15,293.15,0,0,291.29,0.91,0.52,0.5,297.23,297.15,293.15,0,0,291.29,0.8,0.35,0.24,297.17,297.15,293.15,0,0,291.29,0.77,0.31,0.29,296.5,297.15,293.15,0,0,291.29,0.76,0.3,1.37,291.29,291.15,309.48,297.33,304.67,297.19,291.29,1,0.64,0.61,0.61,0.39,0.61,3.37,2.05,1.32,1.29,0.75,0.75,0,188.62,188.84,56333.5,0,3275.86,1,284.3,289.96,300.34,303.34,293.15,293.15,283.15,17498.0,18000,313.15,0,648000,1,0,0,0,1,0.73,1,0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0,0,0,10486.72,0,594.41,2275.33,0,1817.1,0.68,1,0,3,1,0
15780900,297.18,297.15,293.15,0,0,291.31,0.87,0.46,0.41,297.19,297.15,293.15,0,0,291.31,0.92,0.53,0.5,297.24,297.15,293.15,0,0,291.31,0.81,0.36,0.25,297.18,297.15,293.15,0,0,291.31,0.77,0.31,0.3,296.5,297.15,293.15,0,0,291.31,0.76,0.3,1.37,291.31,291.15,309.5,297.43,304.65,297.2,291.31,1,0.64,0.6,0.6,0.4,0.6,3.41,2.06,1.34,1.29,0.76,0.76,0,191.25,191.48,57347.2,0,3365.38,1,284.31,289.95,300.44,303.49,293.15,293.15,283.15,17468.28,18000,313.15,0,648000,1,0,0,0,1,0.73,1,0,1.0,2.43,3.0,0.2,5.29,4.13,1.16,0,0,0,10635.44,0,621.94,2275.33,0,1840.9,0.69,1,0,3,1,0
15781200,297.17,297.15,293.15,0,0,291.31,0.87,0.46,0.42,297.19,297.15,293.15,0,0,291.31,0.92,0.54,0.51,297.24,297.15,293.15,0,0,291.31,0.82,0.38,0.27,297.18,297.15,293.15,0,0,291.31,0.77,0.32,0.3,296.5,297.15,293.15,0,0,291.31,0.76,0.3,1.37,291.31,291.15,309.5,297.52,304.62,297.19,291.31,1,0.65,0.6,0.6,0.4,0.6,3.44,2.07,1.37,1.29,0.77,0.77,0,194.28,194.51,58299.0,0,3456.99,1,284.31,289.94,300.52,303.63,293.15,293.15,283.15,17471.02,18000,313.15,0,648000,1,0,0,0,1,0.73,1,0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0,0,0,10775.81,0,650.78,2275.33,0,1867.08,0.7,1,0,3,1,0
15781500,297.17,297.15,293.15,0,0,291.31,0.87,0.47,0.42,297.18,297.15,293.15,0,0,291.31,0.92,0.54,0.51,297.24,297.15,293.15,0,0,291.31,0.83,0.39,0.28,297.18,297.15,293.15,0,0,291.31,0.77,0.32,0.31,296.5,297.15,293.15,0,0,291.31,0.76,0.3,1.37,291.31,291.15,309.46,297.58,304.56,297.19,291.31,1,0.66,0.6,0.6,0.4,0.6,3.47,2.08,1.39,1.3,0.78,0.78,0,197.5,197.71,59125.99,0,3543.68,1,284.31,289.92,300.59,303.74,293.15,293.15,283.15,17505.93,18000,313.15,0,648000,1,0,0,0,1,0.73,1,0,1.0,2.52,3.1,0.21,5.29,4.13,1.16,0,0,0,10898.72,0,679.14,2275.33,0,1893.86,0.71,1,0,3,1,0
15781800,297.16,297.15,293.15,0,0,291.3,0.87,0.47,0.42,297.17,297.15,293.15,0,0,291.3,0.92,0.55,0.52,297.22,297.15,293.15,0,0,291.3,0.83,0.41,0.29,297.17,297.15,293.15,0,0,291.3,0.77,0.32,0.31,296.5,297.15,293.15,0,0,291.3,0.75,0.3,1.37,291.3,291.15,309.4,297.62,304.49,297.18,291.3,1,0.66,0.6,0.6,0.4,0.6,3.49,2.09,1.4,1.3,0.79,0.79,0,200.68,200.86,59767.76,0,3618.49,1,284.31,289.9,300.63,303.82,293.15,293.15,283.15,17573.29,18000,313.15,0,648000,1,0,0,0,1,0.74,1,0,1.0,2.56,3.14,0.22,5.29,4.13,1.16,0,0,0,10994.71,0,705.08,2275.33,0,1919.99,0.72,1,0,3,1,0
15782100,297.15,297.15,293.15,0,0,291.27,0.87,0.47,0.42,297.16,297.15,293.15,0,0,291.27,0.92,0.55,0.52,297.21,297.15,293.15,0,0,291.27,0.84,0.42,0.29,297.16,297.15,293.15,0,0,291.27,0.77,0.33,0.31,296.49,297.15,293.15,0,0,291.27,0.75,0.3,1.37,291.27,291.15,309.29,297.64,304.39,297.17,291.27,1,0.66,0.6,0.6,0.4,0.6,3.51,2.09,1.42,1.29,0.79,0.79,0,203.62,203.75,60168.71,0,3675.22,1,284.31,289.87,300.64,303.86,293.15,293.15,283.15,17672.25,18000,313.15,0,648000,1,0,0,0,1,0.74,1,0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0,0,0,11054.64,0,726.51,2275.33,0,1944.53,0.73,1,0,3,1,0
15782400,297.14,297.15,293.15,0,0,291.24,0.86,0.47,0.42,297.15,297.15,293.15,0,0,291.24,0.91,0.55,0.52,297.2,297.15,293.15,0,0,291.24,0.84,0.43,0.3,297.16,297.15,293.15,0,0,291.24,0.77,0.33,0.32,296.49,297.15,293.15,0,0,291.24,0.75,0.3,1.37,291.24,291.15,309.15,297.62,304.28,297.16,291.24,1,0.67,0.6,0.6,0.4,0.6,3.51,2.08,1.43,1.29,0.79,0.79,0,206.09,206.16,60276.65,0,3708.55,1,284.3,289.83,300.62,303.85,293.15,293.15,283.15,17800.9,18000,313.15,0,648000,1,0,0,0,1,0.74,1,0,1.0,2.61,3.2,0.22,5.29,4.13,1.16,0,0,0,11069.76,0,741.13,2275.33,0,1966.48,0.73,1,0,3,1,0
15782700,297.13,297.15,293.15,0,0,291.2,0.86,0.46,0.42,297.14,297.15,293.15,0,0,291.2,0.91,0.54,0.52,297.18,297.15,293.15,0,0,291.2,0.84,0.43,0.3,297.15,297.15,293.15,0,0,291.2,0.77,0.33,0.31,296.48,297.15,293.15,0,0,291.2,0.75,0.3,1.37,291.2,291.15,308.98,297.58,304.15,297.15,291.2,1,0.67,0.59,0.59,0.41,0.59,3.51,2.08,1.44,1.28,0.79,0.79,0,207.92,207.92,60130.04,0,3715.97,1,284.3,289.8,300.58,303.81,293.15,293.15,283.15,17932.62,18000,313.15,0,648000,1,0,0,0,1,0.74,1,0,1.0,2.61,3.21,0.22,5.29,4.13,1.16,0,0,0,11046.44,0,747.76,2275.33,0,1977.21,0.73,1,0,3,1,0
15783000,297.12,297.15,293.15,0,0,291.17,0.86,0.46,0.41,297.13,297.15,293.15,0,0,291.17,0.9,0.54,0.51,297.17,297.15,293.15,0,0,291.17,0.84,0.43,0.31,297.14,297.15,293.15,0,0,291.17,0.77,0.33,0.31,296.47,297.15,293.15,0,0,291.17,0.75,0.3,1.37,291.17,291.15,308.82,297.54,304.04,297.14,291.16,1,0.67,0.59,0.59,0.41,0.59,3.5,2.07,1.44,1.27,0.79,0.79,0,208.98,208.93,59827.85,0,3698.8,1,284.29,289.77,300.54,303.75,293.15,293.15,283.15,18038.81,18000,313.15,0,648000,1,0,0,0,1,0.74,1,0,1.0,2.61,3.21,0.22,5.29,4.13,1.16,0,0,0,11003.27,0,747.52,2275.33,0,1977.13,0.73,1,0,3,1,0
15783300,297.11,297.15,293.15,0,0,291.13,0.85,0.45,0.41,297.12,297.15,293.15,0,0,291.13,0.9,0.53,0.51,297.15,297.15,293.15,0,0,291.13,0.84,0.43,0.31,297.13,297.15,293.15,0,0,291.13,0.76,0.32,0.31,296.46,297.15,293.15,0,0,291.13,0.75,0.3,1.37,291.13,291.15,308.65,297.51,303.93,297.13,291.13,1,0.66,0.59,0.59,0.41,0.59,3.49,2.05,1.43,1.27,0.79,0.79,0,209.24,209.14,59404.18,0,3660.83,1,284.29,289.75,300.5,303.69,293.15,293.15,283.15,18127.93,18000,313.15,0,648000,1,0,0,0,1,0.74,1,0,1.0,2.6,3.2,0.22,5.29,4.13,1.16,0,0,0,10944.64,0,741.7,2275.33,0,1971.12,0.73,1,0,3,1,0
15783600,297.11,297.15,293.15,0,0,291.11,0.85,0.44,0.4,297.11,297.15,293.15,0,0,291.11,0.9,0.53,0.5,297.14,297.15,293.15,0,0,291.11,0.84,0.43,0.31,297.12,297.15,293.15,0,0,291.11,0.76,0.32,0.31,296.45,297.15,293.15,0,0,291.11,0.75,0.3,1.37,291.11,291.15,308.48,297.47,303.82,297.12,291.11,1,0.66,0.59,0.59,0.41,0.59,3.46,2.04,1.42,1.26,0.78,0.78,0,208.67,208.53,58880.71,0,3604.84,1,284.28,289.73,300.47,303.63,293.15,293.15,283.15,18202.64,18000,313.15,0,648000,1,0,0,0,1,0.74,1,0,1.0,2.58,3.18,0.22,5.29,4.13,1.16,0,0,0,10873.29,0,731.07,2275.33,0,1960.18,0.73,1,0,3,1,0
15783900,297.1,297.15,293.15,0,0,291.08,0.84,0.43,0.39,297.1,297.15,293.15,0,0,291.08,0.89,0.52,0.5,297.14,297.15,293.15,0,0,291.08,0.84,0.43,0.3,297.12,297.15,293.15,0,0,291.08,0.76,0.31,0.3,296.45,297.15,293.15,0,0,291.08,0.75,0.3,1.37,291.08,291.15,308.32,297.43,303.73,297.12,291.08,1,0.66,0.59,0.59,0.41,0.59,3.44,2.03,1.41,1.25,0.78,0.78,0,207.29,207.11,58283.23,0,3534.97,1,284.28,289.72,300.43,303.56,293.15,293.15,283.15,18263.78,18000,313.15,0,648000,1,0,0,0,1,0.74,1,0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0,0,0,10792.65,0,716.63,2275.33,0,1945.24,0.72,1,0,3,1,0
15784200,297.1,297.15,293.15,0,0,291.07,0.84,0.43,0.39,297.1,297.15,293.15,0,0,291.07,0.89,0.51,0.49,297.13,297.15,293.15,0,0,291.07,0.84,0.43,0.3,297.12,297.15,293.15,0,0,291.07,0.75,0.31,0.3,296.44,297.15,293.15,0,0,291.07,0.75,0.3,1.37,291.07,291.15,308.15,297.39,303.64,297.11,291.07,1,0.65,0.59,0.59,0.41,0.59,3.41,2.01,1.4,1.24,0.77,0.77,0,205.14,204.94,57636.12,0,3455.46,1,284.28,289.71,300.39,303.49,293.15,293.15,283.15,18310.46,18000,313.15,0,648000,1,0,0,0,1,0.74,1,0,1.0,2.53,3.13,0.22,5.29,4.13,1.16,0,0,0,10705.9,0,699.33,2275.33,0,1927.18,0.72,1,0,3,1,0
15784500,297.1,297.15,293.15,0,0,291.05,0.83,0.42,0.38,297.1,297.15,293.15,0,0,291.05,0.88,0.5,0.48,297.13,297.15,293.15,0,0,291.05,0.84,0.42,0.3,297.12,297.15,293.15,0,0,291.05,0.75,0.3,0.29,296.44,297.15,293.15,0,0,291.05,0.75,0.3,1.37,291.05,291.15,307.98,297.36,303.55,297.11,291.05,1,0.65,0.59,0.59,0.41,0.59,3.38,2.0,1.38,1.24,0.77,0.77,0,202.34,202.13,56965.98,0,3371.21,1,284.27,289.71,300.35,303.41,293.15,293.15,283.15,18342.15,18000,313.15,0,648000,1,0,0,0,1,0.74,1,0,1.0,2.5,3.09,0.21,5.29,4.13,1.16,0,0,0,10616.48,0,680.22,2275.33,0,1907.06,0.71,1,0,3,1,0
15784800,297.1,297.15,293.15,0,0,291.05,0.83,0.41,0.37,297.1,297.15,293.15,0,0,291.05,0.88,0.49,0.47,297.13,297.15,293.15,0,0,291.05,0.84,0.42,0.3,297.12,297.15,293.15,0,0,291.05,0.75,0.3,0.29,296.44,297.15,293.15,0,0,291.05,0.75,0.3,1.37,291.05,291.15,307.82,297.32,303.47,297.11,291.05,1,0.64,0.6,0.6,0.4,0.6,3.36,1.99,1.37,1.23,0.76,0.76,0,199.05,198.86,56322.95,0,3294.19,1,284.27,289.71,300.31,303.35,293.15,293.15,283.15,18349.3,18000,313.15,0,648000,1,0,0,0,1,0.73,1,0,1.0,2.47,3.06,0.21,5.29,4.13,1.16,0,0,0,10530.05,0,660.57,2275.33,0,1886.27,0.7,1,0,3,1,0
15785100,297.11,297.15,293.15,0,0,291.04,0.83,0.4,0.36,297.1,297.15,293.15,0,0,291.04,0.88,0.49,0.46,297.12,297.15,293.15,0,0,291.04,0.84,0.41,0.29,297.11,297.15,293.15,0,0,291.04,0.75,0.3,0.29,296.44,297.15,293.15,0,0,291.04,0.75,0.3,1.37,291.04,291.15,307.65,297.28,303.38,297.11,291.04,1,0.64,0.6,0.6,0.4,0.6,3.33,1.98,1.35,1.23,0.76,0.76,0,195.44,195.24,55716.73,0,3222.98,1,284.27,289.72,300.28,303.28,293.15,293.15,283.15,18344.75,18000,313.15,0,648000,1,0,0,0,1,0.73,1,0,1.0,2.44,3.03,0.21,5.29,4.13,1.16,0,0,0,10448.63,0,641.54,2275.33,0,1866.74,0.7,1,0,3,1,0
15785400,297.11,297.15,293.15,0,0,291.04,0.83,0.39,0.36,297.11,297.15,293.15,0,0,291.04,0.88,0.48,0.46,297.12,297.15,293.15,0,0,291.04,0.84,0.41,0.29,297.11,297.15,293.15,0,0,291.04,0.76,0.3,0.29,296.44,297.15,293.15,0,0,291.04,0.76,0.3,1.37,291.04,291.15,307.48,297.25,303.3,297.11,291.04,1,0.63,0.6,0.6,0.4,0.6,3.31,1.98,1.34,1.23,0.75,0.75,0,191.59,191.4,55136.78,0,3154.19,1,284.27,289.73,300.25,303.21,293.15,293.15,283.15,18336.95,18000,313.15,0,648000,1,0,0,0,1,0.73,1,0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0,0,0,10370.91,0,623.25,2275.33,0,1847.74,0.69,1,0,3,1,0
15785700,297.11,297.15,293.15,0,0,291.05,0.83,0.39,0.35,297.11,297.15,293.15,0,0,291.05,0.88,0.47,0.45,297.13,297.15,293.15,0,0,291.05,0.84,0.41,0.29,297.11,297.15,293.15,0,0,291.05,0.76,0.3,0.29,296.44,297.15,293.15,0,0,291.05,0.76,0.3,1.37,291.05,291.15,307.32,297.22,303.22,297.12,291.05,1,0.63,0.6,0.6,0.4,0.6,3.29,1.97,1.32,1.22,0.74,0.74,0,187.65,187.47,54589.43,0,3089.37,1,284.27,289.74,300.21,303.15,293.15,293.15,283.15,18324.06,18000,313.15,0,648000,1,0,0,0,1,0.73,1,0,1.0,2.38,2.96,0.2,5.29,4.13,1.16,0,0,0,10297.74,0,605.93,2275.33,0,1829.37,0.68,1,0,3,1,0
15786000,297.12,297.15,293.15,0,0,291.05,0.82,0.38,0.35,297.12,297.15,293.15,0,0,291.05,0.88,0.47,0.44,297.13,297.15,293.15,0,0,291.05,0.84,0.4,0.28,297.11,297.15,293.15,0,0,291.05,0.76,0.3,0.29,296.44,297.15,293.15,0,0,291.05,0.76,0.3,1.37,291.05,291.15,307.15,297.19,303.14,297.12,291.05,1,0.62,0.6,0.6,0.4,0.6,3.28,1.97,1.31,1.22,0.74,0.74,0,183.73,183.56,54080.54,0,3029.43,1,284.27,289.75,300.18,303.1,293.15,293.15,283.15,18306.05,18000,313.15,0,648000,1,0,0,0,1,0.72,1,0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0,0,0,10229.94,0,589.77,2275.33,0,1812.07,0.68,1,0,3,1,0
15786300,297.12,297.15,293.15,0,0,291.06,0.82,0.38,0.34,297.12,297.15,293.15,0,0,291.06,0.88,0.46,0.44,297.13,297.15,293.15,0,0,291.06,0.84,0.4,0.28,297.11,297.15,293.15,0,0,291.06,0.77,0.3,0.29,296.44,297.15,293.15,0,0,291.06,0.77,0.3,1.36,291.06,291.15,306.98,297.18,303.06,297.12,291.06,1,0.62,0.6,0.6,0.4,0.6,3.26,1.96,1.3,1.22,0.74,0.74,0,179.9,179.73,53673.62,0,2973.1,1,284.27,289.77,300.17,303.06,293.15,293.15,283.15,18261.36,18000,313.15,0,648000,1,0,0,0,1,0.72,1,0,1.0,2.33,2.91,0.19,5.29,4.13,1.16,0,0,0,10178.77,0,575.49,2275.33,0,1785.38,0.67,1,0,3,1,0
15786600,297.12,297.15,293.15,0,0,291.08,0.82,0.37,0.34,297.12,297.15,293.15,0,0,291.08,0.88,0.45,0.43,297.13,297.15,293.15,0,0,291.08,0.84,0.4,0.28,297.11,297.15,293.15,0,0,291.08,0.77,0.3,0.29,296.44,297.15,293.15,0,0,291.08,0.77,0.3,1.36,291.08,291.15,306.82,297.21,302.98,297.12,291.08,1,0.61,0.6,0.6,0.4,0.6,3.24,1.96,1.28,1.23,0.73,0.73,0,176.17,176.0,53461.23,0,2919.11,1,284.27,289.79,300.21,303.08,293.15,293.15,283.15,18178.19,18000,313.15,0,648000,1,0,0,0,1,0.72,1,0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0,0,0,10161.44,0,565.17,2275.33,0,1754.57,0.67,1,0,3,1,0
15786900,297.12,297.15,293.15,0,0,291.1,0.82,0.37,0.33,297.12,297.15,293.15,0,0,291.1,0.88,0.45,0.43,297.13,297.15,293.15,0,0,291.1,0.84,0.39,0.28,297.1,297.15,293.15,0,0,291.1,0.77,0.3,0.29,296.44,297.15,293.15,0,0,291.1,0.77,0.3,1.36,291.1,291.15,306.65,297.28,302.9,297.12,291.1,1,0.61,0.6,0.6,0.4,0.6,3.23,1.96,1.27,1.23,0.73,0.73,0,172.56,172.4,53433.89,0,2867.77,1,284.28,289.81,300.27,303.14,293.15,293.15,283.15,18085.06,18000,313.15,0,648000,1,0,0,0,1,0.71,1,0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0,0,0,10174.22,0,559.52,2275.33,0,1727.37,0.66,1,0,3,1,0
15787200,297.12,297.15,293.15,0,0,291.13,0.82,0.36,0.33,297.12,297.15,293.15,0,0,291.13,0.88,0.44,0.42,297.13,297.15,293.15,0,0,291.13,0.84,0.39,0.27,297.1,297.15,293.15,0,0,291.13,0.78,0.3,0.29,296.43,297.15,293.15,0,0,291.13,0.78,0.3,1.36,291.13,291.15,306.48,297.37,302.82,297.12,291.13,1,0.61,0.61,0.61,0.39,0.61,3.21,1.95,1.26,1.23,0.73,0.73,0,169.08,168.92,53563.48,0,2818.4,1,284.28,289.83,300.36,303.23,293.15,293.15,283.15,17998.22,18000,313.15,0,648000,1,0,0,0,1,0.71,1,0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0,0,0,10211.56,0,558.42,2275.33,0,1705.38,0.66,1,0,3,1,0
15787500,297.12,297.15,293.15,0,0,291.15,0.82,0.36,0.32,297.12,297.15,293.15,0,0,291.15,0.88,0.44,0.42,297.13,297.15,293.15,0,0,291.15,0.85,0.39,0.27,297.1,297.15,293.15,0,0,291.15,0.78,0.3,0.29,296.43,297.15,293.15,0,0,291.15,0.78,0.3,1.36,291.15,291.15,306.32,297.47,302.74,297.12,291.15,1,0.6,0.61,0.61,0.39,0.61,3.2,1.95,1.25,1.23,0.74,0.74,0,165.73,165.57,53812.02,0,2770.14,1,284.28,289.84,300.46,303.35,293.15,293.15,283.15,17924.67,18000,313.15,0,648000,1,0,0,0,1,0.71,1,0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0,0,0,10267.04,0,561.18,2275.33,0,1688.36,0.66,1,0,3,1,0
15787800,297.12,297.15,293.15,0,0,291.17,0.82,0.35,0.32,297.12,297.15,293.15,0,0,291.17,0.88,0.43,0.41,297.13,297.15,293.15,0,0,291.17,0.85,0.38,0.27,297.09,297.15,293.15,0,0,291.17,0.78,0.3,0.29,296.43,297.15,293.15,0,0,291.17,0.78,0.3,1.36,291.17,291.15,306.15,297.58,302.66,297.12,291.17,1,0.6,0.61,0.61,0.39,0.61,3.18,1.95,1.23,1.23,0.74,0.74,0,162.48,162.33,54140.93,0,2722.21,1,284.29,289.85,300.57,303.47,293.15,293.15,283.15,17868.84,18000,313.15,0,648000,1,0,0,0,1,0.71,1,0,1.0,2.33,2.89,0.19,5.29,4.13,1.16,0,0,0,10334.49,0,567.08,2275.33,0,1676.32,0.67,1,0,3,1,0
15788100,297.12,297.15,293.15,0,0,291.19,0.82,0.35,0.31,297.12,297.15,293.15,0,0,291.19,0.88,0.43,0.41,297.13,297.15,293.15,0,0,291.19,0.85,0.38,0.27,297.09,297.15,293.15,0,0,291.19,0.79,0.3,0.29,296.42,297.15,293.15,0,0,291.19,0.79,0.3,1.36,291.19,291.15,305.98,297.68,302.58,297.11,291.19,1,0.6,0.61,0.61,0.39,0.61,3.17,1.95,1.22,1.23,0.74,0.74,0,159.3,159.14,54502.95,0,2673.39,1,284.29,289.85,300.68,303.6,293.15,293.15,283.15,17833.43,18000,313.15,0,648000,1,0,0,0,1,0.71,1,0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0,0,0,10406.63,0,575.08,2275.33,0,1668.55,0.67,1,0,3,1,0
15788400,297.12,297.15,293.15,0,0,291.2,0.82,0.34,0.31,297.12,297.15,293.15,0,0,291.2,0.88,0.42,0.4,297.12,297.15,293.15,0,0,291.2,0.85,0.37,0.26,297.08,297.15,293.15,0,0,291.2,0.79,0.3,0.29,296.42,297.15,293.15,0,0,291.2,0.79,0.3,1.36,291.2,291.15,305.82,297.78,302.5,297.11,291.2,1,0.59,0.61,0.61,0.39,0.61,3.15,1.95,1.2,1.23,0.75,0.75,0,156.12,155.95,54854.66,0,2622.48,1,284.29,289.85,300.78,303.72,293.15,293.15,283.15,17821.15,18000,313.15,0,648000,1,0,0,0,1,0.71,1,0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0,0,0,10476.44,0,584.08,2275.33,0,1664.61,0.67,1,0,3,1,0
15788700,297.11,297.15,293.15,0,0,291.19,0.82,0.33,0.3,297.11,297.15,293.15,0,0,291.19,0.88,0.42,0.4,297.12,297.15,293.15,0,0,291.19,0.85,0.37,0.26,297.07,297.15,293.15,0,0,291.19,0.79,0.3,0.29,296.41,297.15,293.15,0,0,291.19,0.79,0.3,1.36,291.19,291.15,305.65,297.87,302.41,297.11,291.19,1,0.59,0.61,0.61,0.39,0.61,3.13,1.94,1.19,1.24,0.75,0.75,0,152.89,152.7,55268.73,0,2568.11,1,284.29,289.87,300.87,303.83,293.15,293.15,283.15,17850.08,18000,313.15,0,648000,1,0,0,0,1,0.71,1,0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0,0,0,10546.71,0,592.42,2275.33,0,1667.11,0.68,1,0,3,1,0
15789000,297.11,297.15,293.15,0,0,291.19,0.82,0.33,0.3,297.11,297.15,293.15,0,0,291.19,0.88,0.41,0.39,297.11,297.15,293.15,0,0,291.19,0.85,0.36,0.26,297.06,297.15,293.15,0,0,291.19,0.8,0.3,0.29,296.41,297.15,293.15,0,0,291.19,0.8,0.3,1.36,291.19,291.15,305.48,297.93,302.33,297.1,291.19,1,0.58,0.62,0.62,0.38,0.62,3.11,1.94,1.17,1.24,0.75,0.75,0,149.51,149.31,55550.19,0,2508.67,1,284.3,289.88,300.93,303.91,293.15,293.15,283.15,17899.87,18000,313.15,0,648000,1,0,0,0,1,0.71,1,0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0,0,0,10596.24,0,598.52,2275.33,0,1673.12,0.68,1,0,3,1,0
15789300,297.11,297.15,293.15,0,0,291.17,0.82,0.32,0.29,297.1,297.15,293.15,0,0,291.17,0.88,0.4,0.38,297.11,297.15,293.15,0,0,291.17,0.85,0.36,0.25,297.05,297.15,293.15,0,0,291.17,0.8,0.3,0.29,296.4,297.15,293.15,0,0,291.17,0.8,0.3,1.36,291.17,291.15,305.32,297.96,302.25,297.09,291.17,1,0.58,0.62,0.62,0.38,0.62,3.09,1.93,1.15,1.24,0.75,0.75,0,145.92,145.7,55645.03,0,2443.42,1,284.3,289.88,300.96,303.95,293.15,293.15,283.15,17969.55,18000,313.15,0,648000,1,0,0,0,1,0.71,1,0,1.0,2.38,2.96,0.2,5.29,4.13,1.16,0,0,0,10617.2,0,601.42,2275.33,0,1679.72,0.68,1,0,3,1,0
15789600,297.1,297.15,293.15,0,0,291.15,0.82,0.31,0.28,297.1,297.15,293.15,0,0,291.15,0.88,0.39,0.37,297.1,297.15,293.15,0,0,291.15,0.84,0.35,0.24,297.04,297.15,293.15,0,0,291.15,0.81,0.3,0.29,296.39,297.15,293.15,0,0,291.15,0.81,0.3,1.36,291.15,291.15,305.15,297.96,302.17,297.09,291.15,1,0.57,0.62,0.62,0.38,0.62,3.06,1.93,1.13,1.24,0.75,0.75,0,142.04,141.79,55505.51,0,2371.82,1,284.3,289.87,300.96,303.95,293.15,293.15,283.15,18060.89,18000,313.15,0,648000,1,0,0,0,1,0.71,1,0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0,0,0,10602.16,0,599.95,2275.33,0,1686.02,0.68,1,0,3,1,0
15789900,297.1,297.15,293.15,0,0,291.12,0.81,0.3,0.27,297.09,297.15,293.15,0,0,291.12,0.88,0.38,0.36,297.09,297.15,293.15,0,0,291.12,0.84,0.34,0.24,297.02,297.15,293.15,0,0,291.12,0.81,0.3,0.29,296.38,297.15,293.15,0,0,291.12,0.81,0.3,1.36,291.12,291.15,305.0,297.93,302.11,297.08,291.12,1,0.56,0.62,0.62,0.38,0.62,3.03,1.92,1.11,1.24,0.74,0.74,0,137.81,137.53,55161.39,0,2293.92,1,284.29,289.87,300.93,303.91,293.15,293.15,283.15,18150.7,18000,313.15,0,648000,1,0,0,0,1,0.71,1,0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0,0,0,10555.88,0,593.6,2275.33,0,1684.56,0.68,1,0,3,1,0
15790200,297.09,297.15,293.15,0,0,291.11,0.82,0.3,0.27,297.09,297.15,293.15,0,0,291.11,0.87,0.37,0.35,297.09,297.15,293.15,0,0,291.11,0.84,0.33,0.23,297.01,297.15,293.15,0,0,291.11,0.82,0.3,0.29,296.37,297.15,293.15,0,0,291.11,0.82,0.3,1.36,291.11,291.15,304.88,297.9,302.06,297.07,291.11,1,0.56,0.63,0.63,0.37,0.63,3.0,1.91,1.09,1.24,0.74,0.74,0,133.24,133.0,54777.0,0,2225.05,1,284.29,289.86,300.9,303.86,293.15,293.15,283.15,18186.1,18000,313.15,0,648000,1,0,0,0,1,0.71,1,0,1.0,2.35,2.92,0.2,5.29,4.13,1.16,0,0,0,10502.3,0,584.46,2275.33,0,1676.84,0.67,1,0,3,1,0
15790500,297.07,297.15,293.15,0,0,291.1,0.82,0.3,0.27,297.09,297.15,293.15,0,0,291.1,0.87,0.36,0.34,297.08,297.15,293.15,0,0,291.1,0.84,0.31,0.22,296.99,297.15,293.15,0,0,291.1,0.82,0.3,0.29,296.36,297.15,293.15,0,0,291.1,0.82,0.3,1.36,291.1,291.15,304.79,297.87,302.03,297.06,291.1,1,0.55,0.63,0.63,0.37,0.63,2.98,1.91,1.07,1.24,0.74,0.74,0,128.47,128.21,54361.32,0,2158.67,1,284.29,289.86,300.87,303.8,293.15,293.15,283.15,18209.43,18000,313.15,0,648000,1,0,0,0,1,0.71,1,0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0,0,0,10444.56,0,574.27,2275.33,0,1668.23,0.67,1,0,3,1,0
15790800,297.06,297.15,293.15,0,0,291.09,0.83,0.3,0.27,297.08,297.15,293.15,0,0,291.09,0.87,0.35,0.33,297.08,297.15,293.15,0,0,291.09,0.83,0.3,0.21,296.98,297.15,293.15,0,0,291.09,0.83,0.3,0.29,296.35,297.15,293.15,0,0,291.09,0.83,0.3,1.36,291.09,291.15,304.72,297.83,302.01,297.05,291.09,1,0.55,0.63,0.63,0.37,0.63,2.95,1.91,1.05,1.24,0.73,0.73,0,123.51,123.25,53901.28,0,2090.5,1,284.29,289.86,300.83,303.74,293.15,293.15,283.15,18232.38,18000,313.15,0,648000,1,0,0,0,1,0.71,1,0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0,0,0,10381.28,0,562.97,2275.33,0,1657.66,0.66,1,0,3,1,0
15791100,297.04,297.15,293.15,0,0,291.09,0.84,0.3,0.27,297.08,297.15,293.15,0,0,291.09,0.87,0.34,0.32,297.07,297.15,293.15,0,0,291.09,0.84,0.3,0.21,296.97,297.15,293.15,0,0,291.09,0.84,0.3,0.29,296.34,297.15,293.15,0,0,291.09,0.84,0.3,1.36,291.09,291.15,304.66,297.79,301.99,297.04,291.09,1,0.54,0.64,0.64,0.36,0.64,2.94,1.91,1.03,1.24,0.73,0.73,0,118.43,118.22,53490.02,0,2035.03,1,284.29,289.87,300.79,303.68,293.15,293.15,283.15,18217.99,18000,313.15,0,648000,1,0,0,0,1,0.7,1,0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0,0,0,10322.81,0,551.67,2275.33,0,1646.63,0.66,1,0,3,1,0
15791400,297.02,297.15,293.15,0,0,291.09,0.85,0.3,0.27,297.08,297.15,293.15,0,0,291.09,0.87,0.32,0.31,297.06,297.15,293.15,0,0,291.09,0.85,0.3,0.21,296.95,297.15,293.15,0,0,291.09,0.85,0.3,0.29,296.33,297.15,293.15,0,0,291.09,0.85,0.3,1.36,291.09,291.15,304.61,297.76,301.99,297.03,291.09,1,0.54,0.64,0.64,0.36,0.64,2.92,1.91,1.01,1.25,0.73,0.73,0,113.44,113.23,53113.7,0,1984.75,1,284.29,289.87,300.76,303.63,293.15,293.15,283.15,18206.51,18000,313.15,0,648000,1,0,0,0,1,0.7,1,0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0,0,0,10269.39,0,541.45,2275.33,0,1637.38,0.66,1,0,3,1,0
15791700,297.01,297.15,293.15,0,0,291.09,0.86,0.3,0.27,297.08,297.15,293.15,0,0,291.09,0.87,0.31,0.3,297.04,297.15,293.15,0,0,291.09,0.86,0.3,0.21,296.94,297.15,293.15,0,0,291.09,0.86,0.3,0.29,296.32,297.15,293.15,0,0,291.09,0.86,0.3,1.35,291.09,291.15,304.56,297.73,301.98,297.02,291.09,1,0.53,0.64,0.64,0.36,0.64,2.91,1.91,1.0,1.25,0.72,0.72,0,108.55,108.34,52748.84,0,1935.37,1,284.29,289.88,300.72,303.58,293.15,293.15,283.15,18201.24,18000,313.15,0,648000,1,0,0,0,1,0.7,1,0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0,0,0,10218.16,0,531.7,2275.33,0,1627.65,0.65,1,0,3,1,0
15792000,296.99,297.15,293.15,0,0,291.09,0.87,0.3,0.27,297.08,297.15,293.15,0,0,291.09,0.87,0.3,0.29,297.03,297.15,293.15,0,0,291.09,0.87,0.3,0.21,296.93,297.15,293.15,0,0,291.09,0.87,0.3,0.29,296.3,297.15,293.15,0,0,291.09,0.87,0.3,1.35,291.09,291.15,304.51,297.7,301.97,297.01,291.09,1,0.52,0.64,0.64,0.36,0.64,2.89,1.91,0.98,1.25,0.72,0.72,0,103.74,103.53,52407.77,0,1886.99,1,284.28,289.88,300.69,303.53,293.15,293.15,283.15,18193.67,18000,313.15,0,648000,1,0,0,0,1,0.7,1,0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0,0,0,10170.82,0,522.4,2275.33,0,1617.28,0.65,1,0,3,1,0
15792300,296.98,297.15,293.15,0,0,291.1,0.88,0.3,0.27,297.07,297.15,293.15,0,0,291.1,0.88,0.3,0.29,297.01,297.15,293.15,0,0,291.1,0.88,0.3,0.21,296.91,297.15,293.15,0,0,291.1,0.88,0.3,0.29,296.3,297.15,293.15,0,0,291.1,0.88,0.3,1.35,291.1,291.15,304.45,297.67,301.94,297.0,291.1,1,0.52,0.65,0.65,0.35,0.65,2.89,1.91,0.97,1.26,0.72,0.72,0,100.12,100.04,52201.52,0,1864.85,1,284.29,289.9,300.67,303.49,293.15,293.15,283.15,18138.42,18000,313.15,0,648000,1,0,0,0,1,0.7,1,0,1.0,2.22,2.79,0.18,5.29,4.13,1.16,0,0,0,10139.15,0,514.75,2275.33,0,1608.42,0.64,1,0,3,1,0
15792600,296.97,297.15,293.15,0,0,291.11,0.89,0.3,0.27,297.06,297.15,293.15,0,0,291.11,0.89,0.3,0.29,297.0,297.15,293.15,0,0,291.11,0.89,0.3,0.21,296.9,297.15,293.15,0,0,291.11,0.89,0.3,0.29,296.28,297.15,293.15,0,0,291.11,0.89,0.3,1.35,291.11,291.15,304.37,297.66,301.91,296.98,291.11,1,0.52,0.65,0.65,0.35,0.65,2.89,1.92,0.96,1.27,0.72,0.72,0,98.09,98.04,52076.0,0,1853.58,1,284.29,289.91,300.66,303.47,293.15,293.15,283.15,18101.68,18000,313.15,0,648000,1,0,0,0,1,0.7,1,0,1.0,2.21,2.78,0.18,5.29,4.13,1.16,0,0,0,10118.92,0,509.43,2275.33,0,1603.27,0.64,1,0,3,1,0
15792900,296.95,297.15,293.15,0,0,291.12,0.89,0.3,0.27,297.05,297.15,293.15,0,0,291.12,0.89,0.3,0.29,296.98,297.15,293.15,0,0,291.12,0.89,0.3,0.21,296.89,297.15,293.15,0,0,291.12,0.89,0.3,0.29,296.27,297.15,293.15,0,0,291.12,0.89,0.3,1.35,291.12,291.15,304.28,297.65,301.86,296.97,291.12,1,0.52,0.65,0.65,0.35,0.65,2.89,1.93,0.96,1.28,0.72,0.72,0,96.92,96.89,52008.2,0,1847.15,1,284.29,289.92,300.65,303.46,293.15,293.15,283.15,18075.87,18000,313.15,0,648000,1,0,0,0,1,0.7,1,0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0,0,0,10107.23,0,505.56,2275.33,0,1598.97,0.64,1,0,3,1,0
15793200,296.93,297.15,293.15,0,0,291.12,0.9,0.3,0.27,297.03,297.15,293.15,0,0,291.12,0.9,0.3,0.29,296.96,297.15,293.15,0,0,291.12,0.9,0.3,0.21,296.87,297.15,293.15,0,0,291.12,0.9,0.3,0.29,296.26,297.15,293.15,0,0,291.12,0.9,0.3,1.35,291.12,291.15,304.15,297.65,301.78,296.95,291.12,1,0.52,0.65,0.65,0.35,0.65,2.89,1.93,0.95,1.28,0.72,0.72,0,96.25,96.23,51991.88,0,1843.43,1,284.29,289.93,300.65,303.46,293.15,293.15,283.15,18054.47,18000,313.15,0,648000,1,0,0,0,1,0.7,1,0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0,0,0,10103.5,0,502.75,2275.33,0,1594.78,0.64,1,0,3,1,0
15793500,297.57,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.54,303.15,285.15,0,0,293.99,1.0,0.3,0.0,297.51,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.45,303.15,285.15,0,0,293.94,1.0,0.3,0.0,296.85,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,303.98,297.64,296.6,296.18,289.43,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.91,108.41,74.82,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15793800,297.84,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.8,303.15,285.15,0,0,293.99,1.0,0.3,0.0,297.78,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.71,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.19,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,303.76,297.61,296.6,296.18,289.62,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.79,126.06,10.87,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15794100,297.98,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.94,303.15,285.15,0,0,293.99,1.0,0.3,0.0,297.92,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.85,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.36,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,303.5,297.55,296.6,296.18,289.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.62,143.77,10.76,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15794400,298.05,303.15,285.15,0,0,293.97,1.0,0.3,0.0,298.01,303.15,285.15,0,0,293.99,1.0,0.3,0.0,297.99,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.91,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.44,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,303.22,297.47,296.6,296.18,289.98,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.45,161.65,10.12,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15794700,298.08,303.15,285.15,0,0,293.97,1.0,0.3,0.0,298.04,303.15,285.15,0,0,293.99,1.0,0.3,0.0,298.02,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.93,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.48,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,302.91,297.38,296.6,296.18,290.11,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.31,179.75,8.82,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15795000,298.1,303.15,285.15,0,0,293.97,1.0,0.3,0.0,298.06,303.15,285.15,0,0,293.98,1.0,0.3,0.0,298.03,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.93,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.5,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,302.6,297.28,296.6,296.18,290.22,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.2,198.1,7.46,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15795300,298.11,303.15,285.15,0,0,293.97,1.0,0.3,0.0,298.07,303.15,285.15,0,0,293.98,1.0,0.3,0.0,298.04,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.93,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.51,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,302.29,297.17,296.6,296.18,290.31,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.11,216.21,6.32,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15795600,298.11,303.15,285.15,0,0,293.97,1.0,0.3,0.0,298.07,303.15,285.15,0,0,293.98,1.0,0.3,0.0,298.04,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.92,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.51,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,301.99,297.07,296.6,296.18,290.39,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.05,234.03,5.35,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15795900,298.11,303.15,285.15,0,0,293.97,1.0,0.3,0.0,298.07,303.15,285.15,0,0,293.98,1.0,0.3,0.0,298.04,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.92,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.52,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,301.72,296.98,296.6,296.18,290.45,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,251.85,4.52,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15796200,298.11,303.15,285.15,0,0,293.97,1.0,0.3,0.0,298.07,303.15,285.15,0,0,293.98,1.0,0.3,0.0,298.04,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.92,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.52,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,301.48,296.91,296.6,296.18,290.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,269.67,3.83,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15796500,298.11,303.15,285.15,0,0,293.97,1.0,0.3,0.0,298.07,303.15,285.15,0,0,293.98,1.0,0.3,0.0,298.04,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.91,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.52,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,301.29,296.86,296.6,296.18,290.55,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,287.49,3.25,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15796800,298.11,303.15,285.15,0,0,293.97,1.0,0.3,0.0,298.07,303.15,285.15,0,0,293.98,1.0,0.3,0.0,298.04,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.91,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.52,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,301.15,296.83,296.6,296.18,290.59,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,305.36,2.75,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15797100,298.11,303.15,285.15,0,0,293.97,1.0,0.3,0.0,298.06,303.15,285.15,0,0,293.98,1.0,0.3,0.0,298.04,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.91,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.53,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,301.05,296.83,296.6,296.18,290.62,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,323.17,2.34,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15797400,298.11,303.15,285.15,0,0,293.97,1.0,0.3,0.0,298.06,303.15,285.15,0,0,293.98,1.0,0.3,0.0,298.03,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.91,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.53,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,300.94,296.83,296.6,296.18,290.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,340.99,1.99,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15797700,298.11,303.15,285.15,0,0,293.97,1.0,0.3,0.0,298.06,303.15,285.15,0,0,293.98,1.0,0.3,0.0,298.03,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.91,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.53,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,300.84,296.83,296.6,296.18,290.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,358.81,1.69,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15798000,298.11,303.15,285.15,0,0,293.97,1.0,0.3,0.0,298.06,303.15,285.15,0,0,293.98,1.0,0.3,0.0,298.03,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.91,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.53,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,300.75,296.83,296.6,296.18,290.7,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,376.63,1.44,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15798300,298.1,303.15,285.15,0,0,293.97,1.0,0.3,0.0,298.06,303.15,285.15,0,0,293.98,1.0,0.3,0.0,298.03,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.91,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.53,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,300.65,296.83,296.6,296.18,290.71,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,394.45,1.23,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15798600,298.1,303.15,285.15,0,0,293.97,1.0,0.3,0.0,298.06,303.15,285.15,0,0,293.98,1.0,0.3,0.0,298.03,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.9,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.54,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,300.56,296.84,296.6,296.18,290.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,1.05,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15798900,298.1,303.15,285.15,0,0,293.97,1.0,0.3,0.0,298.06,303.15,285.15,0,0,293.98,1.0,0.3,0.0,298.03,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.9,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.54,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,300.47,296.84,296.6,296.18,290.74,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.89,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15799200,298.1,303.15,285.15,0,0,293.97,1.0,0.3,0.0,298.05,303.15,285.15,0,0,293.98,1.0,0.3,0.0,298.02,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.9,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.54,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,300.39,296.85,296.6,296.18,290.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.76,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15799500,298.1,303.15,285.15,0,0,293.97,1.0,0.3,0.0,298.05,303.15,285.15,0,0,293.98,1.0,0.3,0.0,298.02,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.9,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.54,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,300.3,296.85,296.6,296.18,290.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.65,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15799800,298.1,303.15,285.15,0,0,293.97,1.0,0.3,0.0,298.05,303.15,285.15,0,0,293.98,1.0,0.3,0.0,298.02,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.9,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.54,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,300.21,296.86,296.6,296.18,290.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.56,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15800100,298.09,303.15,285.15,0,0,293.97,1.0,0.3,0.0,298.05,303.15,285.15,0,0,293.98,1.0,0.3,0.0,298.02,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.9,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.54,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,300.13,296.87,296.6,296.18,290.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.49,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15800400,298.09,303.15,285.15,0,0,293.97,1.0,0.3,0.0,298.05,303.15,285.15,0,0,293.98,1.0,0.3,0.0,298.02,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.9,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.54,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,300.05,296.88,296.6,296.18,290.78,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.42,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15800700,298.09,303.15,285.15,0,0,293.97,1.0,0.3,0.0,298.04,303.15,285.15,0,0,293.98,1.0,0.3,0.0,298.01,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.89,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.54,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,299.97,296.89,296.6,296.18,290.78,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.36,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15801000,298.09,303.15,285.15,0,0,293.97,1.0,0.3,0.0,298.04,303.15,285.15,0,0,293.98,1.0,0.3,0.0,298.01,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.89,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.54,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,299.89,296.91,296.6,296.18,290.79,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.31,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15801300,298.08,303.15,285.15,0,0,293.97,1.0,0.3,0.0,298.04,303.15,285.15,0,0,293.98,1.0,0.3,0.0,298.01,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.89,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.54,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,299.82,296.92,296.6,296.18,290.79,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.27,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15801600,298.08,303.15,285.15,0,0,293.97,1.0,0.3,0.0,298.04,303.15,285.15,0,0,293.98,1.0,0.3,0.0,298.01,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.89,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.54,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,299.75,296.94,296.6,296.18,290.79,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.24,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15801900,298.08,303.15,285.15,0,0,293.97,1.0,0.3,0.0,298.04,303.15,285.15,0,0,293.98,1.0,0.3,0.0,298.0,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.89,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.54,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,299.67,296.95,296.6,296.18,290.79,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.21,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15802200,298.08,303.15,285.15,0,0,293.97,1.0,0.3,0.0,298.03,303.15,285.15,0,0,293.98,1.0,0.3,0.0,298.0,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.88,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.54,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,299.6,296.97,296.6,296.18,290.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.18,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15802500,298.07,303.15,285.15,0,0,293.97,1.0,0.3,0.0,298.03,303.15,285.15,0,0,293.98,1.0,0.3,0.0,298.0,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.88,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.54,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,299.53,296.98,296.6,296.18,290.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.16,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15802800,298.07,303.15,285.15,0,0,293.97,1.0,0.3,0.0,298.03,303.15,285.15,0,0,293.98,1.0,0.3,0.0,298.0,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.88,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.54,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,299.46,297.0,296.6,296.18,290.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.14,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15803100,298.07,303.15,285.15,0,0,293.97,1.0,0.3,0.0,298.03,303.15,285.15,0,0,293.98,1.0,0.3,0.0,298.0,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.88,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.54,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,299.39,297.01,296.6,296.18,290.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.12,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15803400,298.07,303.15,285.15,0,0,293.97,1.0,0.3,0.0,298.02,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.99,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.88,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.54,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,299.31,297.02,296.6,296.18,290.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.1,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15803700,298.06,303.15,285.15,0,0,293.97,1.0,0.3,0.0,298.02,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.99,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.87,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.54,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,299.23,297.03,296.6,296.18,290.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.09,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
