time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
15804000,298.06,303.15,285.15,0,0,293.97,1.0,0.3,0.0,298.02,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.99,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.87,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.54,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,299.15,297.03,296.6,296.18,290.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.08,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15804300,298.06,303.15,285.15,0,0,293.97,1.0,0.3,0.0,298.02,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.99,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.87,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.54,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,299.04,297.02,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.07,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15804600,298.06,303.15,285.15,0,0,293.97,1.0,0.3,0.0,298.01,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.98,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.87,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.54,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,298.89,296.99,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.06,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15804900,298.05,303.15,285.15,0,0,293.97,1.0,0.3,0.0,298.01,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.98,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.87,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.54,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,298.7,296.94,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.05,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15805200,298.05,303.15,285.15,0,0,293.97,1.0,0.3,0.0,298.01,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.98,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.86,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.54,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,298.48,296.88,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.04,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15805500,298.05,303.15,285.15,0,0,293.97,1.0,0.3,0.0,298.0,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.97,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.86,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.54,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,298.26,296.81,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.04,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15805800,298.04,303.15,285.15,0,0,293.97,1.0,0.3,0.0,298.0,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.97,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.86,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.54,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,298.02,296.73,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.03,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15806100,298.04,303.15,285.15,0,0,293.97,1.0,0.3,0.0,298.0,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.97,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.85,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.54,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,297.8,296.66,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.03,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15806400,298.03,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.99,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.96,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.85,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.54,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,297.59,296.58,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.02,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15806700,298.03,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.99,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.96,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.84,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.54,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,297.42,296.51,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.02,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15807000,298.02,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.98,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.95,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.84,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.54,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,297.27,296.46,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.02,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15807300,298.02,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.98,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.95,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.84,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.53,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,297.18,296.42,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.01,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15807600,298.02,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.98,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.95,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.83,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.53,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,297.15,296.41,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.01,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15807900,298.01,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.97,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.94,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.83,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.53,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,297.15,296.41,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.01,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15808200,298.01,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.97,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.94,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.83,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.53,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,297.15,296.41,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.01,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15808500,298.01,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.97,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.93,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.82,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.53,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,297.15,296.41,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.01,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15808800,298.0,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.96,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.93,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.82,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.53,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,297.15,296.41,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.01,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15809100,298.0,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.96,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.93,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.82,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.53,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,297.15,296.41,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.08,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15809400,298.0,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.96,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.93,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.82,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.53,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,297.15,296.41,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.02,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15809700,297.99,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.95,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.92,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.81,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.53,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,297.15,296.41,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.04,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15810000,297.99,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.95,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.92,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.81,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.53,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,297.15,296.41,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.04,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15810300,297.99,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.95,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.92,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.81,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.53,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,297.15,296.41,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.02,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15810600,297.98,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.94,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.91,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.81,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.53,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,297.15,296.41,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.01,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15810900,297.98,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.94,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.91,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.8,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.53,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,297.15,296.41,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.01,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15811200,297.98,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.94,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.91,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.8,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.53,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,297.15,296.41,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15811500,297.97,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.94,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.91,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.8,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.52,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,297.15,296.41,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15811800,297.97,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.93,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.9,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.8,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.52,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,297.15,296.41,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15812100,297.97,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.93,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.9,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.8,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.52,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,297.15,296.41,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15812400,297.97,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.93,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.9,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.79,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.52,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,297.15,296.41,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15812700,297.96,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.93,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.9,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.79,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.52,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,297.15,296.41,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15813000,297.96,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.92,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.89,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.79,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.52,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,297.15,296.41,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15813300,297.96,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.92,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.89,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.79,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.52,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,297.15,296.41,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15813600,297.96,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.92,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.89,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.79,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.52,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,297.15,296.41,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15813900,297.95,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.92,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.89,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.78,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.52,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,297.15,296.41,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15814200,297.95,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.91,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.88,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.78,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.52,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,297.15,296.41,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15814500,297.95,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.91,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.88,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.78,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.52,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,297.15,296.41,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15814800,297.95,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.91,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.88,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.78,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.52,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,297.15,296.41,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15815100,297.94,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.91,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.88,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.78,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.52,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,297.13,296.4,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15815400,297.94,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.9,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.87,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.77,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.52,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,297.08,296.39,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15815700,297.94,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.9,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.87,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.77,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.52,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,296.99,296.37,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15816000,297.93,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.9,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.87,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.77,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.52,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,296.89,296.35,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15816300,297.93,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.9,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.87,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.77,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.52,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,296.77,296.32,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15816600,297.93,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.89,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.86,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.76,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.52,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,296.65,296.29,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15816900,297.92,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.89,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.86,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.76,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.52,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,296.53,296.25,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15817200,297.92,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.89,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.86,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.76,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.52,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,296.41,296.22,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15817500,297.92,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.88,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.85,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.75,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.51,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,296.31,296.19,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15817800,297.91,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.88,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.85,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.75,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.51,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,296.22,296.17,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15818100,297.91,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.88,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.85,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.75,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.51,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,296.17,296.16,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15818400,297.91,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.87,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.84,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.75,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.51,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,296.15,296.15,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15818700,297.9,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.87,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.84,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.74,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.51,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,296.17,296.15,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15819000,297.9,303.15,285.15,0,0,293.96,1.0,0.3,0.0,297.87,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.84,303.15,285.15,0,0,293.96,1.0,0.3,0.0,297.74,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.51,303.15,285.15,0,0,293.74,1.0,0.3,0.0,294.08,303.15,296.22,296.17,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15819300,297.9,303.15,285.15,0,0,293.96,1.0,0.3,0.0,297.86,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.84,303.15,285.15,0,0,293.96,1.0,0.3,0.0,297.74,303.15,285.15,0,0,293.93,1.0,0.3,0.0,297.51,303.15,285.15,0,0,293.73,1.0,0.3,0.0,294.07,303.15,296.29,296.19,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15819600,297.9,303.15,285.15,0,0,293.96,1.0,0.3,0.0,297.86,303.15,285.15,0,0,293.98,1.0,0.3,0.0,297.83,303.15,285.15,0,0,293.96,1.0,0.3,0.0,297.74,303.15,285.15,0,0,293.93,1.0,0.3,0.0,297.51,303.15,285.15,0,0,293.73,1.0,0.3,0.0,294.07,303.15,296.38,296.22,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15819900,297.89,303.15,285.15,0,0,293.95,1.0,0.3,0.0,297.86,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.83,303.15,285.15,0,0,293.95,1.0,0.3,0.0,297.74,303.15,285.15,0,0,293.93,1.0,0.3,0.0,297.51,303.15,285.15,0,0,293.73,1.0,0.3,0.0,294.06,303.15,296.49,296.24,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.07,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15820200,297.89,303.15,285.15,0,0,293.95,1.0,0.3,0.0,297.86,303.15,285.15,0,0,293.97,1.0,0.3,0.0,297.83,303.15,285.15,0,0,293.95,1.0,0.3,0.0,297.74,303.15,285.15,0,0,293.93,1.0,0.3,0.0,297.51,303.15,285.15,0,0,293.73,1.0,0.3,0.0,294.06,303.15,296.61,296.27,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.1,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15820500,297.89,303.15,285.15,0,0,293.95,1.0,0.3,0.0,297.86,303.15,285.15,0,0,293.96,1.0,0.3,0.0,297.83,303.15,285.15,0,0,293.95,1.0,0.3,0.0,297.74,303.15,285.15,0,0,293.92,1.0,0.3,0.0,297.51,303.15,285.15,0,0,293.72,1.0,0.3,0.0,294.06,303.15,296.73,296.3,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.14,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15820800,297.89,303.15,285.15,0,0,293.95,1.0,0.3,0.0,297.86,303.15,285.15,0,0,293.96,1.0,0.3,0.0,297.83,303.15,285.15,0,0,293.95,1.0,0.3,0.0,297.74,303.15,285.15,0,0,293.92,1.0,0.3,0.0,297.51,303.15,285.15,0,0,293.72,1.0,0.3,0.0,294.06,303.15,296.84,296.33,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.28,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15821100,297.89,303.15,285.15,0,0,293.95,1.0,0.3,0.0,297.85,303.15,285.15,0,0,293.96,1.0,0.3,0.0,297.83,303.15,285.15,0,0,293.95,1.0,0.3,0.0,297.74,303.15,285.15,0,0,293.92,1.0,0.3,0.0,297.51,303.15,285.15,0,0,293.72,1.0,0.3,0.0,294.05,303.15,296.95,296.36,296.6,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15821400,297.89,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.85,303.15,285.15,0,0,293.96,1.0,0.3,0.0,297.83,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.74,303.15,285.15,0,0,293.91,1.0,0.3,0.0,297.51,303.15,285.15,0,0,293.71,1.0,0.3,0.0,294.05,303.15,297.04,296.38,296.61,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.29,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15821700,297.89,303.15,285.15,0,0,293.93,1.0,0.3,0.0,297.85,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.83,303.15,285.15,0,0,293.93,1.0,0.3,0.0,297.74,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.51,303.15,285.15,0,0,293.7,1.0,0.3,0.0,294.03,303.15,297.11,296.4,296.61,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15822000,297.89,303.15,285.15,0,0,293.93,1.0,0.3,0.0,297.86,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.83,303.15,285.15,0,0,293.93,1.0,0.3,0.0,297.74,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.51,303.15,285.15,0,0,293.7,1.0,0.3,0.0,294.03,303.15,297.15,296.41,296.61,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.42,410.0,0.09,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15822300,297.89,303.15,285.15,0,0,293.93,1.0,0.3,0.0,297.86,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.82,303.15,285.15,0,0,293.93,1.0,0.3,0.0,297.74,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.51,303.15,285.15,0,0,293.7,1.0,0.3,0.0,294.03,303.15,297.17,296.41,296.61,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.47,410.0,0.01,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15822600,297.89,303.15,285.15,0,0,293.93,1.0,0.3,0.0,297.86,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.82,303.15,285.15,0,0,293.93,1.0,0.3,0.0,297.74,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.52,303.15,285.15,0,0,293.7,1.0,0.3,0.0,294.03,303.15,297.19,296.42,296.61,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15822900,297.89,303.15,285.15,0,0,293.93,1.0,0.3,0.0,297.86,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.82,303.15,285.15,0,0,293.93,1.0,0.3,0.0,297.74,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.52,303.15,285.15,0,0,293.7,1.0,0.3,0.0,294.03,303.15,297.21,296.42,296.61,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.48,410.0,0.01,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15823200,297.89,303.15,285.15,0,0,293.93,1.0,0.3,0.0,297.86,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.82,303.15,285.15,0,0,293.93,1.0,0.3,0.0,297.74,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.52,303.15,285.15,0,0,293.7,1.0,0.3,0.0,294.03,303.15,297.22,296.42,296.61,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.46,410.0,0.01,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15823500,297.89,303.15,285.15,0,0,293.93,1.0,0.3,0.0,297.85,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.82,303.15,285.15,0,0,293.93,1.0,0.3,0.0,297.74,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.52,303.15,285.15,0,0,293.7,1.0,0.3,0.0,294.03,303.15,297.22,296.42,296.61,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.42,410.0,0.01,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15823800,297.89,303.15,285.15,0,0,293.93,1.0,0.3,0.0,297.85,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.82,303.15,285.15,0,0,293.93,1.0,0.3,0.0,297.74,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.52,303.15,285.15,0,0,293.7,1.0,0.3,0.0,294.03,303.15,297.22,296.42,296.61,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.37,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15824100,297.88,303.15,285.15,0,0,293.92,1.0,0.3,0.0,297.85,303.15,285.15,0,0,293.94,1.0,0.3,0.0,297.82,303.15,285.15,0,0,293.92,1.0,0.3,0.0,297.74,303.15,285.15,0,0,293.89,1.0,0.3,0.0,297.52,303.15,285.15,0,0,293.69,1.0,0.3,0.0,294.03,303.15,297.22,296.41,296.61,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.33,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15824400,297.88,303.15,285.15,0,0,293.92,1.0,0.3,0.0,297.85,303.15,285.15,0,0,293.93,1.0,0.3,0.0,297.82,303.15,285.15,0,0,293.92,1.0,0.3,0.0,297.74,303.15,285.15,0,0,293.89,1.0,0.3,0.0,297.52,303.15,285.15,0,0,293.69,1.0,0.3,0.0,294.02,303.15,297.21,296.41,296.62,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.33,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15824700,297.88,303.15,285.15,0,0,293.91,1.0,0.3,0.0,297.85,303.15,285.15,0,0,293.93,1.0,0.3,0.0,297.82,303.15,285.15,0,0,293.91,1.0,0.3,0.0,297.74,303.15,285.15,0,0,293.88,1.0,0.3,0.0,297.52,303.15,285.15,0,0,293.68,1.0,0.3,0.0,294.01,303.15,297.2,296.41,296.62,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.35,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15825000,297.88,303.15,285.15,0,0,293.91,1.0,0.3,0.0,297.84,303.15,285.15,0,0,293.93,1.0,0.3,0.0,297.82,303.15,285.15,0,0,293.91,1.0,0.3,0.0,297.74,303.15,285.15,0,0,293.88,1.0,0.3,0.0,297.52,303.15,285.15,0,0,293.68,1.0,0.3,0.0,294.01,303.15,297.19,296.41,296.62,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15825300,297.88,303.15,285.15,0,0,293.91,1.0,0.3,0.0,297.84,303.15,285.15,0,0,293.93,1.0,0.3,0.0,297.82,303.15,285.15,0,0,293.91,1.0,0.3,0.0,297.74,303.15,285.15,0,0,293.88,1.0,0.3,0.0,297.52,303.15,285.15,0,0,293.68,1.0,0.3,0.0,294.01,303.15,297.17,296.41,296.62,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.42,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15825600,297.88,303.15,285.15,0,0,293.91,1.0,0.3,0.0,297.84,303.15,285.15,0,0,293.93,1.0,0.3,0.0,297.82,303.15,285.15,0,0,293.91,1.0,0.3,0.0,297.74,303.15,285.15,0,0,293.88,1.0,0.3,0.0,297.52,303.15,285.15,0,0,293.68,1.0,0.3,0.0,294.01,303.15,297.15,296.41,296.62,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.41,410.0,0.13,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15825900,297.87,303.15,285.15,0,0,293.91,1.0,0.3,0.0,297.84,303.15,285.15,0,0,293.92,1.0,0.3,0.0,297.82,303.15,285.15,0,0,293.91,1.0,0.3,0.0,297.74,303.15,285.15,0,0,293.88,1.0,0.3,0.0,297.52,303.15,285.15,0,0,293.68,1.0,0.3,0.0,294.01,303.15,297.11,296.4,296.62,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.31,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15826200,297.87,303.15,285.15,0,0,293.92,1.0,0.3,0.0,297.84,303.15,285.15,0,0,293.93,1.0,0.3,0.0,297.81,303.15,285.15,0,0,293.92,1.0,0.3,0.0,297.73,303.15,285.15,0,0,293.89,1.0,0.3,0.0,297.52,303.15,285.15,0,0,293.69,1.0,0.3,0.0,294.02,303.15,297.04,296.38,296.62,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.21,410.0,0.21,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15826500,297.87,303.15,285.15,0,0,293.91,1.0,0.3,0.0,297.84,303.15,285.15,0,0,293.93,1.0,0.3,0.0,297.81,303.15,285.15,0,0,293.91,1.0,0.3,0.0,297.73,303.15,285.15,0,0,293.88,1.0,0.3,0.0,297.52,303.15,285.15,0,0,293.68,1.0,0.3,0.0,294.01,303.15,296.94,296.34,296.62,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.13,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15826800,297.86,303.15,285.15,0,0,293.91,1.0,0.3,0.0,297.84,303.15,285.15,0,0,293.92,1.0,0.3,0.0,297.81,303.15,285.15,0,0,293.91,1.0,0.3,0.0,297.73,303.15,285.15,0,0,293.88,1.0,0.3,0.0,297.52,303.15,285.15,0,0,293.68,1.0,0.3,0.0,294.01,303.15,296.82,296.3,296.62,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.12,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15827100,297.86,303.15,285.15,0,0,293.91,1.0,0.3,0.0,297.83,303.15,285.15,0,0,293.92,1.0,0.3,0.0,297.81,303.15,285.15,0,0,293.91,1.0,0.3,0.0,297.73,303.15,285.15,0,0,293.88,1.0,0.3,0.0,297.52,303.15,285.15,0,0,293.68,1.0,0.3,0.0,294.01,303.15,296.69,296.25,296.62,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.1,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15827400,297.86,303.15,285.15,0,0,293.91,1.0,0.3,0.0,297.83,303.15,285.15,0,0,293.92,1.0,0.3,0.0,297.8,303.15,285.15,0,0,293.91,1.0,0.3,0.0,297.72,303.15,285.15,0,0,293.88,1.0,0.3,0.0,297.51,303.15,285.15,0,0,293.67,1.0,0.3,0.0,294.0,303.15,296.56,296.2,296.62,296.18,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.06,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15827700,297.86,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.83,303.15,285.15,0,0,293.92,1.0,0.3,0.0,297.8,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.72,303.15,285.15,0,0,293.88,1.0,0.3,0.0,297.51,303.15,285.15,0,0,293.67,1.0,0.3,0.0,294.0,303.15,296.43,296.16,296.62,296.19,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15828000,297.85,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.83,303.15,285.15,0,0,293.92,1.0,0.3,0.0,297.8,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.72,303.15,285.15,0,0,293.87,1.0,0.3,0.0,297.51,303.15,285.15,0,0,293.67,1.0,0.3,0.0,294.0,303.15,296.32,296.13,296.62,296.19,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15828300,297.85,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.82,303.15,285.15,0,0,293.92,1.0,0.3,0.0,297.79,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.72,303.15,285.15,0,0,293.87,1.0,0.3,0.0,297.51,303.15,285.15,0,0,293.67,1.0,0.3,0.0,294.0,303.15,296.22,296.1,296.62,296.19,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15828600,297.85,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.82,303.15,285.15,0,0,293.92,1.0,0.3,0.0,297.79,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.71,303.15,285.15,0,0,293.87,1.0,0.3,0.0,297.51,303.15,285.15,0,0,293.67,1.0,0.3,0.0,294.0,303.15,296.16,296.1,296.62,296.19,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15828900,297.85,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.82,303.15,285.15,0,0,293.92,1.0,0.3,0.0,297.79,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.71,303.15,285.15,0,0,293.87,1.0,0.3,0.0,297.51,303.15,285.15,0,0,293.67,1.0,0.3,0.0,294.0,303.15,296.13,296.11,296.62,296.19,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15829200,297.86,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.82,303.15,285.15,0,0,293.91,1.0,0.3,0.0,297.79,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.72,303.15,285.15,0,0,293.87,1.0,0.3,0.0,297.51,303.15,285.15,0,0,293.67,1.0,0.3,0.0,294.0,303.15,296.15,296.15,296.62,296.19,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15829500,297.86,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.82,303.15,285.15,0,0,293.91,1.0,0.3,0.0,297.79,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.72,303.15,285.15,0,0,293.87,1.0,0.3,0.0,297.51,303.15,285.15,0,0,293.67,1.0,0.3,0.0,293.99,303.15,296.22,296.22,296.62,296.19,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15829800,297.87,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.82,303.15,285.15,0,0,293.91,1.0,0.3,0.0,297.79,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.72,303.15,285.15,0,0,293.87,1.0,0.3,0.0,297.52,303.15,285.15,0,0,293.67,1.0,0.3,0.0,293.99,303.15,296.33,296.32,296.62,296.19,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.1,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15830100,297.88,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.82,303.15,285.15,0,0,293.91,1.0,0.3,0.0,297.79,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.73,303.15,285.15,0,0,293.87,1.0,0.3,0.0,297.52,303.15,285.15,0,0,293.67,1.0,0.3,0.0,293.99,303.15,296.49,296.45,296.62,296.19,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.02,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15830400,297.89,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.82,303.15,285.15,0,0,293.91,1.0,0.3,0.0,297.79,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.73,303.15,285.15,0,0,293.87,1.0,0.3,0.0,297.52,303.15,285.15,0,0,293.67,1.0,0.3,0.0,293.99,303.15,296.67,296.59,296.62,296.19,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15830700,297.9,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.82,303.15,285.15,0,0,293.91,1.0,0.3,0.0,297.79,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.74,303.15,285.15,0,0,293.87,1.0,0.3,0.0,297.52,303.15,285.15,0,0,293.67,1.0,0.3,0.0,293.99,303.15,296.87,296.74,296.62,296.19,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15831000,297.91,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.83,303.15,285.15,0,0,293.91,1.0,0.3,0.0,297.8,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.75,303.15,285.15,0,0,293.87,1.0,0.3,0.0,297.53,303.15,285.15,0,0,293.67,1.0,0.3,0.0,293.99,303.15,297.09,296.89,296.62,296.19,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15831300,297.93,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.83,303.15,285.15,0,0,293.91,1.0,0.3,0.0,297.8,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.76,303.15,285.15,0,0,293.87,1.0,0.3,0.0,297.53,303.15,285.15,0,0,293.67,1.0,0.3,0.0,293.99,303.15,297.31,297.04,296.62,296.19,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15831600,297.94,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.84,303.15,285.15,0,0,293.91,1.0,0.3,0.0,297.81,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.77,303.15,285.15,0,0,293.87,1.0,0.3,0.0,297.54,303.15,285.15,0,0,293.67,1.0,0.3,0.0,293.99,303.15,297.52,297.16,296.62,296.19,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15831900,297.96,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.85,303.15,285.15,0,0,293.91,1.0,0.3,0.0,297.82,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.78,303.15,285.15,0,0,293.87,1.0,0.3,0.0,297.54,303.15,285.15,0,0,293.67,1.0,0.3,0.0,293.99,303.15,297.72,297.27,296.62,296.19,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
