time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
15832200,297.98,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.85,303.15,285.15,0,0,293.91,1.0,0.3,0.0,297.82,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.79,303.15,285.15,0,0,293.87,1.0,0.3,0.0,297.55,303.15,285.15,0,0,293.67,1.0,0.3,0.0,293.99,303.15,297.9,297.35,296.62,296.19,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15832500,298.0,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.86,303.15,285.15,0,0,293.91,1.0,0.3,0.0,297.83,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.8,303.15,285.15,0,0,293.87,1.0,0.3,0.0,297.56,303.15,285.15,0,0,293.67,1.0,0.3,0.0,293.99,303.15,298.04,297.39,296.62,296.19,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15832800,298.02,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.87,303.15,285.15,0,0,293.91,1.0,0.3,0.0,297.84,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.81,303.15,285.15,0,0,293.87,1.0,0.3,0.0,297.56,303.15,285.15,0,0,293.67,1.0,0.3,0.0,293.99,303.15,298.15,297.39,296.62,296.19,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15833100,298.04,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.88,303.15,285.15,0,0,293.91,1.0,0.3,0.0,297.85,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.82,303.15,285.15,0,0,293.87,1.0,0.3,0.0,297.57,303.15,285.15,0,0,293.67,1.0,0.3,0.0,293.99,303.15,298.23,297.35,296.62,296.19,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15833400,298.06,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.89,303.15,285.15,0,0,293.91,1.0,0.3,0.0,297.86,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.83,303.15,285.15,0,0,293.87,1.0,0.3,0.0,297.58,303.15,285.15,0,0,293.67,1.0,0.3,0.0,293.99,303.15,298.32,297.29,296.62,296.19,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15833700,298.09,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.9,303.15,285.15,0,0,293.91,1.0,0.3,0.0,297.87,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.85,303.15,285.15,0,0,293.87,1.0,0.3,0.0,297.59,303.15,285.15,0,0,293.67,1.0,0.3,0.0,293.99,303.15,298.4,297.2,296.62,296.19,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15834000,298.11,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.91,303.15,285.15,0,0,293.91,1.0,0.3,0.0,297.88,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.86,303.15,285.15,0,0,293.87,1.0,0.3,0.0,297.6,303.15,285.15,0,0,293.67,1.0,0.3,0.0,293.99,303.15,298.48,297.1,296.62,296.19,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15834300,298.13,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.92,303.15,285.15,0,0,293.91,1.0,0.3,0.0,297.89,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.88,303.15,285.15,0,0,293.87,1.0,0.3,0.0,297.61,303.15,285.15,0,0,293.67,1.0,0.3,0.0,293.99,303.15,298.57,296.99,296.62,296.19,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15834600,298.15,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.93,303.15,285.15,0,0,293.91,1.0,0.3,0.0,297.9,303.15,285.15,0,0,293.9,1.0,0.3,0.0,297.89,303.15,285.15,0,0,293.87,1.0,0.3,0.0,297.61,303.15,285.15,0,0,293.67,1.0,0.3,0.0,293.99,303.15,298.65,296.87,296.62,296.19,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15834900,298.07,297.15,293.15,0,0,298.0,0.8,0.53,0.47,297.89,297.15,293.15,0,0,297.99,0.78,0.49,0.46,297.85,297.15,293.15,0,0,297.99,0.77,0.48,0.33,297.85,297.15,293.15,0,0,297.99,0.78,0.48,0.45,297.56,297.15,293.15,0,0,297.99,0.75,0.43,1.92,298.0,291.15,298.73,296.75,298.64,297.93,298.01,1,0.86,0.86,0.86,0.14,0.86,4.36,3.87,0.49,2.88,0.0,0.0,0,379.38,383.94,2489.32,0,7594.51,0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15835200,297.38,297.15,293.15,0,0,293.39,0.85,0.59,0.53,297.35,297.15,293.15,0,0,293.39,0.83,0.55,0.52,297.28,297.15,293.15,0,0,293.39,0.82,0.52,0.37,297.32,297.15,293.15,0,0,293.39,0.82,0.53,0.51,297.03,297.15,293.15,0,0,293.39,0.77,0.43,1.97,293.39,291.15,298.82,296.64,298.55,297.34,293.38,1,0.89,0.81,0.81,0.19,0.81,4.7,3.87,0.83,2.81,0.71,0.71,0,375.36,373.84,50215.39,0,8976.82,0,284.53,291.73,300.17,303.1,293.15,293.15,283.15,11021.08,18000,313.15,0,648000,1,0,0,0,1,0.72,1,0,1.0,1.68,2.12,0.12,5.29,4.13,1.16,0,0,0,9613.63,0,228.74,2275.33,0,1737.76,0.49,1,0,3,1,0
15835500,296.98,297.15,293.15,0,0,292.48,0.82,0.56,0.52,296.96,297.15,293.15,0,0,292.48,0.8,0.51,0.5,296.89,297.15,293.15,0,0,292.48,0.78,0.48,0.35,296.93,297.15,293.15,0,0,292.48,0.79,0.49,0.48,296.61,297.15,293.15,0,0,292.48,0.7,0.33,1.59,292.47,291.15,298.9,296.53,298.54,296.94,292.46,1,0.81,0.8,0.8,0.2,0.8,4.12,3.36,0.76,2.44,0.71,0.71,0,365.87,361.68,54267.72,0,6567.13,0,284.43,291.03,299.56,302.49,293.15,293.15,283.15,15292.0,18000,313.15,0,648000,1,0,0,0,1,0.74,1,0,1.0,1.98,2.49,0.15,5.29,4.13,1.16,0,0,0,9907.28,0,371.31,2275.33,0,1978.07,0.58,1,0,3,1,0
15835800,296.84,297.15,293.15,0,0,291.88,0.8,0.51,0.47,296.82,297.15,293.15,0,0,291.88,0.77,0.45,0.44,296.77,297.15,293.15,0,0,291.88,0.75,0.41,0.3,296.79,297.15,293.15,0,0,291.88,0.76,0.43,0.42,296.47,297.15,293.15,0,0,291.88,0.67,0.3,1.39,291.88,291.15,298.98,296.44,298.58,296.81,291.87,1,0.75,0.79,0.79,0.21,0.79,3.64,2.97,0.67,2.15,0.69,0.69,0,345.77,344.12,53172.76,0,4895.46,0,284.36,290.61,299.43,302.3,293.15,293.15,283.15,17342.55,18000,313.15,0,648000,1,0,0,0,1,0.74,1,0,1.0,2.04,2.58,0.16,5.29,4.13,1.16,0,0,0,9788.57,0,418.09,2275.33,0,1972.35,0.6,1,0,3,1,0
15836100,296.83,297.15,293.15,0,0,291.54,0.77,0.45,0.42,296.8,297.15,293.15,0,0,291.54,0.74,0.39,0.39,296.76,297.15,293.15,0,0,291.54,0.71,0.34,0.25,296.78,297.15,293.15,0,0,291.54,0.72,0.37,0.36,296.4,297.15,293.15,0,0,291.54,0.67,0.3,1.39,291.54,291.15,299.07,296.37,298.64,296.79,291.54,1,0.71,0.78,0.78,0.22,0.78,3.37,2.73,0.64,1.98,0.69,0.69,0,323.67,321.92,51693.87,0,4045.1,0,284.33,290.37,299.36,302.15,293.15,293.15,283.15,18019.04,18000,313.15,0,648000,1,0,0,0,1,0.74,1,0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0,0,0,9645.56,0,428.33,2275.33,0,1922.84,0.6,1,0,3,1,0
15836400,296.84,297.15,293.15,0,0,291.3,0.75,0.39,0.37,296.82,297.15,293.15,0,0,291.3,0.71,0.33,0.33,296.78,297.15,293.15,0,0,291.3,0.68,0.3,0.22,296.8,297.15,293.15,0,0,291.3,0.69,0.3,0.3,296.36,297.15,293.15,0,0,291.3,0.68,0.3,1.39,291.3,291.15,299.15,296.33,298.71,296.81,291.3,1,0.66,0.78,0.78,0.22,0.78,3.13,2.54,0.59,1.83,0.68,0.68,0,296.88,295.35,49650.99,0,3324.39,0,284.3,290.21,299.3,302.0,293.15,293.15,283.15,18477.36,18000,313.15,0,648000,1,0,0,0,1,0.73,1,0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0,0,0,9444.25,0,415.22,2275.33,0,1829.32,0.6,1,0,3,1,0
15836700,296.89,297.15,293.15,0,0,291.2,0.73,0.35,0.32,296.86,297.15,293.15,0,0,291.2,0.69,0.3,0.29,296.77,297.15,293.15,0,0,291.2,0.69,0.3,0.22,296.82,297.15,293.15,0,0,291.2,0.69,0.3,0.29,296.35,297.15,293.15,0,0,291.2,0.69,0.3,1.38,291.2,291.15,299.23,296.33,298.77,296.84,291.2,1,0.64,0.77,0.77,0.23,0.77,3.01,2.43,0.58,1.75,0.67,0.67,0,266.55,265.58,48347.75,0,2919.82,1,284.28,290.15,299.3,301.92,293.15,293.15,283.15,18367.1,18000,313.15,0,648000,1,0,0,0,1,0.71,1,0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0,0,0,9320.41,0,397.32,2275.33,0,1725.61,0.59,1,0,3,1,0
15837000,296.93,297.15,293.15,0,0,291.17,0.72,0.31,0.29,296.86,297.15,293.15,0,0,291.17,0.71,0.3,0.29,296.76,297.15,293.15,0,0,291.17,0.71,0.3,0.21,296.82,297.15,293.15,0,0,291.17,0.71,0.3,0.29,296.34,297.15,293.15,0,0,291.17,0.71,0.3,1.38,291.17,291.15,299.32,296.37,298.83,296.85,291.17,1,0.61,0.76,0.76,0.24,0.76,2.95,2.37,0.58,1.71,0.67,0.67,0,234.78,233.79,47829.24,0,2652.93,1,284.28,290.13,299.36,301.94,293.15,293.15,283.15,18171.72,18000,313.15,0,648000,1,0,0,0,1,0.71,1,0,1.0,1.95,2.5,0.15,5.29,4.13,1.16,0,0,0,9287.35,0,388.17,2275.33,0,1661.02,0.58,1,0,3,1,0
15837300,296.97,297.15,293.15,0,0,291.17,0.73,0.3,0.27,296.86,297.15,293.15,0,0,291.17,0.73,0.3,0.29,296.76,297.15,293.15,0,0,291.17,0.73,0.3,0.21,296.81,297.15,293.15,0,0,291.17,0.73,0.3,0.29,296.34,297.15,293.15,0,0,291.17,0.73,0.3,1.37,291.17,291.15,299.4,296.46,298.88,296.86,291.17,1,0.59,0.76,0.76,0.24,0.76,2.93,2.33,0.6,1.67,0.67,0.67,0,203.26,202.49,47766.62,0,2446.62,1,284.28,290.14,299.45,302.02,293.15,293.15,283.15,18010.91,18000,313.15,0,648000,1,0,0,0,1,0.7,1,0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0,0,0,9303.39,0,384.68,2275.33,0,1618.62,0.58,1,0,3,1,0
15837600,296.97,297.15,293.15,0,0,291.18,0.76,0.3,0.27,296.87,297.15,293.15,0,0,291.18,0.76,0.3,0.29,296.76,297.15,293.15,0,0,291.18,0.76,0.3,0.21,296.82,297.15,293.15,0,0,291.18,0.76,0.3,0.29,296.34,297.15,293.15,0,0,291.18,0.76,0.3,1.37,291.18,291.15,299.48,296.57,298.93,296.86,291.19,1,0.57,0.75,0.75,0.25,0.75,2.92,2.3,0.61,1.65,0.67,0.67,0,175.94,175.26,48067.84,0,2291.14,1,284.29,290.16,299.56,302.14,293.15,293.15,283.15,17892.98,18000,313.15,0,648000,1,0,0,0,1,0.7,1,0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0,0,0,9362.22,0,387.17,2275.33,0,1597.77,0.58,1,0,3,1,0
15837900,296.97,297.15,293.15,0,0,291.2,0.78,0.3,0.27,296.87,297.15,293.15,0,0,291.2,0.78,0.3,0.29,296.76,297.15,293.15,0,0,291.2,0.78,0.3,0.21,296.82,297.15,293.15,0,0,291.2,0.78,0.3,0.29,296.34,297.15,293.15,0,0,291.2,0.78,0.3,1.36,291.2,291.15,299.57,296.7,298.98,296.86,291.2,1,0.56,0.74,0.74,0.26,0.74,2.91,2.28,0.63,1.62,0.68,0.68,0,153.24,152.67,48548.06,0,2162.8,1,284.29,290.17,299.69,302.3,293.15,293.15,283.15,17822.05,18000,313.15,0,648000,1,0,0,0,1,0.7,1,0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0,0,0,9442.72,0,393.08,2275.33,0,1587.77,0.58,1,0,3,1,0
15838200,296.97,297.15,293.15,0,0,291.21,0.81,0.3,0.27,296.87,297.15,293.15,0,0,291.21,0.81,0.3,0.29,296.76,297.15,293.15,0,0,291.21,0.81,0.3,0.21,296.82,297.15,293.15,0,0,291.21,0.81,0.3,0.29,296.34,297.15,293.15,0,0,291.21,0.81,0.3,1.36,291.21,291.15,299.65,296.83,299.03,296.86,291.21,1,0.55,0.74,0.74,0.26,0.74,2.9,2.26,0.64,1.6,0.68,0.68,0,135.22,134.78,49140.46,0,2061.49,1,284.3,290.19,299.83,302.47,293.15,293.15,283.15,17770.73,18000,313.15,0,648000,1,0,0,0,1,0.7,1,0,1.0,1.99,2.54,0.16,5.29,4.13,1.16,0,0,0,9537.11,0,401.3,2275.33,0,1585.01,0.59,1,0,3,1,0
15838500,296.98,297.15,293.15,0,0,291.22,0.83,0.3,0.27,296.87,297.15,293.15,0,0,291.22,0.83,0.3,0.29,296.76,297.15,293.15,0,0,291.22,0.83,0.3,0.21,296.82,297.15,293.15,0,0,291.22,0.83,0.3,0.29,296.34,297.15,293.15,0,0,291.22,0.83,0.3,1.36,291.22,291.15,299.73,296.97,299.08,296.86,291.22,1,0.54,0.73,0.73,0.27,0.73,2.9,2.24,0.66,1.59,0.69,0.69,0,121.7,121.37,49788.91,0,1985.77,1,284.31,290.21,299.97,302.64,293.15,293.15,283.15,17739.35,18000,313.15,0,648000,1,0,0,0,1,0.7,1,0,1.0,2.02,2.56,0.16,5.29,4.13,1.16,0,0,0,9637.91,0,411.26,2275.33,0,1588.8,0.59,1,0,3,1,0
15838800,296.98,297.15,293.15,0,0,291.23,0.85,0.3,0.27,296.87,297.15,293.15,0,0,291.23,0.85,0.3,0.29,296.77,297.15,293.15,0,0,291.23,0.85,0.3,0.21,296.82,297.15,293.15,0,0,291.23,0.85,0.3,0.29,296.34,297.15,293.15,0,0,291.23,0.85,0.3,1.36,291.23,291.15,299.82,297.09,299.13,296.87,291.23,1,0.53,0.73,0.73,0.27,0.73,2.89,2.22,0.67,1.57,0.69,0.69,0,111.99,111.76,50426.86,0,1931.58,1,284.31,290.21,300.09,302.8,293.15,293.15,283.15,17730.21,18000,313.15,0,648000,1,0,0,0,1,0.7,1,0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0,0,0,9736.14,0,422.1,2275.33,0,1597.56,0.6,1,0,3,1,0
15839100,296.98,297.15,293.15,0,0,291.23,0.87,0.3,0.27,296.87,297.15,293.15,0,0,291.23,0.87,0.3,0.29,296.77,297.15,293.15,0,0,291.23,0.87,0.3,0.21,296.82,297.15,293.15,0,0,291.23,0.87,0.3,0.29,296.34,297.15,293.15,0,0,291.23,0.87,0.3,1.35,291.23,291.15,299.9,297.19,299.18,296.87,291.23,1,0.53,0.73,0.73,0.27,0.73,2.89,2.2,0.68,1.55,0.69,0.69,0,105.5,105.35,50987.72,0,1895.41,1,284.31,290.22,300.19,302.93,293.15,293.15,283.15,17745.9,18000,313.15,0,648000,1,0,0,0,1,0.7,1,0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0,0,0,9822.57,0,432.88,2275.33,0,1610.4,0.61,1,0,3,1,0
15839400,296.98,297.15,293.15,0,0,291.22,0.88,0.3,0.27,296.87,297.15,293.15,0,0,291.22,0.88,0.3,0.29,296.77,297.15,293.15,0,0,291.22,0.88,0.3,0.21,296.82,297.15,293.15,0,0,291.22,0.88,0.3,0.29,296.33,297.15,293.15,0,0,291.22,0.88,0.3,1.35,291.22,291.15,299.98,297.26,299.23,296.87,291.22,1,0.52,0.72,0.72,0.28,0.72,2.89,2.19,0.7,1.54,0.7,0.7,0,101.41,101.32,51396.34,0,1872.64,1,284.32,290.21,300.27,303.03,293.15,293.15,283.15,17789.9,18000,313.15,0,648000,1,0,0,0,1,0.7,1,0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0,0,0,9886.42,0,442.42,2275.33,0,1626.02,0.61,1,0,3,1,0
15839700,296.97,297.15,293.15,0,0,291.21,0.89,0.3,0.27,296.87,297.15,293.15,0,0,291.21,0.89,0.3,0.29,296.76,297.15,293.15,0,0,291.21,0.89,0.3,0.21,296.82,297.15,293.15,0,0,291.21,0.89,0.3,0.29,296.33,297.15,293.15,0,0,291.21,0.89,0.3,1.35,291.21,291.15,300.07,297.29,299.28,296.86,291.21,1,0.52,0.72,0.72,0.28,0.72,2.89,2.18,0.71,1.53,0.7,0.7,0,98.94,98.88,51580.23,0,1858.85,1,284.31,290.19,300.29,303.07,293.15,293.15,283.15,17864.14,18000,313.15,0,648000,1,0,0,0,1,0.7,1,0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0,0,0,9917.12,0,449.43,2275.33,0,1643.78,0.61,1,0,3,1,0
15840000,296.97,297.15,293.15,0,0,291.18,0.89,0.3,0.27,296.87,297.15,293.15,0,0,291.18,0.89,0.3,0.29,296.76,297.15,293.15,0,0,291.18,0.89,0.3,0.21,296.82,297.15,293.15,0,0,291.18,0.89,0.3,0.29,296.32,297.15,293.15,0,0,291.18,0.89,0.3,1.35,291.18,291.15,300.15,297.27,299.33,296.86,291.18,1,0.52,0.72,0.72,0.28,0.72,2.89,2.17,0.72,1.52,0.7,0.7,0,97.49,97.45,51461.43,0,1850.78,1,284.31,290.16,300.27,303.05,293.15,293.15,283.15,17969.74,18000,313.15,0,648000,1,0,0,0,1,0.71,1,0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0,0,0,9903.33,0,452.41,2275.33,0,1662.51,0.61,1,0,3,1,0
15840300,296.97,297.15,293.15,0,0,291.16,0.9,0.3,0.27,296.88,297.15,293.15,0,0,291.16,0.9,0.3,0.29,296.76,297.15,293.15,0,0,291.16,0.9,0.3,0.21,296.82,297.15,293.15,0,0,291.16,0.9,0.3,0.29,296.32,297.15,293.15,0,0,291.16,0.9,0.3,1.35,291.16,291.15,300.27,297.24,299.41,296.86,291.16,1,0.52,0.71,0.71,0.29,0.71,2.89,2.16,0.73,1.51,0.7,0.7,0,96.65,96.63,51228.87,0,1846.1,1,284.31,290.14,300.23,303.0,293.15,293.15,283.15,18023.88,18000,313.15,0,648000,1,0,0,0,1,0.71,1,0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0,0,0,9871.36,0,451.68,2275.33,0,1657.8,0.61,1,0,3,1,0
15840600,296.98,297.15,293.15,0,0,291.16,0.9,0.3,0.27,296.89,297.15,293.15,0,0,291.16,0.9,0.3,0.29,296.77,297.15,293.15,0,0,291.16,0.9,0.3,0.21,296.83,297.15,293.15,0,0,291.16,0.9,0.3,0.29,296.33,297.15,293.15,0,0,291.16,0.9,0.3,1.35,291.16,291.15,300.44,297.25,299.53,296.87,291.16,1,0.52,0.71,0.71,0.29,0.71,2.89,2.15,0.74,1.5,0.7,0.7,0,96.17,96.15,51199.83,0,1843.4,1,284.3,290.13,300.25,303.0,293.15,293.15,283.15,17980.08,18000,313.15,0,648000,1,0,0,0,1,0.7,1,0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0,0,0,9871.89,0,451.73,2275.33,0,1640.21,0.61,1,0,3,1,0
15840900,296.99,297.15,293.15,0,0,291.18,0.9,0.3,0.27,296.9,297.15,293.15,0,0,291.18,0.9,0.3,0.29,296.78,297.15,293.15,0,0,291.18,0.9,0.3,0.21,296.84,297.15,293.15,0,0,291.18,0.9,0.3,0.29,296.34,297.15,293.15,0,0,291.18,0.9,0.3,1.35,291.18,291.15,300.67,297.3,299.69,296.88,291.18,1,0.52,0.71,0.71,0.29,0.71,2.89,2.14,0.75,1.49,0.7,0.7,0,95.89,95.88,51384.71,0,1841.83,1,284.31,290.13,300.29,303.06,293.15,293.15,283.15,17907.97,18000,313.15,0,648000,1,0,0,0,1,0.7,1,0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0,0,0,9903.89,0,454.63,2275.33,0,1626.75,0.62,1,0,3,1,0
15841200,297.0,297.15,293.15,0,0,291.19,0.9,0.3,0.27,296.92,297.15,293.15,0,0,291.19,0.9,0.3,0.29,296.8,297.15,293.15,0,0,291.19,0.9,0.3,0.21,296.86,297.15,293.15,0,0,291.19,0.9,0.3,0.29,296.35,297.15,293.15,0,0,291.19,0.9,0.3,1.35,291.19,291.15,300.93,297.37,299.87,296.9,291.19,1,0.52,0.7,0.7,0.3,0.7,2.89,2.13,0.76,1.48,0.7,0.7,0,95.73,95.72,51761.8,0,1840.92,1,284.31,290.14,300.36,303.14,293.15,293.15,283.15,17832.22,18000,313.15,0,648000,1,0,0,0,1,0.7,1,0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0,0,0,9963.24,0,460.89,2275.33,0,1619.46,0.62,1,0,3,1,0
15841500,297.02,297.15,293.15,0,0,291.21,0.9,0.3,0.27,296.93,297.15,293.15,0,0,291.21,0.9,0.3,0.29,296.81,297.15,293.15,0,0,291.21,0.9,0.3,0.21,296.88,297.15,293.15,0,0,291.21,0.9,0.3,0.29,296.36,297.15,293.15,0,0,291.21,0.9,0.3,1.35,291.21,291.15,301.22,297.45,300.08,296.92,291.21,1,0.52,0.7,0.7,0.3,0.7,2.89,2.12,0.77,1.47,0.71,0.71,0,95.63,95.63,52291.52,0,1840.36,1,284.31,290.14,300.45,303.26,293.15,293.15,283.15,17763.69,18000,313.15,0,648000,1,0,0,0,1,0.7,1,0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0,0,0,10044.19,0,470.33,2275.33,0,1617.74,0.62,1,0,3,1,0
15841800,297.04,297.15,293.15,0,0,291.23,0.9,0.3,0.27,296.95,297.15,293.15,0,0,291.23,0.9,0.3,0.29,296.83,297.15,293.15,0,0,291.23,0.9,0.3,0.21,296.9,297.15,293.15,0,0,291.23,0.9,0.3,0.29,296.38,297.15,293.15,0,0,291.23,0.9,0.3,1.35,291.23,291.15,301.52,297.55,300.3,296.94,291.23,1,0.52,0.7,0.7,0.3,0.7,2.89,2.11,0.77,1.46,0.71,0.71,0,95.57,95.57,52935.49,0,1840.03,1,284.32,290.15,300.56,303.39,293.15,293.15,283.15,17707.55,18000,313.15,0,648000,1,0,0,0,1,0.7,1,0,1.0,2.17,2.72,0.18,5.29,4.13,1.16,0,0,0,10141.5,0,482.68,2275.33,0,1621.37,0.63,1,0,3,1,0
15842100,297.06,297.15,293.15,0,0,291.24,0.9,0.3,0.27,296.98,297.15,293.15,0,0,291.24,0.9,0.3,0.29,296.85,297.15,293.15,0,0,291.24,0.9,0.3,0.21,296.92,297.15,293.15,0,0,291.24,0.9,0.3,0.29,296.4,297.15,293.15,0,0,291.24,0.9,0.3,1.35,291.24,291.15,301.84,297.66,300.52,296.96,291.24,1,0.52,0.7,0.7,0.3,0.7,2.89,2.11,0.78,1.45,0.72,0.72,0,95.54,95.54,53646.92,0,1839.81,1,284.32,290.15,300.66,303.53,293.15,293.15,283.15,17667.42,18000,313.15,0,648000,1,0,0,0,1,0.7,1,0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0,0,0,10248.67,0,497.35,2275.33,0,1629.36,0.64,1,0,3,1,0
15842400,297.08,297.15,293.15,0,0,291.25,0.9,0.3,0.27,297.0,297.15,293.15,0,0,291.25,0.9,0.3,0.29,296.87,297.15,293.15,0,0,291.25,0.9,0.3,0.21,296.94,297.15,293.15,0,0,291.25,0.9,0.3,0.29,296.41,297.15,293.15,0,0,291.25,0.9,0.3,1.35,291.25,291.15,302.15,297.76,300.74,296.98,291.25,1,0.52,0.7,0.7,0.3,0.7,2.89,2.1,0.79,1.45,0.73,0.73,0,95.51,95.51,54375.72,0,1839.67,1,284.32,290.15,300.76,303.67,293.15,293.15,283.15,17644.77,18000,313.15,0,648000,1,0,0,0,1,0.7,1,0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0,0,0,10358.7,0,513.56,2275.33,0,1640.71,0.64,1,0,3,1,0
15842700,297.1,297.15,293.15,0,0,291.26,0.9,0.3,0.27,297.02,297.15,293.15,0,0,291.26,0.9,0.3,0.29,296.9,297.15,293.15,0,0,291.26,0.9,0.3,0.21,296.96,297.15,293.15,0,0,291.26,0.9,0.3,0.29,296.43,297.15,293.15,0,0,291.26,0.9,0.3,1.35,291.26,291.15,302.45,297.84,300.95,297.0,291.26,1,0.52,0.69,0.69,0.31,0.69,2.89,2.09,0.79,1.44,0.73,0.73,0,95.5,95.5,55076.31,0,1839.58,1,284.33,290.14,300.85,303.8,293.15,293.15,283.15,17641.61,18000,313.15,0,648000,1,0,0,0,1,0.71,1,0,1.0,2.26,2.82,0.19,5.29,4.13,1.16,0,0,0,10464.86,0,530.53,2275.33,0,1654.96,0.65,1,0,3,1,0
15843000,297.12,297.15,293.15,0,0,291.26,0.9,0.3,0.27,297.05,297.15,293.15,0,0,291.26,0.9,0.3,0.29,296.92,297.15,293.15,0,0,291.26,0.9,0.3,0.21,296.99,297.15,293.15,0,0,291.26,0.9,0.3,0.29,296.45,297.15,293.15,0,0,291.26,0.9,0.3,1.35,291.26,291.15,302.72,297.92,301.15,297.02,291.26,1,0.52,0.69,0.69,0.31,0.69,2.89,2.09,0.8,1.44,0.74,0.74,0,95.49,95.49,55697.4,0,1839.51,1,284.33,290.13,300.92,303.9,293.15,293.15,283.15,17660.27,18000,313.15,0,648000,1,0,0,0,1,0.71,1,0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0,0,0,10559.21,0,547.27,2275.33,0,1670.86,0.66,1,0,3,1,0
15843300,297.15,297.15,293.15,0,0,291.25,0.9,0.3,0.27,297.07,297.15,293.15,0,0,291.25,0.9,0.3,0.29,296.94,297.15,293.15,0,0,291.25,0.9,0.3,0.21,297.01,297.15,293.15,0,0,291.25,0.9,0.3,0.29,296.47,297.15,293.15,0,0,291.25,0.9,0.3,1.35,291.25,291.15,302.96,297.97,301.31,297.05,291.25,1,0.52,0.69,0.69,0.31,0.69,2.89,2.08,0.8,1.43,0.74,0.74,0,95.49,95.49,56197.16,0,1839.54,1,284.33,290.12,300.97,303.98,293.15,293.15,283.15,17700.06,18000,313.15,0,648000,1,0,0,0,1,0.71,1,0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0,0,0,10635.12,0,562.73,2275.33,0,1688.56,0.66,1,0,3,1,0
15843600,297.17,297.15,293.15,0,0,291.24,0.9,0.3,0.27,297.1,297.15,293.15,0,0,291.24,0.9,0.3,0.29,296.96,297.15,293.15,0,0,291.24,0.9,0.3,0.21,297.03,297.15,293.15,0,0,291.24,0.9,0.3,0.29,296.48,297.15,293.15,0,0,291.24,0.9,0.3,1.35,291.24,291.15,303.15,297.99,301.45,297.07,291.24,1,0.52,0.69,0.69,0.31,0.69,2.89,2.08,0.81,1.43,0.74,0.74,0,95.72,95.76,56554.47,0,1845.37,1,284.33,290.1,300.99,304.03,293.15,293.15,283.15,17753.81,18000,313.15,0,648000,1,0,0,0,1,0.71,1,0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0,0,0,10687.58,0,576.08,2275.33,0,1708.15,0.67,1,0,3,1,0
15843900,297.18,297.15,293.15,0,0,291.23,0.91,0.31,0.28,297.12,297.15,293.15,0,0,291.23,0.9,0.3,0.29,296.98,297.15,293.15,0,0,291.23,0.9,0.3,0.21,297.05,297.15,293.15,0,0,291.23,0.9,0.3,0.29,296.5,297.15,293.15,0,0,291.23,0.9,0.3,1.35,291.23,291.15,303.32,297.99,301.56,297.09,291.23,1,0.52,0.69,0.69,0.31,0.69,2.89,2.08,0.82,1.42,0.75,0.75,0,96.55,96.62,56808.7,0,1859.25,1,284.33,290.08,301.0,304.05,293.15,293.15,283.15,17798.42,18000,313.15,0,648000,1,0,0,0,1,0.71,1,0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0,0,0,10722.21,0,587.04,2275.33,0,1722.15,0.67,1,0,3,1,0
15844200,297.19,297.15,293.15,0,0,291.22,0.91,0.32,0.28,297.14,297.15,293.15,0,0,291.22,0.89,0.3,0.29,296.99,297.15,293.15,0,0,291.22,0.89,0.3,0.21,297.07,297.15,293.15,0,0,291.22,0.89,0.3,0.29,296.5,297.15,293.15,0,0,291.22,0.89,0.3,1.35,291.22,291.15,303.48,298.0,301.67,297.1,291.22,1,0.52,0.69,0.69,0.31,0.69,2.9,2.08,0.83,1.42,0.75,0.75,0,97.95,98.04,57034.91,0,1878.63,1,284.32,290.06,301.0,304.06,293.15,293.15,283.15,17819.91,18000,313.15,0,648000,1,0,0,0,1,0.72,1,0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0,0,0,10753.08,0,596.65,2275.33,0,1731.77,0.68,1,0,3,1,0
15844500,297.19,297.15,293.15,0,0,291.21,0.91,0.32,0.29,297.15,297.15,293.15,0,0,291.21,0.89,0.3,0.29,297.0,297.15,293.15,0,0,291.21,0.89,0.3,0.21,297.08,297.15,293.15,0,0,291.21,0.89,0.3,0.29,296.51,297.15,293.15,0,0,291.21,0.89,0.3,1.35,291.21,291.15,303.65,298.0,301.78,297.11,291.21,1,0.53,0.69,0.69,0.31,0.69,2.91,2.08,0.83,1.42,0.75,0.75,0,99.79,99.9,57245.76,0,1902.53,1,284.32,290.04,301.0,304.07,293.15,293.15,283.15,17832.11,18000,313.15,0,648000,1,0,0,0,1,0.72,1,0,1.0,2.39,2.97,0.2,5.29,4.13,1.16,0,0,0,10781.62,0,605.58,2275.33,0,1740.8,0.68,1,0,3,1,0
15844800,297.2,297.15,293.15,0,0,291.21,0.91,0.33,0.3,297.17,297.15,293.15,0,0,291.21,0.89,0.3,0.29,297.02,297.15,293.15,0,0,291.21,0.88,0.3,0.21,297.1,297.15,293.15,0,0,291.21,0.88,0.3,0.29,296.51,297.15,293.15,0,0,291.21,0.88,0.3,1.35,291.21,291.15,303.82,298.0,301.89,297.13,291.21,1,0.53,0.68,0.68,0.32,0.68,2.92,2.08,0.85,1.42,0.76,0.76,0,102.01,102.15,57470.49,0,1934.45,1,284.32,290.03,301.0,304.09,293.15,293.15,283.15,17830.77,18000,313.15,0,648000,1,0,0,0,1,0.72,1,0,1.0,2.41,2.98,0.2,5.29,4.13,1.16,0,0,0,10811.08,0,614.41,2275.33,0,1750.2,0.69,1,0,3,1,0
15845100,297.2,297.15,293.15,0,0,291.21,0.92,0.34,0.31,297.18,297.15,293.15,0,0,291.21,0.88,0.31,0.29,297.03,297.15,293.15,0,0,291.21,0.88,0.3,0.21,297.11,297.15,293.15,0,0,291.21,0.88,0.3,0.29,296.52,297.15,293.15,0,0,291.21,0.88,0.3,1.35,291.21,291.15,303.98,298.0,301.99,297.14,291.21,1,0.53,0.68,0.68,0.32,0.68,2.94,2.08,0.86,1.42,0.76,0.76,0,104.62,104.79,57715.0,0,1974.09,1,284.32,290.01,301.0,304.1,293.15,293.15,283.15,17823.83,18000,313.15,0,648000,1,0,0,0,1,0.72,1,0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0,0,0,10842.45,0,623.63,2275.33,0,1760.66,0.69,1,0,3,1,0
15845400,297.2,297.15,293.15,0,0,291.21,0.92,0.35,0.32,297.19,297.15,293.15,0,0,291.21,0.88,0.32,0.3,297.04,297.15,293.15,0,0,291.21,0.87,0.3,0.21,297.12,297.15,293.15,0,0,291.21,0.87,0.3,0.29,296.53,297.15,293.15,0,0,291.21,0.87,0.3,1.35,291.21,291.15,304.15,297.99,302.09,297.15,291.21,1,0.54,0.68,0.68,0.32,0.68,2.96,2.09,0.87,1.42,0.76,0.76,0,107.57,107.76,57975.96,0,2020.25,1,284.32,290.0,301.0,304.11,293.15,293.15,283.15,17815.8,18000,313.15,0,648000,1,0,0,0,1,0.72,1,0,1.0,2.44,3.02,0.2,5.29,4.13,1.16,0,0,0,10875.48,0,633.37,2275.33,0,1772.13,0.69,1,0,3,1,0
15845700,297.21,297.15,293.15,0,0,291.21,0.92,0.36,0.32,297.2,297.15,293.15,0,0,291.21,0.88,0.32,0.31,297.05,297.15,293.15,0,0,291.21,0.86,0.3,0.21,297.14,297.15,293.15,0,0,291.21,0.86,0.3,0.29,296.53,297.15,293.15,0,0,291.21,0.86,0.3,1.35,291.21,291.15,304.32,297.99,302.19,297.15,291.21,1,0.54,0.68,0.68,0.32,0.68,2.98,2.09,0.89,1.42,0.76,0.76,0,110.8,111.01,58249.48,0,2072.07,1,284.32,289.99,300.99,304.12,293.15,293.15,283.15,17808.29,18000,313.15,0,648000,1,0,0,0,1,0.72,1,0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0,0,0,10909.8,0,643.64,2275.33,0,1784.41,0.7,1,0,3,1,0
15846000,297.21,297.15,293.15,0,0,291.21,0.92,0.37,0.33,297.2,297.15,293.15,0,0,291.21,0.89,0.33,0.32,297.07,297.15,293.15,0,0,291.21,0.86,0.3,0.21,297.15,297.15,293.15,0,0,291.21,0.86,0.3,0.29,296.53,297.15,293.15,0,0,291.21,0.86,0.3,1.35,291.21,291.15,304.48,297.99,302.29,297.16,291.21,1,0.55,0.68,0.68,0.32,0.68,3.0,2.1,0.9,1.42,0.77,0.77,0,114.28,114.51,58533.1,0,2129.12,1,284.32,289.97,300.99,304.13,293.15,293.15,283.15,17801.22,18000,313.15,0,648000,1,0,0,0,1,0.72,1,0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0,0,0,10945.14,0,654.41,2275.33,0,1797.32,0.7,1,0,3,1,0
15846300,297.21,297.15,293.15,0,0,291.22,0.92,0.38,0.34,297.21,297.15,293.15,0,0,291.22,0.89,0.34,0.33,297.08,297.15,293.15,0,0,291.22,0.85,0.3,0.21,297.17,297.15,293.15,0,0,291.22,0.85,0.3,0.29,296.54,297.15,293.15,0,0,291.22,0.85,0.3,1.36,291.22,291.15,304.65,297.98,302.38,297.17,291.22,1,0.55,0.67,0.67,0.33,0.67,3.03,2.11,0.92,1.42,0.77,0.77,0,117.99,118.24,58845.55,0,2194.98,1,284.32,289.96,300.98,304.14,293.15,293.15,283.15,17787.09,18000,313.15,0,648000,1,0,0,0,1,0.72,1,0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0,0,0,10983.67,0,665.92,2275.33,0,1811.24,0.71,1,0,3,1,0
15846600,297.21,297.15,293.15,0,0,291.22,0.92,0.39,0.35,297.21,297.15,293.15,0,0,291.22,0.89,0.35,0.34,297.09,297.15,293.15,0,0,291.22,0.84,0.3,0.21,297.18,297.15,293.15,0,0,291.22,0.85,0.31,0.29,296.54,297.15,293.15,0,0,291.22,0.84,0.3,1.36,291.22,291.15,304.82,297.97,302.46,297.18,291.22,1,0.56,0.67,0.67,0.33,0.67,3.06,2.12,0.94,1.43,0.78,0.78,0,121.95,122.22,59184.9,0,2268.98,1,284.32,289.95,300.98,304.15,293.15,293.15,283.15,17772.17,18000,313.15,0,648000,1,0,0,0,1,0.73,1,0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0,0,0,11025.46,0,678.45,2275.33,0,1826.48,0.71,1,0,3,1,0
15846900,297.21,297.15,293.15,0,0,291.23,0.92,0.4,0.36,297.22,297.15,293.15,0,0,291.23,0.89,0.37,0.35,297.1,297.15,293.15,0,0,291.23,0.84,0.3,0.21,297.18,297.15,293.15,0,0,291.23,0.85,0.31,0.3,296.55,297.15,293.15,0,0,291.23,0.84,0.3,1.36,291.23,291.15,304.98,297.97,302.55,297.18,291.23,1,0.57,0.67,0.67,0.33,0.67,3.09,2.12,0.97,1.43,0.78,0.78,0,126.11,126.4,59543.23,0,2349.84,1,284.32,289.93,300.97,304.16,293.15,293.15,283.15,17759.32,18000,313.15,0,648000,1,0,0,0,1,0.73,1,0,1.0,2.53,3.12,0.22,5.29,4.13,1.16,0,0,0,11069.65,0,691.92,2275.33,0,1842.72,0.72,1,0,3,1,0
15847200,297.21,297.15,293.15,0,0,291.23,0.92,0.41,0.37,297.22,297.15,293.15,0,0,291.23,0.9,0.38,0.36,297.12,297.15,293.15,0,0,291.23,0.83,0.3,0.21,297.19,297.15,293.15,0,0,291.23,0.85,0.32,0.3,296.55,297.15,293.15,0,0,291.23,0.83,0.3,1.36,291.23,291.15,305.15,297.96,302.63,297.19,291.23,1,0.57,0.66,0.66,0.34,0.66,3.13,2.13,0.99,1.43,0.78,0.78,0,130.44,130.74,59913.36,0,2436.53,1,284.32,289.92,300.96,304.17,293.15,293.15,283.15,17749.46,18000,313.15,0,648000,1,0,0,0,1,0.73,1,0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0,0,0,11115.46,0,706.22,2275.33,0,1859.62,0.72,1,0,3,1,0
15847500,297.21,297.15,293.15,0,0,291.23,0.92,0.42,0.38,297.22,297.15,293.15,0,0,291.23,0.9,0.39,0.37,297.13,297.15,293.15,0,0,291.23,0.83,0.3,0.21,297.19,297.15,293.15,0,0,291.23,0.85,0.33,0.31,296.55,297.15,293.15,0,0,291.23,0.83,0.3,1.36,291.23,291.15,305.32,297.95,302.7,297.19,291.23,1,0.58,0.66,0.66,0.34,0.66,3.16,2.14,1.02,1.43,0.79,0.79,0,134.9,135.21,60283.43,0,2528.01,1,284.31,289.9,300.95,304.18,293.15,293.15,283.15,17744.05,18000,313.15,0,648000,1,0,0,0,1,0.73,1,0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0,0,0,11161.32,0,721.14,2275.33,0,1877.25,0.73,1,0,3,1,0
15847800,297.21,297.15,293.15,0,0,291.23,0.93,0.43,0.39,297.23,297.15,293.15,0,0,291.23,0.9,0.41,0.38,297.14,297.15,293.15,0,0,291.23,0.82,0.3,0.21,297.2,297.15,293.15,0,0,291.23,0.85,0.34,0.32,296.55,297.15,293.15,0,0,291.23,0.82,0.3,1.36,291.23,291.15,305.48,297.94,302.77,297.19,291.23,1,0.59,0.66,0.66,0.34,0.66,3.2,2.15,1.05,1.43,0.79,0.79,0,139.45,139.76,60641.48,0,2623.3,1,284.31,289.89,300.94,304.19,293.15,293.15,283.15,17743.63,18000,313.15,0,648000,1,0,0,0,1,0.73,1,0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0,0,0,11205.48,0,736.38,2275.33,0,1895.14,0.73,1,0,3,1,0
15848100,297.2,297.15,293.15,0,0,291.24,0.93,0.44,0.4,297.23,297.15,293.15,0,0,291.24,0.91,0.42,0.4,297.15,297.15,293.15,0,0,291.24,0.82,0.3,0.21,297.2,297.15,293.15,0,0,291.24,0.85,0.35,0.33,296.56,297.15,293.15,0,0,291.24,0.82,0.3,1.36,291.24,291.15,305.65,297.93,302.84,297.2,291.24,1,0.6,0.65,0.65,0.35,0.65,3.23,2.16,1.08,1.43,0.8,0.8,0,144.05,144.36,60984.66,0,2721.74,1,284.31,289.87,300.93,304.19,293.15,293.15,283.15,17746.13,18000,313.15,0,648000,1,0,0,0,1,0.74,1,0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0,0,0,11247.6,0,751.73,2275.33,0,1912.74,0.74,1,0,3,1,0
15848400,297.2,297.15,293.15,0,0,291.24,0.93,0.45,0.41,297.23,297.15,293.15,0,0,291.24,0.91,0.43,0.41,297.16,297.15,293.15,0,0,291.24,0.81,0.3,0.21,297.2,297.15,293.15,0,0,291.24,0.85,0.35,0.34,296.56,297.15,293.15,0,0,291.24,0.81,0.3,1.36,291.24,291.15,305.82,297.91,302.91,297.2,291.24,1,0.6,0.65,0.65,0.35,0.65,3.27,2.17,1.11,1.43,0.8,0.8,0,148.67,148.99,61323.58,0,2825.41,1,284.31,289.85,300.92,304.2,293.15,293.15,283.15,17746.65,18000,313.15,0,648000,1,0,0,0,1,0.74,1,0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0,0,0,11288.96,0,767.22,2275.33,0,1930.14,0.74,1,0,3,1,0
15848700,297.2,297.15,293.15,0,0,291.24,0.93,0.46,0.41,297.23,297.15,293.15,0,0,291.24,0.92,0.45,0.42,297.17,297.15,293.15,0,0,291.24,0.81,0.31,0.22,297.2,297.15,293.15,0,0,291.24,0.85,0.36,0.35,296.56,297.15,293.15,0,0,291.24,0.81,0.3,1.36,291.24,291.15,305.98,297.9,302.97,297.2,291.24,1,0.61,0.64,0.64,0.36,0.64,3.31,2.17,1.14,1.43,0.81,0.81,0,153.33,153.65,61657.73,0,2934.27,1,284.31,289.84,300.9,304.2,293.15,293.15,283.15,17747.0,18000,313.15,0,648000,1,0,0,0,1,0.74,1,0,1.0,2.67,3.26,0.23,5.29,4.13,1.16,0,0,0,11329.76,0,782.91,2275.33,0,1947.35,0.75,1,0,3,1,0
15849000,297.2,297.15,293.15,0,0,291.24,0.93,0.47,0.42,297.23,297.15,293.15,0,0,291.24,0.92,0.46,0.44,297.18,297.15,293.15,0,0,291.24,0.81,0.31,0.22,297.2,297.15,293.15,0,0,291.24,0.86,0.37,0.35,296.56,297.15,293.15,0,0,291.24,0.8,0.3,1.36,291.24,291.15,306.15,297.88,303.03,297.2,291.24,1,0.62,0.64,0.64,0.36,0.64,3.35,2.18,1.17,1.42,0.81,0.81,0,158.0,158.33,61990.0,0,3047.6,1,284.31,289.82,300.89,304.2,293.15,293.15,283.15,17746.88,18000,313.15,0,648000,1,0,0,0,1,0.74,1,0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0,0,0,11370.44,0,798.81,2275.33,0,1964.31,0.75,1,0,3,1,0
15849300,297.2,297.15,293.15,0,0,291.24,0.93,0.48,0.43,297.23,297.15,293.15,0,0,291.24,0.92,0.47,0.45,297.18,297.15,293.15,0,0,291.24,0.81,0.31,0.22,297.21,297.15,293.15,0,0,291.24,0.86,0.38,0.36,296.56,297.15,293.15,0,0,291.24,0.8,0.3,1.36,291.24,291.15,306.32,297.87,303.08,297.2,291.24,1,0.63,0.63,0.63,0.37,0.63,3.39,2.19,1.21,1.42,0.81,0.81,0,162.68,163.01,62317.25,0,3164.88,1,284.3,289.8,300.87,304.21,293.15,293.15,283.15,17747.82,18000,313.15,0,648000,1,0,0,0,1,0.74,1,0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0,0,0,11410.85,0,814.9,2275.33,0,1980.86,0.76,1,0,3,1,0
15849600,297.19,297.15,293.15,0,0,291.24,0.93,0.48,0.43,297.23,297.15,293.15,0,0,291.24,0.93,0.49,0.46,297.18,297.15,293.15,0,0,291.24,0.81,0.32,0.23,297.21,297.15,293.15,0,0,291.24,0.86,0.39,0.37,296.56,297.15,293.15,0,0,291.24,0.79,0.3,1.36,291.24,291.15,306.48,297.86,303.13,297.2,291.24,1,0.64,0.63,0.63,0.37,0.63,3.43,2.19,1.24,1.42,0.82,0.82,0,167.73,168.07,62641.26,0,3287.77,1,284.3,289.78,300.86,304.21,293.15,293.15,283.15,17748.92,18000,313.15,0,648000,1,0,0,0,1,0.75,1,0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0,0,0,11451.3,0,831.13,2275.33,0,1996.81,0.76,1,0,3,1,0
15849900,297.19,297.15,293.15,0,0,291.24,0.92,0.49,0.44,297.23,297.15,293.15,0,0,291.24,0.93,0.5,0.48,297.19,297.15,293.15,0,0,291.24,0.81,0.33,0.23,297.2,297.15,293.15,0,0,291.24,0.86,0.4,0.38,296.56,297.15,293.15,0,0,291.24,0.79,0.3,1.36,291.24,291.15,306.65,297.85,303.18,297.2,291.24,1,0.64,0.63,0.63,0.37,0.63,3.47,2.2,1.28,1.41,0.82,0.82,0,173.34,173.68,62978.66,0,3415.62,1,284.3,289.77,300.85,304.22,293.15,293.15,283.15,17752.62,18000,313.15,0,648000,1,0,0,0,1,0.75,1,0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0,0,0,11493.59,0,847.45,2275.33,0,2012.21,0.77,1,0,3,1,0
15850200,297.19,297.15,293.15,0,0,291.24,0.92,0.5,0.45,297.23,297.15,293.15,0,0,291.24,0.93,0.52,0.49,297.18,297.15,293.15,0,0,291.24,0.81,0.33,0.23,297.2,297.15,293.15,0,0,291.24,0.86,0.41,0.39,296.56,297.15,293.15,0,0,291.24,0.78,0.3,1.36,291.24,291.15,306.82,297.84,303.23,297.2,291.24,1,0.65,0.62,0.62,0.38,0.62,3.51,2.2,1.31,1.41,0.83,0.83,0,179.33,179.67,63348.59,0,3543.81,1,284.3,289.76,300.84,304.23,293.15,293.15,283.15,17768.11,18000,313.15,0,648000,1,0,0,0,1,0.75,1,0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0,0,0,11539.38,0,863.1,2275.33,0,2028.36,0.77,1,0,3,1,0
15850500,297.18,297.15,293.15,0,0,291.23,0.92,0.5,0.45,297.23,297.15,293.15,0,0,291.23,0.93,0.53,0.5,297.18,297.15,293.15,0,0,291.23,0.81,0.34,0.24,297.2,297.15,293.15,0,0,291.23,0.86,0.42,0.4,296.56,297.15,293.15,0,0,291.23,0.77,0.3,1.36,291.23,291.15,306.98,297.83,303.27,297.2,291.23,1,0.66,0.62,0.62,0.38,0.62,3.55,2.2,1.35,1.4,0.83,0.83,0,185.55,185.88,63692.69,0,3670.25,1,284.3,289.75,300.84,304.24,293.15,293.15,283.15,17782.03,18000,313.15,0,648000,1,0,0,0,1,0.75,1,0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0,0,0,11582.84,0,877.98,2275.33,0,2043.06,0.78,1,0,3,1,0
15850800,297.18,297.15,293.15,0,0,291.23,0.91,0.51,0.46,297.22,297.15,293.15,0,0,291.23,0.94,0.54,0.51,297.18,297.15,293.15,0,0,291.23,0.8,0.34,0.24,297.19,297.15,293.15,0,0,291.23,0.86,0.43,0.4,296.56,297.15,293.15,0,0,291.23,0.77,0.3,1.36,291.23,291.15,307.15,297.83,303.31,297.19,291.23,1,0.67,0.61,0.61,0.39,0.61,3.58,2.2,1.38,1.39,0.84,0.84,0,191.87,192.18,64013.82,0,3793.48,1,284.3,289.74,300.83,304.25,293.15,293.15,283.15,17794.76,18000,313.15,0,648000,1,0,0,0,1,0.75,1,0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0,0,0,11624.73,0,892.15,2275.33,0,2055.68,0.78,1,0,3,1,0
15851100,297.17,297.15,293.15,0,0,291.22,0.91,0.51,0.46,297.22,297.15,293.15,0,0,291.22,0.94,0.55,0.53,297.18,297.15,293.15,0,0,291.22,0.8,0.35,0.25,297.19,297.15,293.15,0,0,291.22,0.86,0.43,0.41,296.56,297.15,293.15,0,0,291.22,0.76,0.3,1.37,291.22,291.15,307.3,297.82,303.34,297.19,291.22,1,0.67,0.61,0.61,0.39,0.61,3.61,2.2,1.42,1.38,0.84,0.84,0,198.23,198.52,64260.38,0,3911.04,1,284.3,289.73,300.83,304.26,293.15,293.15,283.15,17822.06,18000,313.15,0,648000,1,0,0,0,1,0.76,1,0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0,0,0,11656.44,0,905.12,2275.33,0,2071.01,0.79,1,0,3,1,0
15851400,297.16,297.15,293.15,0,0,291.2,0.9,0.51,0.46,297.22,297.15,293.15,0,0,291.2,0.93,0.57,0.54,297.17,297.15,293.15,0,0,291.2,0.8,0.35,0.25,297.18,297.15,293.15,0,0,291.2,0.85,0.44,0.42,296.55,297.15,293.15,0,0,291.21,0.76,0.3,1.37,291.2,291.15,307.42,297.8,303.36,297.18,291.2,1,0.68,0.6,0.6,0.4,0.6,3.64,2.19,1.45,1.37,0.84,0.84,0,204.54,204.8,64363.68,0,4018.76,1,284.3,289.72,300.8,304.24,293.15,293.15,283.15,17874.7,18000,313.15,0,648000,1,0,0,0,1,0.76,1,0,1.0,2.84,3.45,0.25,5.29,4.13,1.16,0,0,0,11664.88,0,915.04,2275.33,0,2087.19,0.79,1,0,3,1,0
15851700,297.15,297.15,293.15,0,0,291.18,0.89,0.51,0.46,297.21,297.15,293.15,0,0,291.18,0.93,0.58,0.55,297.17,297.15,293.15,0,0,291.18,0.79,0.35,0.25,297.17,297.15,293.15,0,0,291.18,0.85,0.44,0.42,296.55,297.15,293.15,0,0,291.18,0.75,0.3,1.37,291.18,291.15,307.5,297.76,303.35,297.18,291.18,1,0.69,0.6,0.6,0.4,0.6,3.66,2.19,1.47,1.36,0.84,0.84,0,210.71,210.94,64321.83,0,4114.56,1,284.29,289.7,300.76,304.2,293.15,293.15,283.15,17939.84,18000,313.15,0,648000,1,0,0,0,1,0.76,1,0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0,0,0,11650.27,0,920.7,2275.33,0,2100.87,0.79,1,0,3,1,0
15852000,297.14,297.15,293.15,0,0,291.16,0.89,0.51,0.46,297.2,297.15,293.15,0,0,291.16,0.93,0.59,0.56,297.16,297.15,293.15,0,0,291.16,0.79,0.36,0.25,297.17,297.15,293.15,0,0,291.16,0.85,0.44,0.42,296.54,297.15,293.15,0,0,291.16,0.75,0.3,1.37,291.16,291.15,307.57,297.71,303.34,297.17,291.16,1,0.69,0.6,0.6,0.4,0.6,3.68,2.18,1.5,1.35,0.84,0.84,0,216.65,216.85,64142.81,0,4197.27,1,284.29,289.68,300.71,304.14,293.15,293.15,283.15,18009.92,18000,313.15,0,648000,1,0,0,0,1,0.76,1,0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0,0,0,11614.32,0,921.54,2275.33,0,2111.35,0.79,1,0,3,1,0
15852300,297.14,297.15,293.15,0,0,291.14,0.88,0.51,0.46,297.2,297.15,293.15,0,0,291.14,0.93,0.59,0.56,297.16,297.15,293.15,0,0,291.14,0.79,0.36,0.25,297.16,297.15,293.15,0,0,291.14,0.84,0.45,0.43,296.54,297.15,293.15,0,0,291.14,0.74,0.3,1.37,291.14,291.15,307.61,297.65,303.31,297.16,291.14,1,0.7,0.59,0.59,0.41,0.59,3.69,2.17,1.52,1.34,0.84,0.84,0,222.31,222.47,63841.37,0,4266.74,1,284.29,289.66,300.65,304.07,293.15,293.15,283.15,18079.89,18000,313.15,0,648000,1,0,0,0,1,0.76,1,0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0,0,0,11559.66,0,917.46,2275.33,0,2118.36,0.79,1,0,3,1,0
15852600,297.13,297.15,293.15,0,0,291.11,0.87,0.5,0.46,297.19,297.15,293.15,0,0,291.11,0.93,0.6,0.57,297.15,297.15,293.15,0,0,291.11,0.78,0.36,0.25,297.15,297.15,293.15,0,0,291.11,0.84,0.45,0.43,296.53,297.15,293.15,0,0,291.11,0.74,0.3,1.37,291.11,291.15,307.64,297.59,303.29,297.16,291.11,1,0.7,0.59,0.59,0.41,0.59,3.7,2.16,1.54,1.32,0.83,0.83,0,227.64,227.77,63432.67,0,4322.58,1,284.28,289.65,300.59,303.99,293.15,293.15,283.15,18147.38,18000,313.15,0,648000,1,0,0,0,1,0.76,1,0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0,0,0,11489.17,0,908.68,2275.33,0,2121.78,0.79,1,0,3,1,0
15852900,297.12,297.15,293.15,0,0,291.09,0.87,0.5,0.45,297.19,297.15,293.15,0,0,291.09,0.93,0.61,0.58,297.15,297.15,293.15,0,0,291.09,0.78,0.36,0.25,297.15,297.15,293.15,0,0,291.09,0.84,0.45,0.43,296.53,297.15,293.15,0,0,291.09,0.74,0.3,1.37,291.09,291.15,307.66,297.52,303.26,297.15,291.09,1,0.7,0.59,0.59,0.41,0.59,3.7,2.15,1.55,1.31,0.83,0.83,0,232.62,232.74,62938.11,0,4366.01,1,284.28,289.64,300.52,303.89,293.15,293.15,283.15,18208.58,18000,313.15,0,648000,1,0,0,0,1,0.76,1,0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0,0,0,11406.4,0,895.61,2275.33,0,2121.51,0.78,1,0,3,1,0
15853200,297.12,297.15,293.15,0,0,291.07,0.86,0.49,0.45,297.19,297.15,293.15,0,0,291.07,0.93,0.62,0.59,297.15,297.15,293.15,0,0,291.07,0.77,0.36,0.25,297.15,297.15,293.15,0,0,291.07,0.83,0.45,0.43,296.52,297.15,293.15,0,0,291.07,0.73,0.3,1.37,291.07,291.15,307.68,297.45,303.23,297.15,291.07,1,0.71,0.58,0.58,0.42,0.58,3.7,2.14,1.57,1.3,0.82,0.82,0,237.26,237.36,62387.86,0,4400.77,1,284.28,289.63,300.45,303.8,293.15,293.15,283.15,18258.05,18000,313.15,0,648000,1,0,0,0,1,0.76,1,0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0,0,0,11315.95,0,879.0,2275.33,0,2117.86,0.78,1,0,3,1,0
15853500,297.12,297.15,293.15,0,0,291.06,0.85,0.49,0.44,297.18,297.15,293.15,0,0,291.06,0.92,0.62,0.59,297.15,297.15,293.15,0,0,291.06,0.77,0.36,0.25,297.15,297.15,293.15,0,0,291.06,0.83,0.45,0.43,296.52,297.15,293.15,0,0,291.06,0.73,0.3,1.37,291.06,291.15,307.69,297.39,303.2,297.15,291.06,1,0.71,0.58,0.58,0.42,0.58,3.71,2.13,1.58,1.29,0.82,0.82,0,241.58,241.67,61818.58,0,4432.27,1,284.27,289.63,300.39,303.7,293.15,293.15,283.15,18291.07,18000,313.15,0,648000,1,0,0,0,1,0.76,1,0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0,0,0,11223.22,0,859.97,2275.33,0,2111.57,0.77,1,0,3,1,0
15853800,297.12,297.15,293.15,0,0,291.05,0.84,0.48,0.44,297.18,297.15,293.15,0,0,291.05,0.92,0.63,0.6,297.15,297.15,293.15,0,0,291.05,0.77,0.36,0.25,297.15,297.15,293.15,0,0,291.05,0.82,0.45,0.43,296.52,297.15,293.15,0,0,291.05,0.73,0.3,1.37,291.05,291.15,307.7,297.33,303.18,297.15,291.05,1,0.71,0.58,0.58,0.42,0.58,3.71,2.12,1.59,1.28,0.81,0.81,0,245.63,245.72,61257.76,0,4462.98,1,284.27,289.63,300.32,303.61,293.15,293.15,283.15,18308.5,18000,313.15,0,648000,1,0,0,0,1,0.76,1,0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0,0,0,11132.6,0,839.83,2275.33,0,2103.34,0.76,1,0,3,1,0
15854100,297.12,297.15,293.15,0,0,291.05,0.84,0.48,0.43,297.18,297.15,293.15,0,0,291.05,0.92,0.63,0.6,297.15,297.15,293.15,0,0,291.05,0.76,0.36,0.25,297.15,297.15,293.15,0,0,291.05,0.82,0.45,0.43,296.52,297.15,293.15,0,0,291.05,0.72,0.3,1.37,291.05,291.15,307.72,297.27,303.16,297.15,291.05,1,0.71,0.58,0.58,0.42,0.58,3.71,2.11,1.6,1.27,0.81,0.81,0,249.48,249.56,60727.16,0,4494.28,1,284.27,289.63,300.27,303.52,293.15,293.15,283.15,18311.26,18000,313.15,0,648000,1,0,0,0,1,0.76,1,0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0,0,0,11047.53,0,819.6,2275.33,0,2093.45,0.76,1,0,3,1,0
15854400,297.12,297.15,293.15,0,0,291.05,0.83,0.47,0.43,297.18,297.15,293.15,0,0,291.05,0.92,0.64,0.61,297.15,297.15,293.15,0,0,291.05,0.76,0.36,0.25,297.16,297.15,293.15,0,0,291.05,0.82,0.45,0.43,296.52,297.15,293.15,0,0,291.05,0.72,0.3,1.37,291.05,291.15,307.75,297.22,303.15,297.15,291.05,1,0.71,0.57,0.57,0.43,0.57,3.71,2.1,1.61,1.26,0.8,0.8,0,253.14,253.23,60249.61,0,4527.62,1,284.27,289.64,300.22,303.45,293.15,293.15,283.15,18298.86,18000,313.15,0,648000,1,0,0,0,1,0.76,1,0,1.0,2.68,3.29,0.23,5.29,4.13,1.16,0,0,0,10971.48,0,800.21,2275.33,0,2082.36,0.75,1,0,3,1,0
15854700,297.12,297.15,293.15,0,0,291.05,0.83,0.47,0.43,297.17,297.15,293.15,0,0,291.05,0.92,0.64,0.61,297.15,297.15,293.15,0,0,291.05,0.76,0.36,0.25,297.15,297.15,293.15,0,0,291.05,0.82,0.45,0.43,296.51,297.15,293.15,0,0,291.05,0.72,0.3,1.38,291.05,291.15,307.79,297.18,303.15,297.15,291.05,1,0.72,0.57,0.57,0.43,0.57,3.71,2.09,1.62,1.25,0.8,0.8,0,256.58,256.64,59774.88,0,4548.0,1,284.27,289.65,300.18,303.38,293.15,293.15,283.15,18294.15,18000,313.15,0,648000,1,0,0,0,1,0.76,1,0,1.0,2.65,3.26,0.23,5.29,4.13,1.16,0,0,0,10899.45,0,781.64,2275.33,0,2070.51,0.75,1,0,3,1,0
15855000,297.13,297.15,293.15,0,0,291.05,0.82,0.46,0.42,297.17,297.15,293.15,0,0,291.05,0.92,0.64,0.61,297.15,297.15,293.15,0,0,291.05,0.76,0.36,0.25,297.15,297.15,293.15,0,0,291.05,0.81,0.45,0.43,296.5,297.15,293.15,0,0,291.05,0.72,0.3,1.38,291.05,291.15,307.83,297.15,303.16,297.15,291.05,1,0.72,0.57,0.57,0.43,0.57,3.71,2.09,1.63,1.24,0.79,0.79,0,259.68,259.75,59354.64,0,4570.68,1,284.27,289.66,300.14,303.32,293.15,293.15,283.15,18276.02,18000,313.15,0,648000,1,0,0,0,1,0.75,1,0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0,0,0,10835.22,0,764.18,2275.33,0,2059.08,0.74,1,0,3,1,0
15855300,297.13,297.15,293.15,0,0,291.06,0.82,0.46,0.42,297.17,297.15,293.15,0,0,291.06,0.92,0.65,0.62,297.16,297.15,293.15,0,0,291.06,0.75,0.36,0.25,297.16,297.15,293.15,0,0,291.06,0.81,0.45,0.43,296.5,297.15,293.15,0,0,291.06,0.71,0.3,1.38,291.06,291.15,307.87,297.11,303.16,297.15,291.06,1,0.72,0.57,0.57,0.43,0.57,3.72,2.08,1.64,1.24,0.79,0.79,0,262.6,262.68,58996.96,0,4600.3,1,284.27,289.68,300.11,303.27,293.15,293.15,283.15,18248.22,18000,313.15,0,648000,1,0,0,0,1,0.75,1,0,1.0,2.61,3.21,0.22,5.29,4.13,1.16,0,0,0,10779.84,0,748.49,2275.33,0,2049.25,0.73,1,0,3,1,0
15855600,297.14,297.15,293.15,0,0,291.07,0.82,0.46,0.42,297.17,297.15,293.15,0,0,291.07,0.92,0.65,0.62,297.17,297.15,293.15,0,0,291.07,0.75,0.36,0.26,297.16,297.15,293.15,0,0,291.07,0.81,0.45,0.43,296.51,297.15,293.15,0,0,291.07,0.71,0.3,1.38,291.07,291.15,307.92,297.09,303.17,297.16,291.07,1,0.72,0.57,0.57,0.43,0.57,3.72,2.08,1.65,1.23,0.78,0.78,0,265.38,265.47,58700.95,0,4637.6,1,284.27,289.69,300.08,303.23,293.15,293.15,283.15,18216.48,18000,313.15,0,648000,1,0,0,0,1,0.75,1,0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0,0,0,10732.9,0,734.85,2275.33,0,2041.53,0.73,1,0,3,1,0
15855900,297.14,297.15,293.15,0,0,291.08,0.81,0.46,0.42,297.17,297.15,293.15,0,0,291.08,0.92,0.65,0.62,297.17,297.15,293.15,0,0,291.08,0.76,0.36,0.26,297.17,297.15,293.15,0,0,291.08,0.81,0.45,0.44,296.51,297.15,293.15,0,0,291.08,0.71,0.3,1.38,291.08,291.15,307.96,297.06,303.17,297.16,291.08,1,0.72,0.57,0.57,0.43,0.57,3.74,2.08,1.66,1.23,0.78,0.78,0,268.08,268.19,58466.68,0,4684.16,1,284.27,289.7,300.06,303.19,293.15,293.15,283.15,18182.64,18000,313.15,0,648000,1,0,0,0,1,0.75,1,0,1.0,2.57,3.17,0.22,5.29,4.13,1.16,0,0,0,10694.07,0,723.33,2275.33,0,2036.19,0.73,1,0,3,1,0
15856200,297.15,297.15,293.15,0,0,291.09,0.81,0.46,0.42,297.17,297.15,293.15,0,0,291.09,0.91,0.66,0.63,297.18,297.15,293.15,0,0,291.09,0.76,0.37,0.26,297.17,297.15,293.15,0,0,291.09,0.81,0.46,0.44,296.51,297.15,293.15,0,0,291.09,0.71,0.3,1.38,291.09,291.15,308.01,297.03,303.18,297.17,291.09,1,0.73,0.57,0.57,0.43,0.57,3.75,2.08,1.67,1.22,0.78,0.78,0,270.76,270.88,58283.57,0,4738.65,1,284.27,289.72,300.03,303.15,293.15,293.15,283.15,18151.46,18000,313.15,0,648000,1,0,0,0,1,0.75,1,0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0,0,0,10661.93,0,713.88,2275.33,0,2033.3,0.72,1,0,3,1,0
15856500,297.15,297.15,293.15,0,0,291.1,0.81,0.46,0.42,297.17,297.15,293.15,0,0,291.1,0.91,0.66,0.63,297.18,297.15,293.15,0,0,291.1,0.76,0.37,0.27,297.18,297.15,293.15,0,0,291.1,0.81,0.46,0.44,296.51,297.15,293.15,0,0,291.1,0.71,0.3,1.38,291.1,291.15,308.04,297.01,303.18,297.17,291.1,1,0.73,0.56,0.56,0.44,0.56,3.76,2.08,1.69,1.22,0.78,0.78,0,273.43,273.56,58135.46,0,4798.38,1,284.28,289.73,300.01,303.12,293.15,293.15,283.15,18126.1,18000,313.15,0,648000,1,0,0,0,1,0.75,1,0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0,0,0,10634.33,0,706.13,2275.33,0,2032.42,0.72,1,0,3,1,0
15856800,297.15,297.15,293.15,0,0,291.11,0.81,0.46,0.42,297.17,297.15,293.15,0,0,291.11,0.91,0.67,0.63,297.18,297.15,293.15,0,0,291.11,0.76,0.38,0.27,297.18,297.15,293.15,0,0,291.11,0.82,0.47,0.45,296.51,297.15,293.15,0,0,291.11,0.71,0.3,1.38,291.11,291.15,308.08,296.98,303.17,297.17,291.11,1,0.73,0.56,0.56,0.44,0.56,3.78,2.08,1.7,1.22,0.78,0.78,0,276.12,276.25,58006.16,0,4860.77,1,284.28,289.74,299.98,303.09,293.15,293.15,283.15,18108.04,18000,313.15,0,648000,1,0,0,0,1,0.75,1,0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0,0,0,10609.1,0,699.65,2275.33,0,2033.08,0.72,1,0,3,1,0
15857100,297.15,297.15,293.15,0,0,291.11,0.81,0.46,0.42,297.17,297.15,293.15,0,0,291.11,0.91,0.67,0.64,297.18,297.15,293.15,0,0,291.11,0.76,0.39,0.27,297.18,297.15,293.15,0,0,291.11,0.82,0.47,0.45,296.51,297.15,293.15,0,0,291.11,0.71,0.3,1.38,291.11,291.15,308.11,296.95,303.17,297.17,291.11,1,0.74,0.56,0.56,0.44,0.56,3.79,2.08,1.72,1.21,0.77,0.77,0,278.79,278.92,57879.83,0,4923.4,1,284.28,289.74,299.95,303.05,293.15,293.15,283.15,18097.7,18000,313.15,0,648000,1,0,0,0,1,0.75,1,0,1.0,2.53,3.12,0.21,5.29,4.13,1.16,0,0,0,10584.12,0,693.93,2275.33,0,2034.79,0.72,1,0,3,1,0
15857400,297.15,297.15,293.15,0,0,291.11,0.81,0.46,0.42,297.17,297.15,293.15,0,0,291.11,0.91,0.67,0.64,297.18,297.15,293.15,0,0,291.11,0.77,0.39,0.28,297.18,297.15,293.15,0,0,291.11,0.82,0.48,0.46,296.51,297.15,293.15,0,0,291.11,0.71,0.3,1.38,291.11,291.15,308.13,296.92,303.16,297.17,291.11,1,0.74,0.56,0.56,0.44,0.56,3.81,2.08,1.73,1.21,0.77,0.77,0,281.44,281.57,57741.84,0,4984.3,1,284.28,289.75,299.92,303.01,293.15,293.15,283.15,18094.97,18000,313.15,0,648000,1,0,0,0,1,0.75,1,0,1.0,2.52,3.11,0.21,5.29,4.13,1.16,0,0,0,10557.37,0,688.49,2275.33,0,2037.13,0.71,1,0,3,1,0
