time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
15857700,297.15,297.15,293.15,0,0,291.12,0.81,0.46,0.42,297.17,297.15,293.15,0,0,291.12,0.91,0.67,0.64,297.18,297.15,293.15,0,0,291.12,0.77,0.4,0.28,297.17,297.15,293.15,0,0,291.12,0.82,0.48,0.46,296.51,297.15,293.15,0,0,291.12,0.7,0.3,1.38,291.12,291.15,308.14,296.89,303.14,297.17,291.12,1,0.74,0.56,0.56,0.44,0.56,3.82,2.08,1.74,1.21,0.77,0.77,0,284.05,284.16,57581.57,0,5042.08,1,284.28,289.75,299.89,302.97,293.15,293.15,283.15,18099.38,18000,313.15,0,648000,1,0,0,0,1,0.75,1,0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0,0,0,10527.39,0,682.93,2275.33,0,2039.93,0.71,1,0,3,1,0
15858000,297.15,297.15,293.15,0,0,291.11,0.81,0.46,0.42,297.16,297.15,293.15,0,0,291.11,0.91,0.68,0.64,297.18,297.15,293.15,0,0,291.11,0.77,0.4,0.29,297.17,297.15,293.15,0,0,291.11,0.82,0.48,0.46,296.51,297.15,293.15,0,0,291.11,0.7,0.3,1.38,291.11,291.15,308.15,296.85,303.12,297.17,291.11,1,0.75,0.56,0.56,0.44,0.56,3.83,2.08,1.76,1.2,0.77,0.77,0,286.56,286.67,57382.82,0,5094.1,1,284.28,289.75,299.85,302.92,293.15,293.15,283.15,18111.95,18000,313.15,0,648000,1,0,0,0,1,0.75,1,0,1.0,2.5,3.09,0.21,5.29,4.13,1.16,0,0,0,10491.96,0,676.8,2275.33,0,2042.48,0.71,1,0,3,1,0
15858300,297.16,297.15,293.15,0,0,291.12,0.81,0.46,0.42,297.18,297.15,293.15,0,0,291.12,0.92,0.68,0.65,297.2,297.15,293.15,0,0,291.12,0.78,0.41,0.29,297.18,297.15,293.15,0,0,291.12,0.82,0.49,0.47,296.53,297.15,293.15,0,0,291.12,0.7,0.3,1.38,291.12,291.15,308.15,296.82,303.1,297.18,291.12,1,0.75,0.55,0.55,0.45,0.55,3.86,2.08,1.78,1.2,0.77,0.77,0,289.14,289.32,57363.52,0,5178.22,1,284.28,289.77,299.82,302.89,293.15,293.15,283.15,18067.75,18000,313.15,0,648000,1,0,0,0,1,0.75,1,0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0,0,0,10476.21,0,671.87,2275.33,0,2042.0,0.71,1,0,3,1,0
15858600,297.17,297.15,293.15,0,0,291.14,0.81,0.46,0.42,297.18,297.15,293.15,0,0,291.14,0.92,0.69,0.65,297.2,297.15,293.15,0,0,291.14,0.78,0.42,0.3,297.18,297.15,293.15,0,0,291.14,0.82,0.5,0.48,296.54,297.15,293.15,0,0,291.14,0.7,0.3,1.38,291.14,291.15,308.15,296.81,303.08,297.18,291.14,1,0.75,0.55,0.55,0.45,0.55,3.88,2.08,1.8,1.2,0.77,0.77,0,292.05,292.23,57432.91,0,5271.87,1,284.28,289.78,299.81,302.88,293.15,293.15,283.15,18019.07,18000,313.15,0,648000,1,0,0,0,1,0.75,1,0,1.0,2.49,3.08,0.21,5.29,4.13,1.16,0,0,0,10478.71,0,670.02,2275.33,0,2041.08,0.71,1,0,3,1,0
15858900,297.16,297.15,293.15,0,0,291.15,0.81,0.47,0.43,297.18,297.15,293.15,0,0,291.15,0.92,0.69,0.66,297.2,297.15,293.15,0,0,291.15,0.78,0.43,0.3,297.18,297.15,293.15,0,0,291.15,0.83,0.5,0.48,296.54,297.15,293.15,0,0,291.15,0.7,0.3,1.38,291.15,291.15,308.15,296.82,303.05,297.18,291.15,1,0.76,0.55,0.55,0.45,0.55,3.9,2.09,1.82,1.2,0.77,0.77,0,295.16,295.33,57554.82,0,5363.28,1,284.28,289.79,299.82,302.89,293.15,293.15,283.15,17977.37,18000,313.15,0,648000,1,0,0,0,1,0.75,1,0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0,0,0,10493.11,0,670.66,2275.33,0,2039.56,0.71,1,0,3,1,0
15859200,297.16,297.15,293.15,0,0,291.16,0.81,0.47,0.43,297.18,297.15,293.15,0,0,291.16,0.92,0.7,0.66,297.2,297.15,293.15,0,0,291.16,0.79,0.44,0.31,297.18,297.15,293.15,0,0,291.16,0.83,0.51,0.49,296.54,297.15,293.15,0,0,291.16,0.7,0.3,1.38,291.16,291.15,308.15,296.84,303.02,297.18,291.16,1,0.76,0.55,0.55,0.45,0.55,3.92,2.09,1.84,1.2,0.77,0.77,0,298.37,298.53,57714.86,0,5449.53,1,284.28,289.8,299.84,302.92,293.15,293.15,283.15,17942.84,18000,313.15,0,648000,1,0,0,0,1,0.75,1,0,1.0,2.5,3.09,0.21,5.29,4.13,1.16,0,0,0,10516.51,0,673.38,2275.33,0,2038.31,0.71,1,0,3,1,0
15859500,297.16,297.15,293.15,0,0,291.17,0.81,0.47,0.43,297.17,297.15,293.15,0,0,291.17,0.92,0.7,0.67,297.19,297.15,293.15,0,0,291.17,0.79,0.44,0.32,297.17,297.15,293.15,0,0,291.17,0.83,0.51,0.49,296.54,297.15,293.15,0,0,291.17,0.7,0.3,1.38,291.17,291.15,308.15,296.87,302.99,297.17,291.17,1,0.77,0.55,0.55,0.45,0.55,3.94,2.09,1.85,1.19,0.77,0.77,0,301.61,301.76,57897.34,0,5529.38,1,284.28,289.8,299.87,302.96,293.15,293.15,283.15,17916.94,18000,313.15,0,648000,1,0,0,0,1,0.75,1,0,1.0,2.51,3.09,0.21,5.29,4.13,1.16,0,0,0,10545.52,0,677.71,2275.33,0,2037.83,0.71,1,0,3,1,0
15859800,297.15,297.15,293.15,0,0,291.18,0.8,0.47,0.43,297.17,297.15,293.15,0,0,291.18,0.92,0.71,0.67,297.19,297.15,293.15,0,0,291.18,0.79,0.45,0.32,297.17,297.15,293.15,0,0,291.18,0.83,0.51,0.49,296.54,297.15,293.15,0,0,291.18,0.7,0.3,1.38,291.18,291.15,308.15,296.9,302.96,297.17,291.18,1,0.77,0.55,0.55,0.45,0.55,3.96,2.09,1.87,1.19,0.77,0.77,0,304.8,304.94,58085.65,0,5602.05,1,284.28,289.8,299.9,302.99,293.15,293.15,283.15,17900.91,18000,313.15,0,648000,1,0,0,0,1,0.75,1,0,1.0,2.52,3.1,0.21,5.29,4.13,1.16,0,0,0,10576.64,0,683.13,2275.33,0,2038.52,0.71,1,0,3,1,0
15860100,297.15,297.15,293.15,0,0,291.18,0.8,0.47,0.43,297.17,297.15,293.15,0,0,291.18,0.92,0.71,0.67,297.19,297.15,293.15,0,0,291.18,0.8,0.46,0.33,297.17,297.15,293.15,0,0,291.18,0.83,0.52,0.5,296.54,297.15,293.15,0,0,291.18,0.69,0.3,1.38,291.18,291.15,308.15,296.92,302.94,297.17,291.18,1,0.77,0.54,0.54,0.46,0.54,3.97,2.09,1.89,1.19,0.78,0.78,0,307.89,308.01,58261.91,0,5667.07,1,284.28,289.8,299.92,303.03,293.15,293.15,283.15,17895.8,18000,313.15,0,648000,1,0,0,0,1,0.75,1,0,1.0,2.53,3.11,0.21,5.29,4.13,1.16,0,0,0,10606.23,0,689.04,2275.33,0,2040.79,0.71,1,0,3,1,0
15860400,297.15,297.15,293.15,0,0,291.18,0.8,0.47,0.43,297.16,297.15,293.15,0,0,291.18,0.92,0.71,0.68,297.19,297.15,293.15,0,0,291.18,0.8,0.47,0.33,297.16,297.15,293.15,0,0,291.18,0.83,0.52,0.5,296.54,297.15,293.15,0,0,291.18,0.69,0.3,1.38,291.18,291.15,308.15,296.94,302.91,297.16,291.18,1,0.78,0.54,0.54,0.46,0.54,3.98,2.08,1.9,1.18,0.78,0.78,0,310.83,310.94,58408.95,0,5724.15,1,284.28,289.79,299.94,303.06,293.15,293.15,283.15,17901.93,18000,313.15,0,648000,1,0,0,0,1,0.75,1,0,1.0,2.53,3.12,0.22,5.29,4.13,1.16,0,0,0,10631.48,0,694.82,2275.33,0,2045.42,0.72,1,0,3,1,0
15860700,297.15,297.15,293.15,0,0,291.18,0.8,0.47,0.43,297.16,297.15,293.15,0,0,291.18,0.91,0.71,0.68,297.18,297.15,293.15,0,0,291.18,0.8,0.47,0.33,297.16,297.15,293.15,0,0,291.18,0.83,0.52,0.5,296.54,297.15,293.15,0,0,291.18,0.69,0.3,1.38,291.18,291.15,308.15,296.95,302.89,297.16,291.18,1,0.78,0.54,0.54,0.46,0.54,3.99,2.08,1.91,1.18,0.78,0.78,0,313.58,313.67,58518.61,0,5772.03,1,284.28,289.79,299.95,303.07,293.15,293.15,283.15,17923.31,18000,313.15,0,648000,1,0,0,0,1,0.75,1,0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0,0,0,10646.9,0,699.67,2275.33,0,2052.2,0.72,1,0,3,1,0
15861000,297.14,297.15,293.15,0,0,291.17,0.8,0.47,0.43,297.15,297.15,293.15,0,0,291.17,0.91,0.71,0.68,297.18,297.15,293.15,0,0,291.17,0.8,0.48,0.34,297.16,297.15,293.15,0,0,291.17,0.83,0.52,0.5,296.53,297.15,293.15,0,0,291.17,0.69,0.3,1.38,291.17,291.15,308.15,296.94,302.87,297.16,291.17,1,0.78,0.54,0.54,0.46,0.54,4.0,2.08,1.92,1.17,0.78,0.78,0,316.07,316.14,58531.35,0,5809.78,1,284.28,289.78,299.94,303.07,293.15,293.15,283.15,17960.28,18000,313.15,0,648000,1,0,0,0,1,0.75,1,0,1.0,2.55,3.13,0.22,5.29,4.13,1.16,0,0,0,10647.27,0,702.71,2275.33,0,2061.21,0.72,1,0,3,1,0
15861300,297.14,297.15,293.15,0,0,291.15,0.8,0.47,0.43,297.15,297.15,293.15,0,0,291.15,0.91,0.71,0.68,297.18,297.15,293.15,0,0,291.15,0.8,0.48,0.34,297.15,297.15,293.15,0,0,291.15,0.83,0.52,0.5,296.53,297.15,293.15,0,0,291.15,0.69,0.3,1.38,291.15,291.15,308.15,296.91,302.85,297.15,291.15,1,0.78,0.54,0.54,0.46,0.54,4.0,2.07,1.93,1.17,0.78,0.78,0,318.27,318.32,58423.14,0,5836.41,1,284.28,289.77,299.91,303.04,293.15,293.15,283.15,18014.57,18000,313.15,0,648000,1,0,0,0,1,0.76,1,0,1.0,2.55,3.13,0.22,5.29,4.13,1.16,0,0,0,10627.14,0,702.93,2275.33,0,2072.04,0.72,1,0,3,1,0
15861600,297.14,297.15,293.15,0,0,291.13,0.79,0.47,0.42,297.14,297.15,293.15,0,0,291.13,0.91,0.71,0.68,297.17,297.15,293.15,0,0,291.13,0.8,0.49,0.34,297.15,297.15,293.15,0,0,291.13,0.82,0.52,0.5,296.53,297.15,293.15,0,0,291.14,0.69,0.3,1.38,291.13,291.15,308.15,296.85,302.83,297.15,291.13,1,0.78,0.54,0.54,0.46,0.54,4.0,2.07,1.94,1.16,0.78,0.78,0,320.14,320.17,58212.51,0,5851.02,1,284.28,289.76,299.85,302.97,293.15,293.15,283.15,18083.68,18000,313.15,0,648000,1,0,0,0,1,0.76,1,0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0,0,0,10586.0,0,699.46,2275.33,0,2085.83,0.72,1,0,3,1,0
15861900,297.13,297.15,293.15,0,0,291.11,0.79,0.46,0.42,297.14,297.15,293.15,0,0,291.11,0.91,0.71,0.67,297.17,297.15,293.15,0,0,291.11,0.81,0.49,0.35,297.15,297.15,293.15,0,0,291.11,0.82,0.52,0.5,296.52,297.15,293.15,0,0,291.11,0.69,0.3,1.38,291.11,291.15,308.15,296.77,302.82,297.15,291.11,1,0.78,0.54,0.54,0.46,0.54,4.0,2.06,1.94,1.15,0.77,0.77,0,321.63,321.64,57875.0,0,5852.97,1,284.28,289.75,299.77,302.88,293.15,293.15,283.15,18158.21,18000,313.15,0,648000,1,0,0,0,1,0.76,1,0,1.0,2.53,3.11,0.21,5.29,4.13,1.16,0,0,0,10522.98,0,691.61,2275.33,0,2096.8,0.71,1,0,3,1,0
15862200,297.13,297.15,293.15,0,0,291.09,0.79,0.46,0.42,297.13,297.15,293.15,0,0,291.09,0.91,0.71,0.67,297.17,297.15,293.15,0,0,291.09,0.81,0.49,0.35,297.14,297.15,293.15,0,0,291.09,0.82,0.52,0.5,296.52,297.15,293.15,0,0,291.09,0.69,0.3,1.38,291.09,291.15,308.15,296.69,302.8,297.14,291.09,1,0.78,0.54,0.54,0.46,0.54,3.99,2.05,1.94,1.15,0.77,0.77,0,322.71,322.7,57447.75,0,5843.45,1,284.27,289.75,299.69,302.77,293.15,293.15,283.15,18222.67,18000,313.15,0,648000,1,0,0,0,1,0.76,1,0,1.0,2.51,3.09,0.21,5.29,4.13,1.16,0,0,0,10446.57,0,679.91,2275.33,0,2103.0,0.71,1,0,3,1,0
15862500,297.13,297.15,293.15,0,0,291.08,0.79,0.46,0.42,297.13,297.15,293.15,0,0,291.08,0.9,0.7,0.67,297.16,297.15,293.15,0,0,291.08,0.81,0.49,0.35,297.14,297.15,293.15,0,0,291.08,0.82,0.52,0.5,296.52,297.15,293.15,0,0,291.08,0.69,0.3,1.38,291.08,291.15,308.15,296.59,302.79,297.14,291.08,1,0.78,0.53,0.53,0.47,0.53,3.99,2.05,1.94,1.14,0.76,0.76,0,323.38,323.35,56947.29,0,5824.6,1,284.27,289.76,299.59,302.65,293.15,293.15,283.15,18278.91,18000,313.15,0,648000,1,0,0,0,1,0.76,1,0,1.0,2.48,3.07,0.21,5.29,4.13,1.16,0,0,0,10359.51,0,665.06,2275.33,0,2106.66,0.7,1,0,3,1,0
15862800,297.13,297.15,293.15,0,0,291.06,0.78,0.45,0.41,297.13,297.15,293.15,0,0,291.06,0.9,0.7,0.67,297.16,297.15,293.15,0,0,291.06,0.81,0.49,0.35,297.14,297.15,293.15,0,0,291.06,0.82,0.52,0.5,296.51,297.15,293.15,0,0,291.06,0.69,0.3,1.39,291.06,291.15,308.15,296.49,302.79,297.14,291.06,1,0.78,0.53,0.53,0.47,0.53,3.98,2.04,1.94,1.14,0.76,0.76,0,323.66,323.62,56387.45,0,5798.56,1,284.27,289.76,299.49,302.52,293.15,293.15,283.15,18327.39,18000,313.15,0,648000,1,0,0,0,1,0.76,1,0,1.0,2.45,3.04,0.21,5.29,4.13,1.16,0,0,0,10264.03,0,647.66,2275.33,0,2108.14,0.7,1,0,3,1,0
15863100,297.13,297.15,293.15,0,0,291.05,0.78,0.45,0.41,297.13,297.15,293.15,0,0,291.05,0.9,0.69,0.66,297.16,297.15,293.15,0,0,291.05,0.81,0.5,0.35,297.14,297.15,293.15,0,0,291.05,0.82,0.52,0.5,296.51,297.15,293.15,0,0,291.05,0.69,0.3,1.39,291.05,291.15,308.15,296.39,302.78,297.14,291.05,1,0.78,0.53,0.53,0.47,0.53,3.97,2.03,1.94,1.13,0.75,0.75,0,323.55,323.5,55779.77,0,5767.14,1,284.27,289.78,299.39,302.39,293.15,293.15,283.15,18367.31,18000,313.15,0,648000,1,0,0,0,1,0.76,1,0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0,0,0,10162.03,0,628.21,2275.33,0,2107.33,0.69,1,0,3,1,0
15863400,297.13,297.15,293.15,0,0,291.03,0.78,0.44,0.41,297.13,297.15,293.15,0,0,291.03,0.9,0.69,0.66,297.16,297.15,293.15,0,0,291.03,0.81,0.5,0.35,297.14,297.15,293.15,0,0,291.03,0.82,0.51,0.49,296.51,297.15,293.15,0,0,291.03,0.69,0.3,1.39,291.03,291.15,308.15,296.28,302.78,297.14,291.03,1,0.78,0.53,0.53,0.47,0.53,3.96,2.03,1.93,1.13,0.74,0.74,0,323.1,323.04,55139.13,0,5732.55,1,284.27,289.79,299.28,302.25,293.15,293.15,283.15,18398.86,18000,313.15,0,648000,1,0,0,0,1,0.76,1,0,1.0,2.39,2.96,0.2,5.29,4.13,1.16,0,0,0,10055.98,0,607.4,2275.33,0,2104.68,0.68,1,0,3,1,0
15863700,297.13,297.15,293.15,0,0,291.03,0.78,0.44,0.4,297.13,297.15,293.15,0,0,291.03,0.9,0.69,0.65,297.16,297.15,293.15,0,0,291.03,0.81,0.5,0.35,297.14,297.15,293.15,0,0,291.03,0.82,0.51,0.49,296.51,297.15,293.15,0,0,291.03,0.69,0.3,1.39,291.03,291.15,308.15,296.18,302.78,297.14,291.03,1,0.78,0.53,0.53,0.47,0.53,3.95,2.02,1.93,1.13,0.74,0.74,0,322.33,322.27,54477.78,0,5696.62,1,284.27,289.81,299.18,302.1,293.15,293.15,283.15,18421.47,18000,313.15,0,648000,1,0,0,0,1,0.76,1,0,1.0,2.35,2.92,0.19,5.29,4.13,1.16,0,0,0,9947.81,0,585.77,2275.33,0,2100.22,0.67,1,0,3,1,0
15864000,297.13,297.15,293.15,0,0,291.02,0.77,0.44,0.4,297.13,297.15,293.15,0,0,291.02,0.89,0.68,0.65,297.16,297.15,293.15,0,0,291.02,0.81,0.5,0.36,297.14,297.15,293.15,0,0,291.02,0.82,0.51,0.49,296.51,297.15,293.15,0,0,291.02,0.69,0.3,1.39,291.02,291.15,308.15,296.07,302.78,297.14,291.02,1,0.77,0.53,0.53,0.47,0.53,3.94,2.02,1.92,1.12,0.73,0.73,0,321.31,321.25,53808.84,0,5661.15,1,284.27,289.84,299.07,301.96,293.15,293.15,283.15,18435.33,18000,313.15,0,648000,1,0,0,0,1,0.76,1,0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0,0,0,9839.57,0,563.9,2275.33,0,2094.22,0.66,1,0,3,1,0
15864300,297.13,297.15,293.15,0,0,291.02,0.77,0.43,0.4,297.13,297.15,293.15,0,0,291.02,0.89,0.68,0.65,297.16,297.15,293.15,0,0,291.02,0.81,0.5,0.36,297.14,297.15,293.15,0,0,291.02,0.82,0.51,0.49,296.51,297.15,293.15,0,0,291.02,0.69,0.3,1.38,291.02,291.15,308.15,295.96,302.78,297.14,291.02,1,0.77,0.53,0.53,0.47,0.53,3.93,2.02,1.92,1.12,0.72,0.72,0,320.1,320.04,53143.21,0,5627.38,1,284.27,289.86,298.96,301.82,293.15,293.15,283.15,18441.07,18000,313.15,0,648000,1,0,0,0,1,0.76,1,0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0,0,0,9732.99,0,542.27,2275.33,0,2086.83,0.66,1,0,3,1,0
15864600,297.13,297.15,293.15,0,0,291.01,0.77,0.43,0.4,297.13,297.15,293.15,0,0,291.01,0.89,0.67,0.64,297.16,297.15,293.15,0,0,291.01,0.81,0.51,0.36,297.14,297.15,293.15,0,0,291.01,0.81,0.51,0.49,296.51,297.15,293.15,0,0,291.01,0.69,0.3,1.38,291.01,291.15,308.15,295.86,302.79,297.14,291.01,1,0.77,0.53,0.53,0.47,0.53,3.93,2.01,1.91,1.12,0.72,0.72,0,318.72,318.66,52488.81,0,5595.57,1,284.27,289.89,298.85,301.68,293.15,293.15,283.15,18439.35,18000,313.15,0,648000,1,0,0,0,1,0.76,1,0,1.0,2.23,2.8,0.18,5.29,4.13,1.16,0,0,0,9629.39,0,521.22,2275.33,0,2078.08,0.65,1,0,3,1,0
15864900,297.14,297.15,293.15,0,0,291.01,0.77,0.43,0.39,297.13,297.15,293.15,0,0,291.01,0.89,0.67,0.64,297.16,297.15,293.15,0,0,291.01,0.82,0.51,0.36,297.14,297.15,293.15,0,0,291.01,0.82,0.51,0.49,296.51,297.15,293.15,0,0,291.01,0.69,0.3,1.38,291.01,291.15,308.15,295.75,302.79,297.14,291.01,1,0.77,0.53,0.53,0.47,0.53,3.92,2.01,1.91,1.12,0.71,0.71,0,317.23,317.17,51855.27,0,5566.52,1,284.27,289.92,298.75,301.54,293.15,293.15,283.15,18430.29,18000,313.15,0,648000,1,0,0,0,1,0.75,1,0,1.0,2.19,2.76,0.18,5.29,4.13,1.16,0,0,0,9530.19,0,501.08,2275.33,0,2068.06,0.64,1,0,3,1,0
15865200,297.14,297.15,293.15,0,0,291.02,0.77,0.43,0.39,297.13,297.15,293.15,0,0,291.02,0.89,0.67,0.64,297.16,297.15,293.15,0,0,291.02,0.82,0.51,0.36,297.15,297.15,293.15,0,0,291.02,0.82,0.51,0.49,296.51,297.15,293.15,0,0,291.02,0.69,0.3,1.38,291.02,291.15,308.15,295.66,302.79,297.15,291.02,1,0.77,0.53,0.53,0.47,0.53,3.92,2.01,1.91,1.12,0.7,0.7,0,315.65,315.6,51253.12,0,5541.61,1,284.27,289.95,298.66,301.42,293.15,293.15,283.15,18414.17,18000,313.15,0,648000,1,0,0,0,1,0.75,1,0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0,0,0,9436.87,0,482.12,2275.33,0,2057.03,0.63,1,0,3,1,0
15865500,297.14,297.15,293.15,0,0,291.02,0.77,0.43,0.39,297.14,297.15,293.15,0,0,291.02,0.89,0.67,0.64,297.16,297.15,293.15,0,0,291.02,0.82,0.51,0.36,297.15,297.15,293.15,0,0,291.02,0.82,0.51,0.49,296.51,297.15,293.15,0,0,291.02,0.69,0.3,1.38,291.02,291.15,308.15,295.56,302.8,297.15,291.02,1,0.77,0.53,0.53,0.47,0.53,3.91,2.01,1.9,1.12,0.7,0.7,0,314.05,314.01,50671.63,0,5521.5,1,284.27,289.99,298.56,301.29,293.15,293.15,283.15,18401.08,18000,313.15,0,648000,1,0,0,0,1,0.75,1,0,1.0,2.12,2.68,0.17,5.29,4.13,1.16,0,0,0,9346.53,0,464.32,2275.33,0,2049.64,0.62,1,0,3,1,0
15865800,297.14,297.15,293.15,0,0,291.02,0.77,0.43,0.39,297.14,297.15,293.15,0,0,291.02,0.89,0.66,0.63,297.17,297.15,293.15,0,0,291.02,0.82,0.52,0.36,297.15,297.15,293.15,0,0,291.02,0.82,0.51,0.49,296.51,297.15,293.15,0,0,291.02,0.69,0.3,1.38,291.02,291.15,308.16,295.46,302.8,297.15,291.02,1,0.77,0.53,0.53,0.47,0.53,3.91,2.01,1.9,1.12,0.69,0.69,0,312.46,312.43,50119.54,0,5506.01,1,284.27,290.02,298.46,301.15,293.15,293.15,283.15,18386.91,18000,313.15,0,648000,1,0,0,0,1,0.75,1,0,1.0,2.08,2.64,0.17,5.29,4.13,1.16,0,0,0,9256.73,0,447.38,2275.33,0,2046.3,0.61,1,0,3,1,0
15866100,297.15,297.15,293.15,0,0,291.04,0.77,0.42,0.39,297.14,297.15,293.15,0,0,291.04,0.89,0.66,0.63,297.17,297.15,293.15,0,0,291.04,0.82,0.52,0.37,297.15,297.15,293.15,0,0,291.04,0.82,0.51,0.49,296.51,297.15,293.15,0,0,291.04,0.69,0.3,1.38,291.04,291.15,308.17,295.34,302.81,297.15,291.04,1,0.77,0.54,0.54,0.46,0.54,3.91,2.01,1.9,1.12,0.69,0.69,0,310.93,310.9,49766.72,0,5497.32,1,284.27,290.06,298.35,301.02,293.15,293.15,283.15,18324.56,18000,313.15,0,648000,1,0,0,0,1,0.75,1,0,1.0,2.05,2.61,0.16,5.29,4.13,1.16,0,0,0,9184.45,0,433.19,2275.33,0,2051.27,0.6,1,0,3,1,0
15866400,297.15,297.15,293.15,0,0,291.04,0.77,0.42,0.39,297.14,297.15,293.15,0,0,291.04,0.89,0.66,0.63,297.17,297.15,293.15,0,0,291.04,0.83,0.52,0.37,297.16,297.15,293.15,0,0,291.04,0.82,0.51,0.49,296.51,297.15,293.15,0,0,291.04,0.69,0.3,1.38,291.04,291.15,308.19,295.23,302.82,297.16,291.05,1,0.77,0.54,0.54,0.46,0.54,3.91,2.01,1.9,1.12,0.68,0.68,0,309.5,309.49,49423.6,0,5495.73,1,284.27,290.1,298.23,300.89,293.15,293.15,283.15,18298.33,18000,313.15,0,648000,1,0,0,0,1,0.75,1,0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0,0,0,9113.42,0,420.71,2275.33,0,2059.68,0.6,1,0,3,1,0
15866700,297.15,297.15,293.15,0,0,291.05,0.77,0.42,0.39,297.15,297.15,293.15,0,0,291.05,0.89,0.66,0.63,297.18,297.15,293.15,0,0,291.05,0.83,0.53,0.37,297.16,297.15,293.15,0,0,291.05,0.82,0.51,0.49,296.51,297.15,293.15,0,0,291.05,0.69,0.3,1.38,291.05,291.15,308.2,295.12,302.83,297.16,291.05,1,0.77,0.54,0.54,0.46,0.54,3.92,2.01,1.91,1.12,0.68,0.68,0,308.21,308.21,49098.7,0,5499.19,1,284.28,290.14,298.12,300.76,293.15,293.15,283.15,18279.83,18000,313.15,0,648000,1,0,0,0,1,0.75,1,0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0,0,0,9045.02,0,409.27,2275.33,0,2067.96,0.59,1,0,3,1,0
15867000,297.15,297.15,293.15,0,0,291.06,0.77,0.42,0.39,297.15,297.15,293.15,0,0,291.06,0.89,0.66,0.63,297.18,297.15,293.15,0,0,291.06,0.83,0.53,0.38,297.16,297.15,293.15,0,0,291.06,0.82,0.51,0.49,296.52,297.15,293.15,0,0,291.06,0.69,0.3,1.38,291.06,291.15,308.21,295.01,302.83,297.16,291.06,1,0.77,0.53,0.53,0.47,0.53,3.92,2.01,1.91,1.12,0.67,0.67,0,307.05,307.05,48789.33,0,5506.32,1,284.28,290.18,298.01,300.64,293.15,293.15,283.15,18263.56,18000,313.15,0,648000,1,0,0,0,1,0.76,1,0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0,0,0,8980.0,0,398.69,2275.33,0,2074.71,0.59,1,0,3,1,0
15867300,297.15,297.15,293.15,0,0,291.06,0.78,0.42,0.39,297.15,297.15,293.15,0,0,291.06,0.89,0.66,0.63,297.18,297.15,293.15,0,0,291.06,0.84,0.54,0.38,297.16,297.15,293.15,0,0,291.06,0.82,0.51,0.49,296.52,297.15,293.15,0,0,291.06,0.69,0.3,1.38,291.06,291.15,308.22,294.91,302.84,297.16,291.06,1,0.77,0.53,0.53,0.47,0.53,3.93,2.02,1.91,1.12,0.67,0.67,0,306.03,306.04,48495.93,0,5516.01,1,284.28,290.21,297.91,300.52,293.15,293.15,283.15,18246.97,18000,313.15,0,648000,1,0,0,0,1,0.76,1,0,1.0,1.95,2.5,0.15,5.29,4.13,1.16,0,0,0,8919.51,0,388.92,2275.33,0,2078.97,0.58,1,0,3,1,0
15867600,297.15,297.15,293.15,0,0,291.07,0.78,0.42,0.39,297.15,297.15,293.15,0,0,291.07,0.9,0.66,0.63,297.18,297.15,293.15,0,0,291.07,0.84,0.54,0.38,297.16,297.15,293.15,0,0,291.07,0.83,0.51,0.49,296.52,297.15,293.15,0,0,291.07,0.7,0.3,1.38,291.07,291.15,308.22,294.82,302.84,297.16,291.07,1,0.77,0.53,0.53,0.47,0.53,3.93,2.02,1.92,1.12,0.67,0.67,0,305.13,305.15,48222.31,0,5527.64,1,284.28,290.24,297.82,300.41,293.15,293.15,283.15,18228.3,18000,313.15,0,648000,1,0,0,0,1,0.76,1,0,1.0,1.93,2.48,0.15,5.29,4.13,1.16,0,0,0,8865.04,0,380.01,2275.33,0,2080.09,0.58,1,0,3,1,0
15867900,297.15,297.15,293.15,0,0,291.08,0.78,0.42,0.39,297.15,297.15,293.15,0,0,291.08,0.9,0.66,0.63,297.18,297.15,293.15,0,0,291.08,0.84,0.55,0.39,297.16,297.15,293.15,0,0,291.08,0.83,0.52,0.49,296.52,297.15,293.15,0,0,291.08,0.7,0.3,1.38,291.08,291.15,308.22,294.75,302.83,297.16,291.08,1,0.77,0.53,0.53,0.47,0.53,3.94,2.02,1.92,1.13,0.66,0.66,0,304.35,304.37,47972.63,0,5540.93,1,284.28,290.27,297.75,300.33,293.15,293.15,283.15,18205.88,18000,313.15,0,648000,1,0,0,0,1,0.76,1,0,1.0,1.91,2.46,0.15,5.29,4.13,1.16,0,0,0,8817.83,0,372.01,2275.33,0,2076.85,0.57,1,0,3,1,0
15868200,297.15,297.15,293.15,0,0,291.08,0.78,0.42,0.39,297.15,297.15,293.15,0,0,291.08,0.9,0.66,0.63,297.19,297.15,293.15,0,0,291.08,0.85,0.56,0.39,297.16,297.15,293.15,0,0,291.08,0.83,0.52,0.5,296.52,297.15,293.15,0,0,291.08,0.7,0.3,1.38,291.08,291.15,308.21,294.7,302.82,297.16,291.08,1,0.77,0.53,0.53,0.47,0.53,3.95,2.02,1.92,1.13,0.66,0.66,0,303.67,303.69,47756.34,0,5556.16,1,284.28,290.3,297.7,300.26,293.15,293.15,283.15,18178.55,18000,313.15,0,648000,1,0,0,0,1,0.76,1,0,1.0,1.9,2.44,0.14,5.29,4.13,1.16,0,0,0,8780.2,0,365.09,2275.33,0,2069.53,0.57,1,0,3,1,0
15868500,297.15,297.15,293.15,0,0,291.09,0.78,0.42,0.39,297.15,297.15,293.15,0,0,291.09,0.9,0.66,0.63,297.19,297.15,293.15,0,0,291.09,0.85,0.56,0.4,297.16,297.15,293.15,0,0,291.09,0.83,0.52,0.5,296.52,297.15,293.15,0,0,291.09,0.7,0.3,1.38,291.09,291.15,308.18,294.67,302.8,297.16,291.09,1,0.77,0.53,0.53,0.47,0.53,3.95,2.02,1.93,1.13,0.66,0.66,0,303.09,303.11,47579.33,0,5573.52,1,284.29,290.32,297.67,300.22,293.15,293.15,283.15,18145.82,18000,313.15,0,648000,1,0,0,0,1,0.75,1,0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0,0,0,8753.34,0,359.35,2275.33,0,2056.96,0.57,1,0,3,1,0
15868800,297.15,297.15,293.15,0,0,291.1,0.78,0.42,0.39,297.15,297.15,293.15,0,0,291.1,0.9,0.66,0.63,297.19,297.15,293.15,0,0,291.1,0.86,0.57,0.4,297.16,297.15,293.15,0,0,291.1,0.83,0.52,0.5,296.52,297.15,293.15,0,0,291.1,0.7,0.3,1.38,291.1,291.15,308.15,294.67,302.78,297.16,291.1,1,0.77,0.53,0.53,0.47,0.53,3.96,2.03,1.93,1.13,0.66,0.66,0,302.59,302.62,47452.54,0,5593.52,1,284.29,290.34,297.66,300.2,293.15,293.15,283.15,18107.25,18000,313.15,0,648000,1,0,0,0,1,0.75,1,0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0,0,0,8739.66,0,355.03,2275.33,0,2039.82,0.56,1,0,3,1,0
15869100,297.15,297.15,293.15,0,0,291.11,0.78,0.42,0.39,297.15,297.15,293.15,0,0,291.11,0.9,0.66,0.63,297.2,297.15,293.15,0,0,291.11,0.86,0.58,0.41,297.16,297.15,293.15,0,0,291.11,0.83,0.52,0.5,296.52,297.15,293.15,0,0,291.11,0.7,0.3,1.38,291.11,291.15,308.1,294.68,302.75,297.16,291.11,1,0.77,0.53,0.53,0.47,0.53,3.97,2.03,1.94,1.13,0.65,0.65,0,302.19,302.22,47356.27,0,5616.04,1,284.29,290.35,297.67,300.21,293.15,293.15,283.15,18078.55,18000,313.15,0,648000,1,0,0,0,1,0.75,1,0,1.0,1.87,2.4,0.14,5.29,4.13,1.16,0,0,0,8733.09,0,351.96,2275.33,0,2028.57,0.56,1,0,3,1,0
15869400,297.15,297.15,293.15,0,0,291.12,0.78,0.42,0.39,297.15,297.15,293.15,0,0,291.12,0.9,0.66,0.63,297.2,297.15,293.15,0,0,291.12,0.86,0.59,0.41,297.16,297.15,293.15,0,0,291.12,0.83,0.52,0.5,296.52,297.15,293.15,0,0,291.12,0.7,0.3,1.38,291.12,291.15,308.04,294.67,302.72,297.16,291.12,1,0.77,0.53,0.53,0.47,0.53,3.98,2.03,1.95,1.13,0.65,0.65,0,301.85,301.89,47254.9,0,5639.92,1,284.29,290.36,297.67,300.21,293.15,293.15,283.15,18068.73,18000,313.15,0,648000,1,0,0,0,1,0.75,1,0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0,0,0,8723.63,0,349.43,2275.33,0,2024.96,0.56,1,0,3,1,0
15869700,297.15,297.15,293.15,0,0,291.12,0.78,0.42,0.39,297.15,297.15,293.15,0,0,291.12,0.9,0.66,0.63,297.2,297.15,293.15,0,0,291.12,0.87,0.6,0.42,297.16,297.15,293.15,0,0,291.12,0.84,0.52,0.5,296.52,297.15,293.15,0,0,291.12,0.7,0.3,1.38,291.12,291.15,307.97,294.67,302.67,297.16,291.12,1,0.77,0.53,0.53,0.47,0.53,3.98,2.03,1.95,1.13,0.65,0.65,0,301.56,301.6,47139.1,0,5663.77,1,284.29,290.37,297.66,300.19,293.15,293.15,283.15,18067.6,18000,313.15,0,648000,1,0,0,0,1,0.75,1,0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0,0,0,8710.56,0,347.02,2275.33,0,2022.84,0.56,1,0,3,1,0
15870000,297.15,297.15,293.15,0,0,291.12,0.78,0.42,0.39,297.14,297.15,293.15,0,0,291.12,0.9,0.66,0.62,297.21,297.15,293.15,0,0,291.12,0.87,0.61,0.43,297.16,297.15,293.15,0,0,291.12,0.84,0.53,0.5,296.53,297.15,293.15,0,0,291.12,0.7,0.3,1.38,291.12,291.15,307.89,294.65,302.63,297.16,291.12,1,0.77,0.53,0.53,0.47,0.53,3.99,2.03,1.96,1.13,0.65,0.65,0,301.3,301.33,47006.5,0,5686.81,1,284.29,290.37,297.65,300.17,293.15,293.15,283.15,18070.56,18000,313.15,0,648000,1,0,0,0,1,0.75,1,0,1.0,1.85,2.38,0.14,5.29,4.13,1.16,0,0,0,8694.18,0,344.55,2275.33,0,2020.92,0.56,1,0,3,1,0
15870300,297.15,297.15,293.15,0,0,291.12,0.78,0.42,0.39,297.14,297.15,293.15,0,0,291.12,0.9,0.65,0.62,297.21,297.15,293.15,0,0,291.12,0.88,0.62,0.43,297.15,297.15,293.15,0,0,291.12,0.84,0.53,0.5,296.53,297.15,293.15,0,0,291.12,0.7,0.3,1.38,291.12,291.15,307.8,294.63,302.57,297.16,291.12,1,0.77,0.53,0.53,0.47,0.53,4.0,2.03,1.97,1.12,0.65,0.65,0,301.03,301.06,46860.21,0,5709.58,1,284.29,290.37,297.63,300.14,293.15,293.15,283.15,18074.48,18000,313.15,0,648000,1,0,0,0,1,0.75,1,0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0,0,0,8675.12,0,341.96,2275.33,0,2018.87,0.56,1,0,3,1,0
15870600,297.14,297.15,293.15,0,0,291.12,0.78,0.42,0.38,297.14,297.15,293.15,0,0,291.12,0.9,0.65,0.62,297.22,297.15,293.15,0,0,291.12,0.89,0.63,0.44,297.15,297.15,293.15,0,0,291.12,0.84,0.53,0.5,296.53,297.15,293.15,0,0,291.12,0.7,0.3,1.38,291.12,291.15,307.71,294.61,302.52,297.16,291.12,1,0.77,0.53,0.53,0.47,0.53,4.01,2.03,1.97,1.12,0.65,0.65,0,300.73,300.77,46699.22,0,5731.18,1,284.29,290.38,297.6,300.11,293.15,293.15,283.15,18079.41,18000,313.15,0,648000,1,0,0,0,1,0.75,1,0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0,0,0,8653.65,0,339.21,2275.33,0,2016.42,0.55,1,0,3,1,0
15870900,297.14,297.15,293.15,0,0,291.12,0.78,0.42,0.38,297.14,297.15,293.15,0,0,291.12,0.9,0.65,0.62,297.22,297.15,293.15,0,0,291.12,0.89,0.64,0.45,297.15,297.15,293.15,0,0,291.12,0.84,0.53,0.5,296.53,297.15,293.15,0,0,291.12,0.7,0.3,1.38,291.12,291.15,307.62,294.58,302.46,297.16,291.12,1,0.77,0.53,0.53,0.47,0.53,4.01,2.04,1.98,1.12,0.65,0.65,0,300.4,300.42,46522.38,0,5749.86,1,284.29,290.38,297.58,300.07,293.15,293.15,283.15,18085.4,18000,313.15,0,648000,1,0,0,0,1,0.75,1,0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0,0,0,8630.08,0,336.27,2275.33,0,2013.32,0.55,1,0,3,1,0
15871200,297.14,297.15,293.15,0,0,291.12,0.78,0.42,0.38,297.14,297.15,293.15,0,0,291.12,0.9,0.65,0.62,297.21,297.15,293.15,0,0,291.12,0.9,0.65,0.46,297.15,297.15,293.15,0,0,291.12,0.84,0.53,0.51,296.52,297.15,293.15,0,0,291.12,0.7,0.3,1.38,291.12,291.15,307.52,294.55,302.41,297.16,291.12,1,0.77,0.53,0.53,0.47,0.53,4.02,2.03,1.98,1.12,0.65,0.65,0,300.07,300.08,46328.24,0,5764.26,1,284.29,290.38,297.55,300.04,293.15,293.15,283.15,18092.26,18000,313.15,0,648000,1,0,0,0,1,0.75,1,0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0,0,0,8604.61,0,333.12,2275.33,0,2009.09,0.55,1,0,3,1,0
15871500,297.14,297.15,293.15,0,0,291.12,0.78,0.42,0.38,297.14,297.15,293.15,0,0,291.12,0.9,0.65,0.62,297.21,297.15,293.15,0,0,291.12,0.9,0.66,0.47,297.15,297.15,293.15,0,0,291.12,0.84,0.53,0.51,296.52,297.15,293.15,0,0,291.12,0.7,0.3,1.38,291.12,291.15,307.42,294.52,302.35,297.16,291.12,1,0.78,0.53,0.53,0.47,0.53,4.02,2.03,1.99,1.12,0.64,0.64,0,300.42,300.44,46119.99,0,5778.66,1,284.28,290.38,297.52,300.0,293.15,293.15,283.15,18099.0,18000,313.15,0,648000,1,0,0,0,1,0.75,1,0,1.0,1.81,2.34,0.13,5.29,4.13,1.16,0,0,0,8577.9,0,329.77,2275.33,0,2003.55,0.55,1,0,3,1,0
15871800,297.14,297.15,293.15,0,0,291.12,0.78,0.41,0.38,297.13,297.15,293.15,0,0,291.12,0.89,0.64,0.61,297.2,297.15,293.15,0,0,291.12,0.91,0.67,0.47,297.15,297.15,293.15,0,0,291.12,0.84,0.53,0.5,296.52,297.15,293.15,0,0,291.12,0.7,0.3,1.38,291.12,291.15,307.33,294.49,302.3,297.16,291.12,1,0.78,0.53,0.53,0.47,0.53,4.02,2.03,1.99,1.12,0.64,0.64,0,301.44,301.46,45896.34,0,5790.75,1,284.28,290.39,297.49,299.96,293.15,293.15,283.15,18105.73,18000,313.15,0,648000,1,0,0,0,1,0.75,1,0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0,0,0,8550.23,0,326.22,2275.33,0,1996.28,0.55,1,0,3,1,0
15872100,297.13,297.15,293.15,0,0,291.11,0.77,0.41,0.38,297.13,297.15,293.15,0,0,291.11,0.89,0.64,0.61,297.19,297.15,293.15,0,0,291.11,0.91,0.68,0.48,297.14,297.15,293.15,0,0,291.11,0.84,0.53,0.5,296.52,297.15,293.15,0,0,291.11,0.7,0.3,1.38,291.11,291.15,307.24,294.47,302.24,297.15,291.11,1,0.78,0.53,0.53,0.47,0.53,4.02,2.03,1.99,1.11,0.64,0.64,0,302.88,302.9,45653.11,0,5795.38,1,284.28,290.39,297.46,299.92,293.15,293.15,283.15,18113.91,18000,313.15,0,648000,1,0,0,0,1,0.75,1,0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0,0,0,8521.65,0,322.45,2275.33,0,1986.84,0.54,1,0,3,1,0
15872400,297.13,297.15,293.15,0,0,291.11,0.77,0.41,0.37,297.13,297.15,293.15,0,0,291.11,0.89,0.64,0.61,297.17,297.15,293.15,0,0,291.11,0.91,0.68,0.48,297.14,297.15,293.15,0,0,291.11,0.83,0.52,0.5,296.52,297.15,293.15,0,0,291.11,0.7,0.3,1.38,291.11,291.15,307.15,294.44,302.19,297.14,291.11,1,0.78,0.53,0.53,0.47,0.53,4.02,2.03,1.99,1.11,0.64,0.64,0,304.5,304.49,45390.28,0,5788.24,1,284.28,290.39,297.44,299.88,293.15,293.15,283.15,18122.13,18000,313.15,0,648000,1,0,0,0,1,0.74,1,0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0,0,0,8492.51,0,318.42,2275.33,0,1974.75,0.54,1,0,3,1,0
15872700,297.12,297.15,293.15,0,0,291.11,0.76,0.4,0.37,297.12,297.15,293.15,0,0,291.11,0.88,0.63,0.6,297.16,297.15,293.15,0,0,291.11,0.91,0.68,0.48,297.13,297.15,293.15,0,0,291.11,0.83,0.52,0.5,296.51,297.15,293.15,0,0,291.11,0.7,0.3,1.38,291.11,291.15,307.07,294.42,302.15,297.14,291.11,1,0.78,0.53,0.53,0.47,0.53,4.0,2.02,1.98,1.11,0.64,0.64,0,306.03,305.98,45093.14,0,5763.24,1,284.28,290.39,297.42,299.85,293.15,293.15,283.15,18136.02,18000,313.15,0,648000,1,0,0,0,1,0.74,1,0,1.0,1.76,2.3,0.13,5.29,4.13,1.16,0,0,0,8461.44,0,314.06,2275.33,0,1960.99,0.54,1,0,3,1,0
15873000,297.12,297.15,293.15,0,0,291.1,0.76,0.4,0.36,297.11,297.15,293.15,0,0,291.1,0.88,0.63,0.6,297.14,297.15,293.15,0,0,291.1,0.91,0.68,0.48,297.13,297.15,293.15,0,0,291.1,0.83,0.52,0.5,296.5,297.15,293.15,0,0,291.1,0.7,0.3,1.38,291.1,291.15,306.98,294.4,302.1,297.13,291.1,1,0.77,0.53,0.53,0.47,0.53,3.99,2.01,1.97,1.11,0.63,0.63,0,307.21,307.13,44743.85,0,5714.47,1,284.28,290.39,297.4,299.81,293.15,293.15,283.15,18157.33,18000,313.15,0,648000,1,0,0,0,1,0.74,1,0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0,0,0,8426.0,0,309.11,2275.33,0,1944.87,0.54,1,0,3,1,0
15873300,297.11,297.15,293.15,0,0,291.09,0.76,0.39,0.36,297.11,297.15,293.15,0,0,291.09,0.88,0.62,0.59,297.12,297.15,293.15,0,0,291.09,0.9,0.68,0.48,297.12,297.15,293.15,0,0,291.09,0.83,0.51,0.49,296.49,297.15,293.15,0,0,291.09,0.69,0.3,1.38,291.09,291.15,306.9,294.38,302.06,297.12,291.09,1,0.77,0.53,0.53,0.47,0.53,3.96,2.0,1.96,1.1,0.63,0.63,0,307.83,307.7,44341.66,0,5640.38,1,284.27,290.39,297.38,299.77,293.15,293.15,283.15,18180.68,18000,313.15,0,648000,1,0,0,0,1,0.74,1,0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0,0,0,8386.19,0,303.46,2275.33,0,1925.25,0.53,1,0,3,1,0
15873600,297.11,297.15,293.15,0,0,291.09,0.75,0.38,0.35,297.1,297.15,293.15,0,0,291.09,0.87,0.61,0.58,297.11,297.15,293.15,0,0,291.09,0.9,0.67,0.47,297.11,297.15,293.15,0,0,291.09,0.82,0.51,0.49,296.48,297.15,293.15,0,0,291.09,0.69,0.3,1.38,291.09,291.15,306.82,294.36,302.03,297.11,291.09,1,0.77,0.53,0.53,0.47,0.53,3.93,1.99,1.94,1.1,0.62,0.62,0,307.74,307.57,43892.38,0,5542.99,1,284.27,290.4,297.35,299.72,293.15,293.15,283.15,18203.73,18000,313.15,0,648000,1,0,0,0,1,0.74,1,0,1.0,1.71,2.25,0.12,5.29,4.13,1.16,0,0,0,8342.59,0,297.16,2275.33,0,1902.33,0.53,1,0,3,1,0
15873900,297.1,297.15,293.15,0,0,291.08,0.74,0.37,0.34,297.09,297.15,293.15,0,0,291.08,0.87,0.6,0.57,297.09,297.15,293.15,0,0,291.08,0.89,0.66,0.47,297.11,297.15,293.15,0,0,291.08,0.82,0.5,0.48,296.47,297.15,293.15,0,0,291.08,0.69,0.3,1.38,291.08,291.15,306.73,294.34,302.0,297.1,291.08,1,0.76,0.53,0.53,0.47,0.53,3.9,1.98,1.92,1.1,0.62,0.62,0,306.75,306.53,43395.98,0,5421.68,1,284.27,290.4,297.33,299.68,293.15,293.15,283.15,18226.01,18000,313.15,0,648000,1,0,0,0,1,0.73,1,0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0,0,0,8295.27,0,290.23,2275.33,0,1876.05,0.52,1,0,3,1,0
15874200,297.1,297.15,293.15,0,0,291.07,0.74,0.37,0.34,297.09,297.15,293.15,0,0,291.07,0.86,0.59,0.56,297.08,297.15,293.15,0,0,291.07,0.89,0.65,0.46,297.1,297.15,293.15,0,0,291.07,0.81,0.49,0.47,296.46,297.15,293.15,0,0,291.07,0.69,0.3,1.38,291.07,291.15,306.65,294.32,301.97,297.09,291.07,1,0.76,0.53,0.53,0.47,0.53,3.86,1.97,1.89,1.09,0.62,0.62,0,304.75,304.49,42863.3,0,5280.44,1,284.27,290.41,297.31,299.63,293.15,293.15,283.15,18244.77,18000,313.15,0,648000,1,0,0,0,1,0.73,1,0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0,0,0,8245.18,0,282.79,2275.33,0,1846.88,0.52,1,0,3,1,0
15874500,297.1,297.15,293.15,0,0,291.06,0.73,0.36,0.33,297.09,297.15,293.15,0,0,291.06,0.86,0.58,0.55,297.07,297.15,293.15,0,0,291.06,0.88,0.63,0.45,297.1,297.15,293.15,0,0,291.06,0.81,0.48,0.46,296.45,297.15,293.15,0,0,291.06,0.69,0.3,1.38,291.06,291.15,306.57,294.3,301.95,297.09,291.06,1,0.75,0.53,0.53,0.47,0.53,3.81,1.96,1.86,1.09,0.61,0.61,0,301.69,301.4,42305.83,0,5124.03,1,284.26,290.41,297.29,299.58,293.15,293.15,283.15,18258.8,18000,313.15,0,648000,1,0,0,0,1,0.73,1,0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0,0,0,8193.34,0,275.0,2275.33,0,1815.5,0.51,1,0,3,1,0
15874800,297.1,297.15,293.15,0,0,291.06,0.73,0.35,0.32,297.08,297.15,293.15,0,0,291.06,0.85,0.57,0.54,297.07,297.15,293.15,0,0,291.06,0.88,0.62,0.44,297.09,297.15,293.15,0,0,291.06,0.8,0.47,0.45,296.45,297.15,293.15,0,0,291.06,0.69,0.3,1.38,291.06,291.15,306.48,294.27,301.93,297.08,291.06,1,0.74,0.54,0.54,0.46,0.54,3.76,1.94,1.82,1.09,0.61,0.61,0,297.62,297.3,41734.63,0,4957.51,1,284.26,290.42,297.27,299.53,293.15,293.15,283.15,18267.93,18000,313.15,0,648000,1,0,0,0,1,0.72,1,0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0,0,0,8140.7,0,267.04,2275.33,0,1782.67,0.51,1,0,3,1,0
15875100,297.1,297.15,293.15,0,0,291.05,0.72,0.34,0.31,297.08,297.15,293.15,0,0,291.05,0.85,0.55,0.53,297.07,297.15,293.15,0,0,291.05,0.87,0.6,0.43,297.09,297.15,293.15,0,0,291.05,0.8,0.46,0.44,296.44,297.15,293.15,0,0,291.05,0.7,0.3,1.38,291.05,291.15,306.4,294.25,301.92,297.08,291.05,1,0.73,0.54,0.54,0.46,0.54,3.72,1.93,1.79,1.09,0.6,0.6,0,292.58,292.24,41158.82,0,4784.91,1,284.26,290.43,297.24,299.48,293.15,293.15,283.15,18272.54,18000,313.15,0,648000,1,0,0,0,1,0.72,1,0,1.0,1.59,2.12,0.11,5.29,4.13,1.16,0,0,0,8088.02,0,259.08,2275.33,0,1749.03,0.5,1,0,3,1,0
15875400,297.1,297.15,293.15,0,0,291.05,0.72,0.33,0.3,297.08,297.15,293.15,0,0,291.05,0.84,0.54,0.52,297.07,297.15,293.15,0,0,291.05,0.87,0.59,0.42,297.09,297.15,293.15,0,0,291.05,0.8,0.45,0.43,296.43,297.15,293.15,0,0,291.05,0.7,0.3,1.38,291.05,291.15,306.32,294.23,301.91,297.08,291.05,1,0.72,0.54,0.54,0.46,0.54,3.67,1.92,1.75,1.09,0.6,0.6,0,286.72,286.36,40585.92,0,4610.15,1,284.26,290.45,297.22,299.42,293.15,293.15,283.15,18273.19,18000,313.15,0,648000,1,0,0,0,1,0.71,1,0,1.0,1.57,2.09,0.11,5.29,4.13,1.16,0,0,0,8035.94,0,251.23,2275.33,0,1715.16,0.5,1,0,3,1,0
15875700,297.1,297.15,293.15,0,0,291.05,0.72,0.32,0.29,297.08,297.15,293.15,0,0,291.05,0.84,0.53,0.51,297.07,297.15,293.15,0,0,291.05,0.86,0.58,0.41,297.09,297.15,293.15,0,0,291.05,0.79,0.44,0.42,296.43,297.15,293.15,0,0,291.05,0.7,0.3,1.38,291.05,291.15,306.23,294.21,301.91,297.08,291.05,1,0.72,0.55,0.55,0.45,0.55,3.62,1.91,1.71,1.09,0.59,0.59,0,280.15,279.77,40021.88,0,4436.03,1,284.25,290.46,297.2,299.37,293.15,293.15,283.15,18270.6,18000,313.15,0,648000,1,0,0,0,1,0.71,1,0,1.0,1.54,2.07,0.1,5.29,4.13,1.16,0,0,0,7984.92,0,243.6,2275.33,0,1681.51,0.49,1,0,3,1,0
15876000,297.1,297.15,293.15,0,0,291.05,0.71,0.31,0.29,297.08,297.15,293.15,0,0,291.05,0.84,0.52,0.5,297.07,297.15,293.15,0,0,291.05,0.86,0.56,0.4,297.09,297.15,293.15,0,0,291.05,0.79,0.43,0.41,296.42,297.15,293.15,0,0,291.05,0.7,0.3,1.38,291.05,291.15,306.15,294.18,301.9,297.09,291.05,1,0.71,0.55,0.55,0.45,0.55,3.57,1.9,1.67,1.09,0.59,0.59,0,273.01,272.63,39470.55,0,4264.92,1,284.25,290.48,297.17,299.32,293.15,293.15,283.15,18265.56,18000,313.15,0,648000,1,0,0,0,1,0.7,1,0,1.0,1.51,2.04,0.1,5.29,4.13,1.16,0,0,0,7935.24,0,236.25,2275.33,0,1648.4,0.48,1,0,3,1,0
15876300,297.1,297.15,293.15,0,0,291.04,0.71,0.3,0.28,297.08,297.15,293.15,0,0,291.04,0.84,0.51,0.49,297.08,297.15,293.15,0,0,291.04,0.86,0.55,0.39,297.1,297.15,293.15,0,0,291.04,0.79,0.42,0.4,296.42,297.15,293.15,0,0,291.04,0.71,0.3,1.38,291.04,291.15,306.04,294.12,301.88,297.09,291.04,1,0.7,0.55,0.55,0.45,0.55,3.53,1.89,1.64,1.09,0.58,0.58,0,265.48,265.1,38857.04,0,4098.5,1,284.25,290.49,297.12,299.25,293.15,293.15,283.15,18292.28,18000,313.15,0,648000,1,0,0,0,1,0.7,1,0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0,0,0,7873.31,0,228.77,2275.33,0,1635.32,0.48,1,0,3,1,0
15876600,297.09,297.15,293.15,0,0,291.04,0.71,0.3,0.28,297.08,297.15,293.15,0,0,291.04,0.84,0.5,0.48,297.08,297.15,293.15,0,0,291.04,0.86,0.54,0.38,297.1,297.15,293.15,0,0,291.04,0.79,0.41,0.4,296.41,297.15,293.15,0,0,291.04,0.71,0.3,1.38,291.04,291.15,305.86,294.0,301.83,297.09,291.04,1,0.69,0.56,0.56,0.44,0.56,3.49,1.89,1.6,1.1,0.57,0.57,0,257.66,257.32,38217.12,0,3956.28,1,284.24,290.51,297.0,299.1,293.15,293.15,283.15,18290.47,18000,313.15,0,648000,1,0,0,0,1,0.7,1,0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0,0,0,7790.67,0,220.83,2275.33,0,1640.11,0.47,1,0,3,1,0
15876900,297.08,297.15,293.15,0,0,291.04,0.72,0.3,0.28,297.08,297.15,293.15,0,0,291.04,0.83,0.48,0.46,297.09,297.15,293.15,0,0,291.04,0.86,0.53,0.37,297.1,297.15,293.15,0,0,291.04,0.78,0.4,0.39,296.41,297.15,293.15,0,0,291.04,0.72,0.3,1.38,291.04,291.15,305.65,293.82,301.75,297.09,291.04,1,0.68,0.56,0.56,0.44,0.56,3.45,1.88,1.57,1.1,0.57,0.57,0,249.74,249.4,37569.13,0,3822.66,1,284.24,290.52,296.82,298.89,293.15,293.15,283.15,18292.77,18000,313.15,0,648000,1,0,0,0,1,0.7,1,0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0,0,0,7693.47,0,213.39,2275.33,0,1650.3,0.47,1,0,3,1,0
15877200,297.07,297.15,293.15,0,0,291.03,0.72,0.3,0.28,297.08,297.15,293.15,0,0,291.03,0.83,0.47,0.45,297.09,297.15,293.15,0,0,291.03,0.86,0.52,0.37,297.1,297.15,293.15,0,0,291.03,0.78,0.39,0.38,296.4,297.15,293.15,0,0,291.03,0.72,0.3,1.38,291.03,291.15,305.39,293.6,301.65,297.09,291.03,1,0.67,0.56,0.56,0.44,0.56,3.42,1.88,1.54,1.1,0.56,0.56,0,241.8,241.46,36862.99,0,3692.52,1,284.23,290.53,296.6,298.64,293.15,293.15,283.15,18308.81,18000,313.15,0,648000,1,0,0,0,1,0.71,1,0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0,0,0,7581.13,0,205.81,2275.33,0,1661.32,0.46,1,0,3,1,0
15877500,297.05,297.15,293.15,0,0,291.02,0.72,0.3,0.28,297.08,297.15,293.15,0,0,291.02,0.83,0.46,0.44,297.1,297.15,293.15,0,0,291.02,0.86,0.51,0.36,297.1,297.15,293.15,0,0,291.02,0.78,0.38,0.37,296.4,297.15,293.15,0,0,291.02,0.72,0.3,1.37,291.02,291.15,305.11,293.35,301.53,297.08,291.02,1,0.66,0.57,0.57,0.43,0.57,3.39,1.88,1.51,1.11,0.55,0.55,0,233.92,233.58,36104.45,0,3565.06,1,284.23,290.54,296.35,298.35,293.15,293.15,283.15,18325.24,18000,313.15,0,648000,1,0,0,0,1,0.71,1,0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0,0,0,7457.48,0,198.0,2275.33,0,1669.27,0.45,1,0,3,1,0
15877800,297.04,297.15,293.15,0,0,291.01,0.73,0.3,0.27,297.08,297.15,293.15,0,0,291.01,0.83,0.45,0.43,297.1,297.15,293.15,0,0,291.01,0.86,0.5,0.35,297.1,297.15,293.15,0,0,291.01,0.78,0.37,0.36,296.39,297.15,293.15,0,0,291.01,0.73,0.3,1.37,291.01,291.15,304.8,293.08,301.4,297.08,291.01,1,0.66,0.57,0.57,0.43,0.57,3.35,1.87,1.48,1.11,0.55,0.55,0,226.11,225.77,35311.97,0,3439.47,1,284.22,290.55,296.08,298.04,293.15,293.15,283.15,18336.52,18000,313.15,0,648000,1,0,0,0,1,0.71,1,0,1.0,1.33,1.86,0.08,5.29,4.13,1.16,0,0,0,7327.28,0,190.1,2275.33,0,1671.75,0.45,1,0,3,1,0
15878100,297.02,297.15,293.15,0,0,291.01,0.73,0.3,0.27,297.08,297.15,293.15,0,0,291.01,0.83,0.44,0.42,297.1,297.15,293.15,0,0,291.01,0.86,0.49,0.35,297.1,297.15,293.15,0,0,291.01,0.78,0.37,0.35,296.38,297.15,293.15,0,0,291.01,0.73,0.3,1.37,291.01,291.15,304.49,292.81,301.26,297.07,291.01,1,0.65,0.57,0.57,0.43,0.57,3.32,1.87,1.45,1.12,0.54,0.54,0,218.38,218.04,34492.17,0,3315.05,1,284.21,290.55,295.81,297.72,293.15,293.15,283.15,18344.37,18000,313.15,0,648000,1,0,0,0,1,0.71,1,0,1.0,1.3,1.82,0.08,5.29,4.13,1.16,0,0,0,7194.33,0,182.22,2275.33,0,1666.66,0.44,1,0,3,1,0
15878400,297.01,297.15,293.15,0,0,291.0,0.74,0.3,0.27,297.08,297.15,293.15,0,0,291.0,0.82,0.42,0.41,297.09,297.15,293.15,0,0,291.0,0.86,0.48,0.34,297.1,297.15,293.15,0,0,291.0,0.78,0.36,0.34,296.37,297.15,293.15,0,0,291.0,0.74,0.3,1.37,291.0,291.15,304.18,292.54,301.12,297.07,291.0,1,0.64,0.58,0.58,0.42,0.58,3.28,1.87,1.41,1.13,0.53,0.53,0,210.72,210.36,33665.19,0,3191.31,1,284.2,290.57,295.54,297.41,293.15,293.15,283.15,18345.32,18000,313.15,0,648000,1,0,0,0,1,0.71,1,0,1.0,1.26,1.79,0.07,5.29,4.13,1.16,0,0,0,7063.27,0,174.5,2275.33,0,1652.17,0.43,1,0,3,1,0
15878700,296.99,297.15,293.15,0,0,291.0,0.74,0.3,0.27,297.07,297.15,293.15,0,0,291.0,0.82,0.41,0.39,297.09,297.15,293.15,0,0,291.0,0.86,0.47,0.33,297.09,297.15,293.15,0,0,291.0,0.78,0.35,0.33,296.36,297.15,293.15,0,0,291.0,0.74,0.3,1.37,291.0,291.15,303.89,292.29,300.98,297.06,291.0,1,0.63,0.58,0.58,0.42,0.58,3.24,1.86,1.38,1.13,0.52,0.52,0,203.05,202.68,32844.22,0,3067.4,1,284.19,290.58,295.28,297.11,293.15,293.15,283.15,18340.9,18000,313.15,0,648000,1,0,0,0,1,0.7,1,0,1.0,1.23,1.75,0.07,5.29,4.13,1.16,0,0,0,6938.29,0,167.07,2275.33,0,1626.88,0.43,1,0,3,1,0
15879000,296.97,297.15,293.15,0,0,290.99,0.75,0.3,0.27,297.07,297.15,293.15,0,0,290.99,0.82,0.4,0.38,297.09,297.15,293.15,0,0,290.99,0.86,0.46,0.32,297.09,297.15,293.15,0,0,290.99,0.78,0.34,0.32,296.36,297.15,293.15,0,0,290.99,0.75,0.3,1.37,290.99,291.15,303.61,292.07,300.86,297.06,290.99,1,0.62,0.59,0.59,0.41,0.59,3.2,1.86,1.35,1.14,0.52,0.52,0,195.35,194.98,32044.24,0,2943.19,1,284.19,290.59,295.06,296.85,293.15,293.15,283.15,18330.47,18000,313.15,0,648000,1,0,0,0,1,0.7,1,0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0,0,0,6823.58,0,160.04,2275.33,0,1589.53,0.42,1,0,3,1,0
15879300,296.96,297.15,293.15,0,0,291.0,0.75,0.3,0.27,297.07,297.15,293.15,0,0,291.0,0.82,0.38,0.37,297.08,297.15,293.15,0,0,291.0,0.86,0.45,0.31,297.09,297.15,293.15,0,0,291.0,0.77,0.32,0.31,296.35,297.15,293.15,0,0,291.0,0.75,0.3,1.37,291.0,291.15,303.36,291.89,300.75,297.05,291.0,1,0.61,0.59,0.59,0.41,0.59,3.16,1.85,1.31,1.14,0.51,0.51,0,187.56,187.18,31286.43,0,2818.53,1,284.18,290.61,294.88,296.62,293.15,293.15,283.15,18312.98,18000,313.15,0,648000,1,0,0,0,1,0.69,1,0,1.0,1.16,1.69,0.06,5.29,4.13,1.16,0,0,0,6723.72,0,153.51,2275.33,0,1540.14,0.41,1,0,3,1,0
15879600,296.94,297.15,293.15,0,0,291.0,0.76,0.3,0.27,297.07,297.15,293.15,0,0,291.0,0.81,0.37,0.35,297.08,297.15,293.15,0,0,291.0,0.86,0.43,0.31,297.09,297.15,293.15,0,0,291.0,0.77,0.31,0.3,296.34,297.15,293.15,0,0,291.0,0.76,0.3,1.37,291.0,291.15,303.15,291.76,300.66,297.05,291.0,1,0.6,0.59,0.59,0.41,0.59,3.12,1.85,1.27,1.14,0.5,0.5,0,179.63,179.22,30587.09,0,2693.5,1,284.17,290.63,294.75,296.44,293.15,293.15,283.15,18289.71,18000,313.15,0,648000,1,0,0,0,1,0.68,1,0,1.0,1.13,1.66,0.06,5.29,4.13,1.16,0,0,0,6642.75,0,147.59,2275.33,0,1479.08,0.41,1,0,3,1,0
15879900,297.64,303.15,285.15,0,0,292.49,1.0,0.3,0.0,297.69,303.15,285.15,0,0,292.51,1.0,0.3,0.0,297.79,303.15,285.15,0,0,292.52,1.0,0.3,0.0,297.7,303.15,285.15,0,0,292.51,1.0,0.3,0.0,296.98,303.15,285.15,0,0,292.38,1.0,0.3,0.0,292.7,303.15,302.97,291.67,297.37,296.94,288.34,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.73,193.24,22.91,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15880200,297.96,303.15,285.15,0,0,292.49,1.0,0.3,0.0,297.98,303.15,285.15,0,0,292.5,1.0,0.3,0.0,298.09,303.15,285.15,0,0,292.52,1.0,0.3,0.0,297.98,303.15,285.15,0,0,292.5,1.0,0.3,0.0,297.36,303.15,285.15,0,0,292.38,1.0,0.3,0.0,292.7,303.15,302.8,291.6,297.37,296.94,288.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.8,211.6,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15880500,298.11,303.15,285.15,0,0,292.49,1.0,0.3,0.0,298.13,303.15,285.15,0,0,292.5,1.0,0.3,0.0,298.23,303.15,285.15,0,0,292.52,1.0,0.3,0.0,298.1,303.15,285.15,0,0,292.5,1.0,0.3,0.0,297.53,303.15,285.15,0,0,292.38,1.0,0.3,0.0,292.7,303.15,302.64,291.54,297.37,296.94,288.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.37,229.4,0.04,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15880800,298.19,303.15,285.15,0,0,292.48,1.0,0.3,0.0,298.2,303.15,285.15,0,0,292.5,1.0,0.3,0.0,298.3,303.15,285.15,0,0,292.52,1.0,0.3,0.0,298.15,303.15,285.15,0,0,292.5,1.0,0.3,0.0,297.61,303.15,285.15,0,0,292.38,1.0,0.3,0.0,292.69,303.15,302.49,291.49,297.37,296.94,289.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.03,247.86,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15881100,298.21,303.15,285.15,0,0,292.48,1.0,0.3,0.0,298.27,303.15,285.15,0,0,292.5,1.0,0.3,0.0,298.33,303.15,285.15,0,0,292.51,1.0,0.3,0.0,298.18,303.15,285.15,0,0,292.5,1.0,0.3,0.0,297.65,303.15,285.15,0,0,292.37,1.0,0.3,0.0,292.69,303.15,302.33,291.46,297.37,296.94,289.34,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.46,266.4,0.02,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15881400,298.2,303.15,285.15,0,0,292.48,1.0,0.3,0.0,298.3,303.15,285.15,0,0,292.5,1.0,0.3,0.0,298.34,303.15,285.15,0,0,292.51,1.0,0.3,0.0,298.2,303.15,285.15,0,0,292.5,1.0,0.3,0.0,297.67,303.15,285.15,0,0,292.37,1.0,0.3,0.0,292.69,303.15,302.18,291.43,297.37,296.94,289.49,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.01,284.22,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15881700,298.21,303.15,285.15,0,0,292.48,1.0,0.3,0.0,298.31,303.15,285.15,0,0,292.5,1.0,0.3,0.0,298.36,303.15,285.15,0,0,292.51,1.0,0.3,0.0,298.21,303.15,285.15,0,0,292.5,1.0,0.3,0.0,297.69,303.15,285.15,0,0,292.37,1.0,0.3,0.0,292.69,303.15,302.03,291.4,297.37,296.94,289.62,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.37,302.0,0.05,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15882000,298.21,303.15,285.15,0,0,292.48,1.0,0.3,0.0,298.29,303.15,285.15,0,0,292.5,1.0,0.3,0.0,298.38,303.15,285.15,0,0,292.51,1.0,0.3,0.0,298.21,303.15,285.15,0,0,292.5,1.0,0.3,0.0,297.7,303.15,285.15,0,0,292.37,1.0,0.3,0.0,292.69,303.15,301.87,291.38,297.37,296.94,289.72,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.52,319.91,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15882300,298.22,303.15,285.15,0,0,292.48,1.0,0.3,0.0,298.28,303.15,285.15,0,0,292.5,1.0,0.3,0.0,298.38,303.15,285.15,0,0,292.51,1.0,0.3,0.0,298.22,303.15,285.15,0,0,292.5,1.0,0.3,0.0,297.7,303.15,285.15,0,0,292.37,1.0,0.3,0.0,292.69,303.15,301.71,291.36,297.37,296.94,289.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.44,337.74,0.03,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15882600,298.22,303.15,285.15,0,0,292.48,1.0,0.3,0.0,298.28,303.15,285.15,0,0,292.5,1.0,0.3,0.0,298.37,303.15,285.15,0,0,292.51,1.0,0.3,0.0,298.23,303.15,285.15,0,0,292.5,1.0,0.3,0.0,297.71,303.15,285.15,0,0,292.37,1.0,0.3,0.0,292.69,303.15,301.54,291.34,297.37,296.94,289.88,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.26,355.56,0.02,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15882900,298.22,303.15,285.15,0,0,292.48,1.0,0.3,0.0,298.28,303.15,285.15,0,0,292.5,1.0,0.3,0.0,298.37,303.15,285.15,0,0,292.51,1.0,0.3,0.0,298.24,303.15,285.15,0,0,292.5,1.0,0.3,0.0,297.71,303.15,285.15,0,0,292.37,1.0,0.3,0.0,292.69,303.15,301.35,291.32,297.37,296.94,289.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.29,373.38,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
