time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16023900,300.78,303.15,285.15,0,0,292.02,1.0,0.3,0.0,300.29,303.15,285.15,0,0,292.03,1.0,0.3,0.0,300.21,303.15,285.15,0,0,292.04,1.0,0.3,0.0,300.04,303.15,285.15,0,0,292.04,1.0,0.3,0.0,299.61,303.15,285.15,0,0,291.94,1.0,0.3,0.0,292.03,303.15,305.21,293.82,297.44,296.94,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.27,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16024200,300.79,303.15,285.15,0,0,292.02,1.0,0.3,0.0,300.32,303.15,285.15,0,0,292.03,1.0,0.3,0.0,300.23,303.15,285.15,0,0,292.04,1.0,0.3,0.0,300.06,303.15,285.15,0,0,292.04,1.0,0.3,0.0,299.63,303.15,285.15,0,0,291.94,1.0,0.3,0.0,292.03,303.15,305.23,293.7,297.44,296.94,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.27,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16024500,300.79,303.15,285.15,0,0,292.02,1.0,0.3,0.0,300.35,303.15,285.15,0,0,292.03,1.0,0.3,0.0,300.24,303.15,285.15,0,0,292.04,1.0,0.3,0.0,300.08,303.15,285.15,0,0,292.04,1.0,0.3,0.0,299.64,303.15,285.15,0,0,291.94,1.0,0.3,0.0,292.03,303.15,305.23,293.56,297.44,296.94,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16024800,300.79,303.15,285.15,0,0,292.02,1.0,0.3,0.0,300.39,303.15,285.15,0,0,292.03,1.0,0.3,0.0,300.25,303.15,285.15,0,0,292.04,1.0,0.3,0.0,300.09,303.15,285.15,0,0,292.04,1.0,0.3,0.0,299.65,303.15,285.15,0,0,291.94,1.0,0.3,0.0,292.03,303.15,305.21,293.4,297.44,296.94,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.7,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16025100,300.79,303.15,285.15,0,0,292.02,1.0,0.3,0.0,300.41,303.15,285.15,0,0,292.03,1.0,0.3,0.0,300.27,303.15,285.15,0,0,292.04,1.0,0.3,0.0,300.1,303.15,285.15,0,0,292.04,1.0,0.3,0.0,299.66,303.15,285.15,0,0,291.94,1.0,0.3,0.0,292.03,303.15,305.19,293.22,297.44,296.94,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.45,410.0,0.04,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16025400,300.79,303.15,285.15,0,0,292.02,1.0,0.3,0.0,300.41,303.15,285.15,0,0,292.03,1.0,0.3,0.0,300.3,303.15,285.15,0,0,292.04,1.0,0.3,0.0,300.11,303.15,285.15,0,0,292.04,1.0,0.3,0.0,299.67,303.15,285.15,0,0,291.94,1.0,0.3,0.0,292.03,303.15,305.15,293.04,297.44,296.94,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.56,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16025700,300.79,303.15,285.15,0,0,292.02,1.0,0.3,0.0,300.41,303.15,285.15,0,0,292.03,1.0,0.3,0.0,300.32,303.15,285.15,0,0,292.04,1.0,0.3,0.0,300.12,303.15,285.15,0,0,292.04,1.0,0.3,0.0,299.67,303.15,285.15,0,0,291.94,1.0,0.3,0.0,292.03,303.15,305.11,292.86,297.44,296.94,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.18,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16026000,300.8,303.15,285.15,0,0,292.02,1.0,0.3,0.0,300.41,303.15,285.15,0,0,292.03,1.0,0.3,0.0,300.34,303.15,285.15,0,0,292.04,1.0,0.3,0.0,300.13,303.15,285.15,0,0,292.04,1.0,0.3,0.0,299.68,303.15,285.15,0,0,291.94,1.0,0.3,0.0,292.03,303.15,305.09,292.69,297.44,296.94,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.28,410.0,0.04,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16026300,300.8,303.15,285.15,0,0,292.02,1.0,0.3,0.0,300.42,303.15,285.15,0,0,292.04,1.0,0.3,0.0,300.34,303.15,285.15,0,0,292.04,1.0,0.3,0.0,300.17,303.15,285.15,0,0,292.05,1.0,0.3,0.0,299.69,303.15,285.15,0,0,291.94,1.0,0.3,0.0,292.03,303.15,305.07,292.55,297.44,296.94,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.83,410.0,0.07,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16026600,300.8,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.44,303.15,285.15,0,0,292.03,1.0,0.3,0.0,300.34,303.15,285.15,0,0,292.04,1.0,0.3,0.0,300.21,303.15,285.15,0,0,292.04,1.0,0.3,0.0,299.7,303.15,285.15,0,0,291.93,1.0,0.3,0.0,292.02,303.15,305.07,292.43,297.44,296.94,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.7,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16026900,300.8,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.46,303.15,285.15,0,0,292.03,1.0,0.3,0.0,300.33,303.15,285.15,0,0,292.04,1.0,0.3,0.0,300.23,303.15,285.15,0,0,292.04,1.0,0.3,0.0,299.7,303.15,285.15,0,0,291.93,1.0,0.3,0.0,292.02,303.15,305.09,292.34,297.44,296.94,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.03,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16027200,300.8,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.48,303.15,285.15,0,0,292.03,1.0,0.3,0.0,300.32,303.15,285.15,0,0,292.04,1.0,0.3,0.0,300.25,303.15,285.15,0,0,292.04,1.0,0.3,0.0,299.71,303.15,285.15,0,0,291.93,1.0,0.3,0.0,292.02,303.15,305.15,292.3,297.44,296.94,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.33,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16027500,300.8,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.5,303.15,285.15,0,0,292.03,1.0,0.3,0.0,300.33,303.15,285.15,0,0,292.04,1.0,0.3,0.0,300.26,303.15,285.15,0,0,292.04,1.0,0.3,0.0,299.72,303.15,285.15,0,0,291.93,1.0,0.3,0.0,292.02,303.15,305.22,292.3,297.44,296.94,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.21,410.0,0.05,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16027800,300.8,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.52,303.15,285.15,0,0,292.03,1.0,0.3,0.0,300.36,303.15,285.15,0,0,292.04,1.0,0.3,0.0,300.27,303.15,285.15,0,0,292.04,1.0,0.3,0.0,299.73,303.15,285.15,0,0,291.93,1.0,0.3,0.0,292.02,303.15,305.3,292.31,297.44,296.94,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.82,410.0,0.07,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16028100,300.81,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.54,303.15,285.15,0,0,292.03,1.0,0.3,0.0,300.39,303.15,285.15,0,0,292.04,1.0,0.3,0.0,300.27,303.15,285.15,0,0,292.04,1.0,0.3,0.0,299.74,303.15,285.15,0,0,291.93,1.0,0.3,0.0,292.02,303.15,305.37,292.34,297.44,296.94,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.75,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16028400,300.81,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.56,303.15,285.15,0,0,292.03,1.0,0.3,0.0,300.41,303.15,285.15,0,0,292.04,1.0,0.3,0.0,300.25,303.15,285.15,0,0,292.04,1.0,0.3,0.0,299.75,303.15,285.15,0,0,291.93,1.0,0.3,0.0,292.02,303.15,305.45,292.38,297.44,296.94,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.3,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16028700,300.82,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.58,303.15,285.15,0,0,292.03,1.0,0.3,0.0,300.43,303.15,285.15,0,0,292.04,1.0,0.3,0.0,300.23,303.15,285.15,0,0,292.04,1.0,0.3,0.0,299.75,303.15,285.15,0,0,291.93,1.0,0.3,0.0,292.02,303.15,305.53,292.43,297.44,296.94,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.41,410.0,0.39,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16029000,300.82,303.15,285.15,0,0,292.02,1.0,0.3,0.0,300.62,303.15,285.15,0,0,292.04,1.0,0.3,0.0,300.44,303.15,285.15,0,0,292.05,1.0,0.3,0.0,300.22,303.15,285.15,0,0,292.05,1.0,0.3,0.0,299.76,303.15,285.15,0,0,291.94,1.0,0.3,0.0,292.03,303.15,305.61,292.49,297.44,296.94,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.65,410.0,0.12,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16029300,300.83,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.66,303.15,285.15,0,0,292.03,1.0,0.3,0.0,300.43,303.15,285.15,0,0,292.04,1.0,0.3,0.0,300.23,303.15,285.15,0,0,292.04,1.0,0.3,0.0,299.77,303.15,285.15,0,0,291.93,1.0,0.3,0.0,292.01,303.15,305.69,292.55,297.44,296.94,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.56,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16029600,300.83,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.69,303.15,285.15,0,0,292.0,1.0,0.3,0.0,300.43,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.24,303.15,285.15,0,0,292.01,1.0,0.3,0.0,299.78,303.15,285.15,0,0,291.91,1.0,0.3,0.0,291.98,303.15,305.78,292.6,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.02,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16029900,300.84,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.71,303.15,285.15,0,0,292.0,1.0,0.3,0.0,300.45,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.25,303.15,285.15,0,0,292.01,1.0,0.3,0.0,299.79,303.15,285.15,0,0,291.91,1.0,0.3,0.0,291.98,303.15,305.87,292.66,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.48,410.0,0.06,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16030200,300.86,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.71,303.15,285.15,0,0,292.0,1.0,0.3,0.0,300.46,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.26,303.15,285.15,0,0,292.01,1.0,0.3,0.0,299.8,303.15,285.15,0,0,291.91,1.0,0.3,0.0,291.98,303.15,305.96,292.71,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16030500,300.87,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.72,303.15,285.15,0,0,292.0,1.0,0.3,0.0,300.49,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.27,303.15,285.15,0,0,292.01,1.0,0.3,0.0,299.81,303.15,285.15,0,0,291.9,1.0,0.3,0.0,291.98,303.15,306.05,292.74,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.44,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16030800,300.88,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.72,303.15,285.15,0,0,292.0,1.0,0.3,0.0,300.51,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.28,303.15,285.15,0,0,292.01,1.0,0.3,0.0,299.82,303.15,285.15,0,0,291.9,1.0,0.3,0.0,291.97,303.15,306.15,292.76,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.53,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16031100,300.89,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.73,303.15,285.15,0,0,292.0,1.0,0.3,0.0,300.53,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.29,303.15,285.15,0,0,292.01,1.0,0.3,0.0,299.83,303.15,285.15,0,0,291.9,1.0,0.3,0.0,291.97,303.15,306.25,292.78,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.59,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16031400,300.9,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.74,303.15,285.15,0,0,292.0,1.0,0.3,0.0,300.55,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.3,303.15,285.15,0,0,292.01,1.0,0.3,0.0,299.84,303.15,285.15,0,0,291.9,1.0,0.3,0.0,291.97,303.15,306.36,292.79,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.66,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16031700,300.91,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.75,303.15,285.15,0,0,292.0,1.0,0.3,0.0,300.57,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.31,303.15,285.15,0,0,292.01,1.0,0.3,0.0,299.85,303.15,285.15,0,0,291.9,1.0,0.3,0.0,291.97,303.15,306.46,292.8,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.72,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16032000,300.92,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.76,303.15,285.15,0,0,292.0,1.0,0.3,0.0,300.6,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.32,303.15,285.15,0,0,292.01,1.0,0.3,0.0,299.86,303.15,285.15,0,0,291.9,1.0,0.3,0.0,291.97,303.15,306.57,292.82,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.78,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16032300,300.93,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.78,303.15,285.15,0,0,292.0,1.0,0.3,0.0,300.62,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.33,303.15,285.15,0,0,292.01,1.0,0.3,0.0,299.87,303.15,285.15,0,0,291.9,1.0,0.3,0.0,291.97,303.15,306.68,292.83,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.83,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16032600,300.94,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.79,303.15,285.15,0,0,292.0,1.0,0.3,0.0,300.65,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.35,303.15,285.15,0,0,292.01,1.0,0.3,0.0,299.88,303.15,285.15,0,0,291.9,1.0,0.3,0.0,291.97,303.15,306.8,292.84,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.83,410.0,0.02,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16032900,300.94,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.8,303.15,285.15,0,0,292.0,1.0,0.3,0.0,300.67,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.36,303.15,285.15,0,0,292.01,1.0,0.3,0.0,299.89,303.15,285.15,0,0,291.9,1.0,0.3,0.0,291.97,303.15,306.91,292.85,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.82,410.0,0.02,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16033200,300.95,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.81,303.15,285.15,0,0,292.0,1.0,0.3,0.0,300.69,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.37,303.15,285.15,0,0,292.01,1.0,0.3,0.0,299.9,303.15,285.15,0,0,291.9,1.0,0.3,0.0,291.97,303.15,307.02,292.86,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.8,410.0,0.02,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16033500,300.96,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.82,303.15,285.15,0,0,292.0,1.0,0.3,0.0,300.72,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.39,303.15,285.15,0,0,292.01,1.0,0.3,0.0,299.91,303.15,285.15,0,0,291.9,1.0,0.3,0.0,291.97,303.15,307.13,292.87,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.77,410.0,0.02,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16033800,300.97,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.83,303.15,285.15,0,0,292.0,1.0,0.3,0.0,300.74,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.42,303.15,285.15,0,0,292.01,1.0,0.3,0.0,299.92,303.15,285.15,0,0,291.9,1.0,0.3,0.0,291.97,303.15,307.24,292.88,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.73,410.0,0.02,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16034100,300.98,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.84,303.15,285.15,0,0,292.0,1.0,0.3,0.0,300.76,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.44,303.15,285.15,0,0,292.01,1.0,0.3,0.0,299.94,303.15,285.15,0,0,291.9,1.0,0.3,0.0,291.98,303.15,307.35,292.89,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.68,410.0,0.02,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16034400,300.99,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.85,303.15,285.15,0,0,292.0,1.0,0.3,0.0,300.79,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.46,303.15,285.15,0,0,292.01,1.0,0.3,0.0,299.95,303.15,285.15,0,0,291.9,1.0,0.3,0.0,291.97,303.15,307.45,292.9,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.63,410.0,0.02,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16034700,300.99,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.86,303.15,285.15,0,0,292.0,1.0,0.3,0.0,300.81,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.49,303.15,285.15,0,0,292.01,1.0,0.3,0.0,299.96,303.15,285.15,0,0,291.9,1.0,0.3,0.0,291.97,303.15,307.55,292.91,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.59,410.0,0.02,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16035000,301.0,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.87,303.15,285.15,0,0,292.0,1.0,0.3,0.0,300.82,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.51,303.15,285.15,0,0,292.01,1.0,0.3,0.0,299.97,303.15,285.15,0,0,291.9,1.0,0.3,0.0,291.97,303.15,307.65,292.91,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.54,410.0,0.02,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16035300,301.01,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.88,303.15,285.15,0,0,292.0,1.0,0.3,0.0,300.84,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.53,303.15,285.15,0,0,292.01,1.0,0.3,0.0,299.98,303.15,285.15,0,0,291.9,1.0,0.3,0.0,291.97,303.15,307.74,292.91,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.51,410.0,0.02,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16035600,301.01,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.88,303.15,285.15,0,0,292.0,1.0,0.3,0.0,300.86,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.56,303.15,285.15,0,0,292.01,1.0,0.3,0.0,299.99,303.15,285.15,0,0,291.9,1.0,0.3,0.0,291.97,303.15,307.82,292.91,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16035900,301.02,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.89,303.15,285.15,0,0,292.0,1.0,0.3,0.0,300.87,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.58,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.0,303.15,285.15,0,0,291.9,1.0,0.3,0.0,291.97,303.15,307.9,292.91,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.48,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16036200,301.02,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.9,303.15,285.15,0,0,292.0,1.0,0.3,0.0,300.89,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.6,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.01,303.15,285.15,0,0,291.9,1.0,0.3,0.0,291.97,303.15,307.97,292.9,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.51,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16036500,301.03,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.91,303.15,285.15,0,0,292.0,1.0,0.3,0.0,300.9,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.62,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.02,303.15,285.15,0,0,291.9,1.0,0.3,0.0,291.97,303.15,308.03,292.89,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.58,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16036800,301.03,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.92,303.15,285.15,0,0,292.0,1.0,0.3,0.0,300.92,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.64,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.03,303.15,285.15,0,0,291.9,1.0,0.3,0.0,291.97,303.15,308.08,292.88,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.68,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16037100,301.03,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.93,303.15,285.15,0,0,292.0,1.0,0.3,0.0,300.94,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.66,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.04,303.15,285.15,0,0,291.9,1.0,0.3,0.0,291.97,303.15,308.12,292.87,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.82,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16037400,301.03,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.94,303.15,285.15,0,0,292.0,1.0,0.3,0.0,300.97,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.68,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.05,303.15,285.15,0,0,291.9,1.0,0.3,0.0,291.97,303.15,308.14,292.86,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.98,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16037700,301.04,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.95,303.15,285.15,0,0,292.0,1.0,0.3,0.0,300.99,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.7,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.06,303.15,285.15,0,0,291.9,1.0,0.3,0.0,291.97,303.15,308.15,292.85,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.17,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16038000,301.05,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.96,303.15,285.15,0,0,292.0,1.0,0.3,0.0,301.02,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.72,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.07,303.15,285.15,0,0,291.9,1.0,0.3,0.0,291.97,303.15,308.15,292.84,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.36,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16038300,301.06,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.97,303.15,285.15,0,0,292.0,1.0,0.3,0.0,301.06,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.73,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.08,303.15,285.15,0,0,291.9,1.0,0.3,0.0,291.97,303.15,308.12,292.83,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.3,410.0,0.05,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16038600,301.08,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.98,303.15,285.15,0,0,292.0,1.0,0.3,0.0,301.09,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.74,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.1,303.15,285.15,0,0,291.9,1.0,0.3,0.0,291.97,303.15,308.07,292.82,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.81,410.0,0.08,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16038900,301.12,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.99,303.15,285.15,0,0,292.0,1.0,0.3,0.0,301.12,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.74,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.11,303.15,285.15,0,0,291.9,1.0,0.3,0.0,291.97,303.15,307.99,292.8,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.58,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16039200,301.14,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.0,303.15,285.15,0,0,292.0,1.0,0.3,0.0,301.16,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.7,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.12,303.15,285.15,0,0,291.9,1.0,0.3,0.0,291.97,303.15,307.9,292.79,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.15,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16039500,301.15,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.02,303.15,285.15,0,0,292.0,1.0,0.3,0.0,301.19,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.68,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.13,303.15,285.15,0,0,291.9,1.0,0.3,0.0,291.97,303.15,307.8,292.78,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.97,410.0,0.1,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16039800,301.14,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.07,303.15,285.15,0,0,292.0,1.0,0.3,0.0,301.22,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.68,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.15,303.15,285.15,0,0,291.9,1.0,0.3,0.0,291.98,303.15,307.69,292.76,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.47,410.0,0.04,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16040100,301.12,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.1,303.15,285.15,0,0,292.0,1.0,0.3,0.0,301.25,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.68,303.15,285.15,0,0,292.01,1.0,0.3,0.0,300.15,303.15,285.15,0,0,291.9,1.0,0.3,0.0,291.98,303.15,307.58,292.75,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.09,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16040400,301.12,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.09,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.29,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.69,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.17,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,307.47,292.73,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.41,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16040700,301.12,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.07,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.34,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.7,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.18,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,307.36,292.72,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.59,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16041000,301.13,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.05,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.37,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.7,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.18,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,307.27,292.71,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.72,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16041300,301.13,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.05,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.4,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.72,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.19,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,307.2,292.7,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.52,410.0,0.03,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16041600,301.14,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.05,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.42,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.74,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.2,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,307.15,292.7,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.02,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16041900,301.14,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.06,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.44,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.75,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.21,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,307.11,292.7,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.4,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16042200,301.15,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.06,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.46,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.76,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.22,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,307.08,292.7,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16042500,301.15,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.06,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.49,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.77,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.23,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,307.04,292.7,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.37,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16042800,301.15,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.07,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.51,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.78,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.24,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,307.01,292.7,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16043100,301.16,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.07,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.53,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.79,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.25,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,306.98,292.7,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.35,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16043400,301.16,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.07,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.54,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.8,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.26,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,306.95,292.69,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16043700,301.16,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.08,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.56,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.81,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.26,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,306.92,292.69,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16044000,301.16,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.08,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.57,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.82,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.27,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,306.88,292.69,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16044300,301.16,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.08,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.58,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.83,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.28,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,306.85,292.69,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.35,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16044600,301.16,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.08,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.59,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.84,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.28,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,306.82,292.69,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16044900,301.16,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.08,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.59,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.84,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.29,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,306.79,292.69,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.37,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16045200,301.16,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.08,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.59,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.85,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.29,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,306.75,292.68,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16045500,301.16,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.08,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.59,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.85,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.3,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,306.71,292.68,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.41,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16045800,301.16,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.08,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.58,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.85,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.3,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,306.68,292.69,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16046100,301.16,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.08,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.57,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.86,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.3,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,306.64,292.69,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.46,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16046400,301.15,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.08,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.56,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.86,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.3,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,306.6,292.7,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16046700,301.15,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.07,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.55,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.86,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.3,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,306.56,292.7,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.51,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16047000,301.14,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.07,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.54,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.86,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.3,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,306.52,292.71,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.54,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16047300,301.14,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.07,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.54,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.86,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.3,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,306.47,292.72,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.58,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16047600,301.14,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.06,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.53,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.85,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.3,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,306.42,292.73,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.61,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16047900,301.13,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.06,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.52,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.85,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.3,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,306.36,292.74,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.64,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16048200,301.13,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.05,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.51,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.85,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.3,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,306.3,292.75,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.67,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16048500,301.12,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.05,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.5,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.85,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.3,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,306.23,292.76,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.71,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16048800,301.12,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.05,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.5,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.85,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.3,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,306.15,292.76,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.73,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16049100,301.11,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.04,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.49,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.85,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.3,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,306.04,292.77,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.73,410.0,0.02,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16049400,301.11,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.04,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.48,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.84,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.3,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,305.89,292.78,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.73,410.0,0.04,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16049700,301.1,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.03,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.47,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.84,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.3,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,305.7,292.79,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.73,410.0,0.03,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16050000,301.1,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.03,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.46,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.83,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.3,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,305.47,292.81,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.73,410.0,0.02,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16050300,301.09,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.02,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.46,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.82,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.3,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,305.22,292.82,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.73,410.0,0.02,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16050600,301.09,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.02,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.45,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.82,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.3,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,304.95,292.82,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.73,410.0,0.02,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16050900,301.08,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.01,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.44,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.81,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.3,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,304.66,292.83,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.73,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16051200,301.07,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.0,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.43,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.8,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.29,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,304.35,292.83,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.73,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16051500,301.07,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.0,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.42,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.79,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.29,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,304.05,292.83,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.73,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16051800,301.06,303.15,285.15,0,0,291.94,1.0,0.3,0.0,300.99,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.41,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.78,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.29,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,303.74,292.82,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.73,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
