time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16052100,301.05,303.15,285.15,0,0,291.94,1.0,0.3,0.0,300.98,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.39,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.77,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.29,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,303.44,292.81,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.73,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16052400,301.04,303.15,285.15,0,0,291.94,1.0,0.3,0.0,300.98,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.38,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.76,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.28,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,303.15,292.8,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.72,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16052700,301.04,303.15,285.15,0,0,291.94,1.0,0.3,0.0,300.97,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.37,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.75,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.28,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,302.85,292.8,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.62,410.0,0.03,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16053000,301.03,303.15,285.15,0,0,291.94,1.0,0.3,0.0,300.96,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.36,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.73,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.28,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,302.53,292.8,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.4,410.0,0.03,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16053300,301.02,303.15,285.15,0,0,291.94,1.0,0.3,0.0,300.95,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.35,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.72,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.28,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,302.19,292.8,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16053600,301.01,303.15,285.15,0,0,291.94,1.0,0.3,0.0,300.94,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.33,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.7,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.27,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,301.84,292.8,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.5,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16053900,301.0,303.15,285.15,0,0,291.94,1.0,0.3,0.0,300.94,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.32,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.69,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.27,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,301.47,292.8,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.29,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16054200,300.99,303.15,285.15,0,0,291.94,1.0,0.3,0.0,300.93,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.3,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.68,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.27,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,301.1,292.78,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16054500,300.99,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.92,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.29,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.67,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.26,303.15,285.15,0,0,291.88,1.0,0.3,0.0,291.93,303.15,300.74,292.76,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.28,410.0,0.21,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16054800,300.98,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.91,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.28,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.66,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.26,303.15,285.15,0,0,291.88,1.0,0.3,0.0,291.93,303.15,300.38,292.73,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.22,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16055100,300.97,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.91,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.27,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.66,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.26,303.15,285.15,0,0,291.88,1.0,0.3,0.0,291.93,303.15,300.04,292.69,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.27,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16055400,300.96,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.9,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.26,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.65,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.25,303.15,285.15,0,0,291.88,1.0,0.3,0.0,291.93,303.15,299.72,292.64,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.16,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16055700,300.95,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.89,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.25,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.64,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.25,303.15,285.15,0,0,291.88,1.0,0.3,0.0,291.93,303.15,299.42,292.59,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.14,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16056000,300.95,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.88,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.24,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.63,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.25,303.15,285.15,0,0,291.88,1.0,0.3,0.0,291.93,303.15,299.15,292.52,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.15,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16056300,300.94,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.88,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.23,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.62,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.25,303.15,285.15,0,0,291.88,1.0,0.3,0.0,291.93,303.15,298.95,292.46,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.15,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16056600,300.93,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.87,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.22,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.61,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.24,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.93,303.15,298.85,292.43,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.15,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16056900,300.93,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.86,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.21,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.61,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.24,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.93,303.15,298.81,292.42,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.15,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16057200,300.92,303.15,285.15,0,0,291.94,1.0,0.3,0.0,300.86,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.2,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.6,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.24,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,298.84,292.42,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.15,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16057500,300.91,303.15,285.15,0,0,291.94,1.0,0.3,0.0,300.85,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.2,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.6,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.24,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,298.91,292.44,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.15,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16057800,300.91,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.85,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.19,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.59,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.24,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,299.01,292.46,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.15,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16058100,300.9,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.84,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.18,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.59,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.23,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,299.11,292.49,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.15,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16058400,300.9,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.84,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.17,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.59,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.23,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,299.2,292.51,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.15,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16058700,300.89,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.83,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.17,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.58,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.23,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,299.27,292.53,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.15,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16059000,300.89,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.83,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.16,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.58,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.23,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,299.29,292.54,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.15,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16059300,300.89,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.83,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.15,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.58,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.23,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,299.26,292.54,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.15,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16059600,300.88,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.82,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.15,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.57,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.23,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,299.15,292.52,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.15,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16059900,300.88,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.82,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.14,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.57,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.23,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,298.96,292.48,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.14,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16060200,300.87,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.81,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.13,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.57,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.23,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,298.73,292.42,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.13,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16060500,300.87,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.81,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.13,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.56,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.23,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,298.45,292.33,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.11,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16060800,300.86,303.15,285.15,0,0,291.94,1.0,0.3,0.0,300.8,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.12,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.56,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.23,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,298.14,292.24,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.08,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16061100,300.85,303.15,285.15,0,0,291.94,1.0,0.3,0.0,300.79,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.11,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.55,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.22,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,297.81,292.13,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.06,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16061400,300.85,303.15,285.15,0,0,291.94,1.0,0.3,0.0,300.79,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.1,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.54,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.22,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,297.48,292.02,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.04,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16061700,300.84,303.15,285.15,0,0,291.94,1.0,0.3,0.0,300.78,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.09,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.54,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.22,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,297.16,291.91,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16062000,300.83,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.77,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.08,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.53,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.22,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,296.87,291.81,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16062300,300.83,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.76,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.08,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.52,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.21,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,296.6,291.72,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16062600,300.82,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.76,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.07,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.52,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.21,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,296.39,291.65,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16062900,300.81,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.75,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.06,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.51,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.21,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,296.23,291.61,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16063200,300.8,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.74,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.05,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.5,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.21,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,296.15,291.6,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16063500,300.8,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.73,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.04,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.5,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.2,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,296.11,291.61,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16063800,300.79,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.73,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.03,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.49,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.2,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,296.07,291.62,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16064100,300.78,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.72,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.02,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.48,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.2,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,296.02,291.61,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16064400,300.78,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.72,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.02,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.48,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.2,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,295.98,291.61,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16064700,300.77,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.71,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.01,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.47,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.2,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,295.94,291.6,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16065000,300.77,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.7,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.0,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.47,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.19,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,295.9,291.59,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16065300,300.76,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.7,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.0,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.47,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.19,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,295.86,291.58,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16065600,300.75,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.69,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.99,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.46,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.19,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,295.82,291.57,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16065900,300.75,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.69,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.98,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.46,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.19,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,295.77,291.57,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16066200,300.74,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.68,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.98,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.45,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.19,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,295.73,291.57,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16066500,300.74,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.68,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.97,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.45,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.19,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,295.69,291.57,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16066800,300.73,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.67,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.96,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.44,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.19,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,295.65,291.58,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16067100,300.73,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.67,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.96,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.44,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.18,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,295.61,291.59,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16067400,300.72,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.67,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.95,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.44,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.18,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,295.57,291.61,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16067700,300.72,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.66,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.94,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.43,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.18,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,295.52,291.63,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16068000,300.71,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.66,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.94,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.43,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.18,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,295.48,291.65,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16068300,300.71,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.65,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.93,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.42,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.18,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,295.44,291.67,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16068600,300.7,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.65,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.92,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.42,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.18,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,295.4,291.69,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16068900,300.7,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.64,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.92,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.42,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.18,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,295.36,291.71,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16069200,300.69,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.64,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.91,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.41,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.17,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,295.32,291.74,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16069500,300.69,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.63,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.91,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.41,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.17,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,295.27,291.76,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16069800,300.68,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.63,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.9,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.4,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.17,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,295.23,291.77,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16070100,300.68,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.62,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.89,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.4,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.17,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,295.19,291.79,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16070400,300.67,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.62,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.89,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.39,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.17,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,295.15,291.8,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16070700,300.67,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.61,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.88,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.39,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.17,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,295.12,291.8,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16071000,300.66,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.61,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.87,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.39,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.17,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,295.1,291.81,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16071300,300.66,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.6,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.87,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.38,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.16,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,295.1,291.81,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16071600,300.66,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.6,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.86,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.38,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.16,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,295.1,291.81,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16071900,300.65,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.6,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.86,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.38,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.16,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,295.11,291.81,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16072200,300.65,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.59,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.85,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.37,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.16,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,295.13,291.81,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16072500,300.64,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.59,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.85,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.37,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.16,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,295.15,291.8,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16072800,300.64,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.58,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.84,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.37,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.16,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,295.16,291.8,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16073100,300.63,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.58,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.83,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.36,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.16,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,295.17,291.8,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16073400,300.63,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.58,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.83,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.36,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.16,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,295.18,291.8,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16073700,300.62,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.57,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.82,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.36,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.15,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,295.17,291.8,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16074000,300.62,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.57,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.82,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.35,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.15,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,295.15,291.8,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16074300,300.62,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.56,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.81,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.35,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.15,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,295.11,291.81,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16074600,300.61,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.56,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.81,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.35,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.15,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,295.05,291.83,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16074900,300.61,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.56,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.8,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.34,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.15,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,294.97,291.86,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16075200,300.6,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.55,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.8,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.34,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.15,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,294.88,291.9,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16075500,300.6,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.55,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.79,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.34,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.15,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,294.78,291.94,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16075800,300.6,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.55,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.79,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.34,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.15,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,294.67,291.98,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16076100,300.59,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.54,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.78,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.33,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.15,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,294.56,292.02,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16076400,300.59,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.54,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.78,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.33,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.15,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,294.46,292.06,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16076700,300.59,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.54,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.77,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.33,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.14,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,294.36,292.09,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16077000,300.58,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.53,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.77,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.32,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.14,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,294.27,292.11,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16077300,300.58,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.53,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.76,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.32,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.14,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,294.2,292.13,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16077600,300.57,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.52,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.76,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.32,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.14,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,294.15,292.14,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16077900,300.57,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.52,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.75,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.31,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.14,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,294.12,292.13,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16078200,300.57,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.52,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.75,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.31,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.14,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,294.12,292.1,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16078500,300.56,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.51,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.74,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.31,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.14,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,294.13,292.05,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16078800,300.56,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.51,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.74,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.3,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.14,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,294.15,291.99,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16079100,300.55,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.51,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.73,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.3,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.14,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,294.18,291.92,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16079400,300.55,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.5,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.73,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.3,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.13,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,294.21,291.84,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16079700,300.55,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.5,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.72,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.3,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.13,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,294.24,291.77,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16080000,300.54,303.15,285.15,0,0,291.93,1.0,0.3,0.0,300.5,303.15,285.15,0,0,291.95,1.0,0.3,0.0,300.72,303.15,285.15,0,0,291.96,1.0,0.3,0.0,300.29,303.15,285.15,0,0,291.97,1.0,0.3,0.0,300.13,303.15,285.15,0,0,291.86,1.0,0.3,0.0,291.91,303.15,294.26,291.69,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
