time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16108500,301.91,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.47,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.35,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.16,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.78,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,305.39,295.39,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.42,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16108800,301.92,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.5,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.37,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.18,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.79,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,305.56,295.33,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16109100,301.93,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.53,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.38,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.2,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.8,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,305.72,295.27,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.37,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16109400,301.94,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.56,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.4,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.22,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.82,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,305.87,295.21,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16109700,301.95,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.59,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.41,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.23,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.83,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,306.02,295.15,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.37,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16110000,301.96,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.61,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.41,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.25,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.84,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,306.15,295.09,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16110300,301.96,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.64,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.42,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.26,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.85,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,306.27,295.03,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16110600,301.96,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.66,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.42,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.27,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.86,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,306.37,294.97,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16110900,301.96,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.68,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.43,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.28,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.87,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,306.47,294.92,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.55,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16111200,301.96,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.7,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.43,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.28,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.87,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,306.56,294.88,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.6,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16111500,301.96,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.72,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.44,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.29,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.88,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,306.64,294.85,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.53,410.0,0.02,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16111800,301.95,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.73,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.44,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.3,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.89,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,306.71,294.83,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.45,410.0,0.02,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16112100,301.95,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.75,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.45,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.31,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.89,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,306.78,294.81,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.38,410.0,0.02,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16112400,301.95,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.76,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.46,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.31,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.9,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,306.85,294.81,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.32,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16112700,301.96,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.77,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.47,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.32,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.91,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,306.92,294.82,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.28,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16113000,301.96,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.79,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.47,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.33,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.91,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,306.99,294.84,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.25,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16113300,301.96,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.8,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.48,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.34,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.92,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,307.07,294.88,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.24,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16113600,301.97,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.81,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.49,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.35,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.93,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,307.15,294.92,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.24,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16113900,301.97,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.83,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.5,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.36,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.94,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,307.23,294.98,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.24,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16114200,301.98,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.84,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.52,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.38,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.94,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,307.32,295.03,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.28,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16114500,301.99,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.86,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.53,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.39,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.95,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,307.4,295.1,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.33,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16114800,302.01,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.88,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.55,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.41,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.97,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,307.48,295.16,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.42,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16115100,302.02,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.9,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.57,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.42,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.98,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,307.57,295.23,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.54,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16115400,302.04,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.92,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.59,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.44,303.15,285.15,0,0,291.98,1.0,0.3,0.0,300.99,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,307.65,295.3,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.71,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16115700,302.05,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.93,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.61,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.46,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.0,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,307.73,295.37,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.92,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16116000,302.07,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.95,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.63,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.47,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.01,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,307.82,295.43,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.15,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16116300,302.09,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.97,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.66,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.49,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.03,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,307.9,295.5,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.4,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16116600,302.1,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.98,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.68,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.51,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.04,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,307.98,295.56,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.64,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16116900,302.12,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.99,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.7,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.53,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.05,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,308.07,295.61,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.83,410.0,0.02,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16117200,302.13,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.0,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.72,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.54,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.06,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,308.15,295.66,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.96,410.0,0.04,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16117500,302.14,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.01,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.74,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.56,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.07,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,308.24,295.7,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.01,410.0,0.05,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16117800,302.15,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.03,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.76,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.58,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.08,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,308.33,295.75,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.0,410.0,0.05,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16118100,302.16,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.04,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.79,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.59,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.1,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,308.42,295.8,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.86,410.0,0.07,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16118400,302.17,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.05,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.81,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.61,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.11,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,308.52,295.84,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.58,410.0,0.07,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16118700,302.18,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.07,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.83,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.63,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.12,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,308.62,295.88,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.3,410.0,0.07,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16119000,302.19,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.09,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.86,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.66,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.13,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,308.71,295.93,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.03,410.0,0.06,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16119300,302.19,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.1,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.88,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.68,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.14,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,308.8,295.97,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.81,410.0,0.05,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16119600,302.2,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.12,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.91,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.7,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.15,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,308.89,296.01,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.64,410.0,0.03,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16119900,302.21,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.13,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.93,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.72,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.17,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,308.97,296.05,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.53,410.0,0.03,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16120200,302.22,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.15,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.96,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.74,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.18,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,309.04,296.08,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.46,410.0,0.02,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16120500,302.23,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.16,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.99,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.75,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.19,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,309.1,296.12,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.02,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16120800,302.24,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.18,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.02,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.77,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.2,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,309.15,296.15,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16121100,302.25,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.19,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.05,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.78,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.22,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,309.18,296.17,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.45,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16121400,302.26,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.21,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.08,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.79,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.23,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,309.21,296.19,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.5,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16121700,302.27,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.23,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.11,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.8,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.24,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,309.22,296.2,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.56,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16122000,302.29,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.24,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.14,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.8,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.25,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,309.22,296.2,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.63,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16122300,302.3,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.25,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.18,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.81,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.27,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,309.22,296.2,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.68,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16122600,302.31,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.27,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.21,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.82,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.28,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,309.21,296.19,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.64,410.0,0.02,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16122900,302.32,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.29,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.24,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.84,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.29,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,309.2,296.19,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.56,410.0,0.02,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16123200,302.32,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.31,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.27,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.85,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.31,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,309.19,296.18,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.46,410.0,0.02,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16123500,302.33,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.33,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.3,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.86,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.32,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,309.17,296.17,297.44,296.93,290.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.38,410.0,0.02,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16123800,302.33,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.34,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.32,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.87,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.33,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,309.16,296.16,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.35,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16124100,302.33,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.36,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.34,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.89,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.34,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,309.15,296.15,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.35,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16124400,302.33,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.37,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.36,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.9,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.35,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,309.15,296.15,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16124700,302.33,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.38,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.37,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.9,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.36,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,309.15,296.15,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.45,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16125000,302.33,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.38,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.39,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.91,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.37,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,309.15,296.15,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.53,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16125300,302.33,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.39,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.4,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.92,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.37,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,309.15,296.15,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.62,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16125600,302.34,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.39,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.42,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.93,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.38,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,309.15,296.15,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.71,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16125900,302.34,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.4,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.43,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.93,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.39,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,309.15,296.15,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.67,410.0,0.02,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16126200,302.34,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.4,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.45,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.94,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.4,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,309.15,296.15,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.58,410.0,0.03,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16126500,302.35,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.4,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.46,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.94,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.4,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,309.15,296.15,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.5,410.0,0.02,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16126800,302.35,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.4,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.48,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.95,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.41,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,309.15,296.15,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.02,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16127100,302.35,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.4,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.5,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.96,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.42,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,309.15,296.15,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.38,410.0,0.02,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16127400,302.36,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.4,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.51,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.96,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.42,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,309.15,296.15,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.35,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16127700,302.36,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.4,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.53,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.97,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.43,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,309.15,296.15,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16128000,302.37,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.39,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.55,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.98,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.44,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,309.15,296.15,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16128300,302.37,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.39,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.56,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.99,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.45,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,309.15,296.15,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.4,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16128600,302.38,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.4,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.58,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.99,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.45,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,309.15,296.15,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.48,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16128900,302.38,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.4,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.6,303.15,285.15,0,0,291.98,1.0,0.3,0.0,302.0,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.46,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,309.15,296.15,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.59,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16129200,302.39,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.41,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.62,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.01,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.47,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,309.15,296.15,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.74,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16129500,302.39,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.42,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.64,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.02,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.48,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,309.15,296.15,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.92,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16129800,302.4,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.42,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.66,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.03,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.49,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,309.15,296.15,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.13,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16130100,302.4,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.44,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.67,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.04,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.5,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,309.15,296.15,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.33,410.0,0.02,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16130400,302.41,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.45,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.69,303.15,285.15,0,0,291.98,1.0,0.3,0.0,302.05,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.51,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,309.15,296.15,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.5,410.0,0.06,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16130700,302.41,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.46,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.7,303.15,285.15,0,0,291.98,1.0,0.3,0.0,302.05,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.51,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,309.15,296.15,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.61,410.0,0.06,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16131000,302.42,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.47,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.71,303.15,285.15,0,0,291.98,1.0,0.3,0.0,302.06,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.52,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.93,303.15,309.15,296.15,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.67,410.0,0.06,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16131300,302.42,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.48,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.72,303.15,285.15,0,0,291.98,1.0,0.3,0.0,302.07,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.53,303.15,285.15,0,0,291.88,1.0,0.3,0.0,291.93,303.15,309.15,296.15,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.69,410.0,0.06,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16131600,302.42,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.49,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.72,303.15,285.15,0,0,291.98,1.0,0.3,0.0,302.08,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.54,303.15,285.15,0,0,291.88,1.0,0.3,0.0,291.93,303.15,309.15,296.15,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.68,410.0,0.05,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16131900,302.42,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.5,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.72,303.15,285.15,0,0,291.98,1.0,0.3,0.0,302.08,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.54,303.15,285.15,0,0,291.88,1.0,0.3,0.0,291.93,303.15,309.14,296.14,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.66,410.0,0.05,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16132200,302.43,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.5,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.73,303.15,285.15,0,0,291.98,1.0,0.3,0.0,302.09,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.55,303.15,285.15,0,0,291.88,1.0,0.3,0.0,291.93,303.15,309.11,296.12,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.62,410.0,0.05,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16132500,302.43,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.51,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.73,303.15,285.15,0,0,291.98,1.0,0.3,0.0,302.09,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.55,303.15,285.15,0,0,291.88,1.0,0.3,0.0,291.93,303.15,309.06,296.1,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.58,410.0,0.04,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16132800,302.43,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.52,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.72,303.15,285.15,0,0,291.98,1.0,0.3,0.0,302.1,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.56,303.15,285.15,0,0,291.88,1.0,0.3,0.0,291.93,303.15,308.99,296.06,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.54,410.0,0.04,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16133100,302.43,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.52,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.72,303.15,285.15,0,0,291.98,1.0,0.3,0.0,302.1,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.56,303.15,285.15,0,0,291.88,1.0,0.3,0.0,291.93,303.15,308.91,296.01,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.52,410.0,0.04,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16133400,302.43,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.53,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.71,303.15,285.15,0,0,291.98,1.0,0.3,0.0,302.1,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.56,303.15,285.15,0,0,291.88,1.0,0.3,0.0,291.93,303.15,308.82,295.97,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.53,410.0,0.04,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16133700,302.42,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.53,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.7,303.15,285.15,0,0,291.98,1.0,0.3,0.0,302.1,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.57,303.15,285.15,0,0,291.88,1.0,0.3,0.0,291.93,303.15,308.72,295.91,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.57,410.0,0.03,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16134000,302.42,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.53,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.69,303.15,285.15,0,0,291.98,1.0,0.3,0.0,302.1,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.57,303.15,285.15,0,0,291.88,1.0,0.3,0.0,291.93,303.15,308.61,295.86,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.66,410.0,0.02,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16134300,302.42,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.53,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.68,303.15,285.15,0,0,291.98,1.0,0.3,0.0,302.1,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.57,303.15,285.15,0,0,291.88,1.0,0.3,0.0,291.93,303.15,308.49,295.81,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.77,410.0,0.03,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16134600,302.41,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.52,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.66,303.15,285.15,0,0,291.98,1.0,0.3,0.0,302.1,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.57,303.15,285.15,0,0,291.88,1.0,0.3,0.0,291.93,303.15,308.38,295.75,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.93,410.0,0.03,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16134900,302.41,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.52,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.65,303.15,285.15,0,0,291.98,1.0,0.3,0.0,302.09,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.57,303.15,285.15,0,0,291.88,1.0,0.3,0.0,291.93,303.15,308.26,295.7,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.09,410.0,0.03,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16135200,302.4,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.51,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.63,303.15,285.15,0,0,291.98,1.0,0.3,0.0,302.09,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.56,303.15,285.15,0,0,291.88,1.0,0.3,0.0,291.93,303.15,308.15,295.66,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.19,410.0,0.06,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16135500,302.4,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.5,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.61,303.15,285.15,0,0,291.98,1.0,0.3,0.0,302.09,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.56,303.15,285.15,0,0,291.88,1.0,0.3,0.0,291.93,303.15,308.03,295.63,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.17,410.0,0.06,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16135800,302.39,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.49,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.6,303.15,285.15,0,0,291.98,1.0,0.3,0.0,302.08,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.56,303.15,285.15,0,0,291.88,1.0,0.3,0.0,291.93,303.15,307.91,295.6,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.04,410.0,0.07,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16136100,302.38,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.48,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.59,303.15,285.15,0,0,291.98,1.0,0.3,0.0,302.08,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.56,303.15,285.15,0,0,291.88,1.0,0.3,0.0,291.93,303.15,307.77,295.6,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.84,410.0,0.07,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16136400,302.37,303.15,285.15,0,0,291.95,1.0,0.3,0.0,302.47,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.58,303.15,285.15,0,0,291.98,1.0,0.3,0.0,302.07,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.56,303.15,285.15,0,0,291.88,1.0,0.3,0.0,291.93,303.15,307.63,295.6,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.61,410.0,0.07,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
