time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16164900,301.92,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.94,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.01,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.71,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.44,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,298.99,296.47,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16165200,301.92,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.93,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.01,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.71,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.44,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,298.89,296.52,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16165500,301.92,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.93,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.0,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.71,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.44,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,298.77,296.56,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16165800,301.91,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.93,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.0,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.7,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.44,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,298.65,296.61,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16166100,301.91,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.92,303.15,285.15,0,0,291.97,1.0,0.3,0.0,302.0,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.7,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.44,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,298.53,296.65,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16166400,301.91,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.92,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.99,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.7,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.44,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,298.41,296.68,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16166700,301.9,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.92,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.99,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.7,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.44,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,298.31,296.71,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16167000,301.9,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.91,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.99,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.69,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.44,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,298.22,296.72,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16167300,301.9,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.91,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.98,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.69,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.44,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,298.17,296.74,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16167600,301.89,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.91,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.98,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.69,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.44,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,298.15,296.74,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16167900,301.89,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.9,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.98,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.69,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.44,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,298.15,296.74,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16168200,301.89,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.9,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.97,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.68,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.44,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,298.15,296.74,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16168500,301.88,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.9,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.97,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.68,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.44,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,298.15,296.74,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16168800,301.88,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.9,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.96,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.68,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.44,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,298.15,296.74,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16169100,301.88,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.89,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.96,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.68,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.44,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,298.15,296.74,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16169400,301.87,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.89,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.96,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.67,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.44,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,298.15,296.74,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.03,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16169700,301.87,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.89,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.95,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.67,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.44,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,298.15,296.74,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.04,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16170000,301.87,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.88,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.95,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.67,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.44,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,298.15,296.74,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.05,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16170300,301.86,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.87,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.95,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.67,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.44,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,298.15,296.74,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.08,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16170600,301.86,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.87,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.94,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.67,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.43,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,298.15,296.74,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.13,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16170900,301.86,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.86,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.94,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.66,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.43,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,298.15,296.74,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.17,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16171200,301.86,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.85,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.94,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.66,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.43,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,298.15,296.74,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.2,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16171500,301.85,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.85,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.93,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.66,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.43,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,298.15,296.74,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.23,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16171800,301.85,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.84,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.93,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.66,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.43,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,298.15,296.74,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.25,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16172100,301.85,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.84,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.93,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.65,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.43,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,298.15,296.74,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.26,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16172400,301.85,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.83,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.92,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.65,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.43,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,298.15,296.74,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.27,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16172700,301.84,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.83,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.92,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.65,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.43,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,298.15,296.74,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.27,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16173000,301.84,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.83,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.92,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.65,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.43,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,298.15,296.74,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.28,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16173300,301.84,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.82,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.91,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.65,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.43,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,298.15,296.74,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.28,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16173600,301.84,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.82,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.91,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.65,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.43,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,298.15,296.74,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.29,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16173900,301.83,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.82,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.91,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.64,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.43,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,298.15,296.74,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.29,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16174200,301.83,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.81,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.91,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.64,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.43,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,298.15,296.74,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.3,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16174500,301.83,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.81,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.9,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.64,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.43,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,298.15,296.74,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.31,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16174800,301.83,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.81,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.9,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.64,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.43,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,298.15,296.74,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.33,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16175100,301.82,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.8,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.9,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.64,303.15,285.15,0,0,291.98,1.0,0.3,0.0,301.43,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,298.15,296.74,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16175400,301.82,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.8,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.9,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.64,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.43,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,298.15,296.74,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.42,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16175700,301.82,303.15,285.15,0,0,291.95,1.0,0.3,0.0,301.79,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.9,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.64,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.43,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.92,303.15,298.15,296.74,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16176000,301.82,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.79,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.89,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.64,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.42,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.91,303.15,298.15,296.74,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.58,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16176300,301.82,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.78,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.89,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.64,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.42,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.91,303.15,298.15,296.74,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.71,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16176600,301.81,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.77,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.89,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.64,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.42,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.91,303.15,298.15,296.74,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.89,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16176900,301.81,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.76,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.89,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.64,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.42,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.91,303.15,298.15,296.74,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.09,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16177200,301.81,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.76,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.89,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.64,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.42,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.91,303.15,298.15,296.74,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.31,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16177500,301.81,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.75,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.89,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.64,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.42,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.91,303.15,298.15,296.74,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.53,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16177800,301.8,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.74,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.89,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.64,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.42,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.91,303.15,298.15,296.74,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.76,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16178100,301.8,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.74,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.89,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.64,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.42,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.91,303.15,298.15,296.74,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.98,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16178400,301.81,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.73,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.89,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.64,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.42,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.91,303.15,298.15,296.74,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.19,410.0,0.0,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16178700,301.81,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.73,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.89,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.64,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.42,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.91,303.15,298.16,296.75,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.33,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16179000,301.81,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.73,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.89,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.65,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.42,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.91,303.15,298.18,296.77,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.37,410.0,0.02,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16179300,301.82,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.73,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.89,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.65,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.43,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.91,303.15,298.21,296.8,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.3,410.0,0.04,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16179600,301.82,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.74,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.89,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.65,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.43,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.91,303.15,298.26,296.85,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.14,410.0,0.04,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16179900,301.82,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.75,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.89,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.65,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.43,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.91,303.15,298.32,296.91,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.91,410.0,0.05,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16180200,301.82,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.76,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.89,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.66,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.43,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.91,303.15,298.4,296.98,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.65,410.0,0.05,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16180500,301.83,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.77,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.89,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.66,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.44,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.91,303.15,298.49,297.07,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.39,410.0,0.04,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16180800,301.83,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.78,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.9,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.67,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.44,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.91,303.15,298.59,297.17,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.14,410.0,0.04,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16181100,301.83,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.79,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.9,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.67,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.44,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.91,303.15,298.71,297.29,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.92,410.0,0.03,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16181400,301.84,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.8,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.9,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.68,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.45,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.91,303.15,298.84,297.41,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.79,410.0,0.02,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16181700,301.84,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.81,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.91,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.68,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.45,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.91,303.15,298.99,297.56,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.72,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16182000,301.85,303.15,285.15,0,0,291.94,1.0,0.3,0.0,301.82,303.15,285.15,0,0,291.96,1.0,0.3,0.0,301.91,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.69,303.15,285.15,0,0,291.97,1.0,0.3,0.0,301.45,303.15,285.15,0,0,291.87,1.0,0.3,0.0,291.91,303.15,299.15,297.71,297.44,296.93,290.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.73,410.0,0.01,0,0.0,0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16182300,300.87,297.15,293.15,0,0,295.54,1.0,1.0,0.53,301.09,297.15,293.15,0,0,295.54,1.0,1.0,0.56,301.08,297.15,293.15,0,0,295.54,1.0,1.0,0.41,300.94,297.15,293.15,0,0,295.54,1.0,1.0,0.56,300.62,297.15,293.15,0,0,295.54,1.0,1.0,2.66,295.54,291.15,299.32,297.85,299.32,300.98,295.53,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.83,0.83,0,298.55,410.0,52465.51,0,13466.26,1,284.82,293.54,298.86,300.3,293.15,293.15,283.15,4894.01,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,1.47,1.79,0.1,5.29,4.13,1.16,0,0,0,9413.06,0,128.67,2275.58,0,0.0,0.41,1,0,3,1,0
16182600,300.15,297.15,293.15,0,0,294.56,1.0,1.0,0.53,300.44,297.15,293.15,0,0,294.56,1.0,1.0,0.56,300.4,297.15,293.15,0,0,294.56,1.0,1.0,0.41,300.27,297.15,293.15,0,0,294.56,1.0,1.0,0.56,299.84,297.15,293.15,0,0,294.56,1.0,1.0,2.66,294.56,291.15,299.48,297.96,299.48,300.32,294.55,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.93,0.93,0,298.54,410.0,74484.62,0,13466.32,1,284.74,292.61,301.7,305.78,293.15,293.15,283.15,9175.97,18000,313.15,0,648000,1,0,0,0,1,0.75,1,0,1.0,2.27,2.74,0.19,5.29,4.13,1.16,0,0,0,12719.66,0,446.43,2275.33,0,1986.51,0.62,1,0,3,1,0
16182900,299.83,297.15,293.15,0,0,293.86,1.0,1.0,0.53,300.14,297.15,293.15,0,0,293.86,1.0,1.0,0.56,300.09,297.15,293.15,0,0,293.86,1.0,1.0,0.41,299.97,297.15,293.15,0,0,293.86,1.0,1.0,0.56,299.5,297.15,293.15,0,0,293.86,1.0,1.0,2.66,293.86,291.15,299.65,298.04,299.65,300.01,293.86,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0,298.52,410.0,89978.5,0,13466.4,1,284.65,292.0,301.14,305.8,293.15,293.15,283.15,13503.4,21240,313.15,0,648000,1,0,0,0,1,0.82,1,0,1.0,2.94,3.52,0.26,5.29,4.13,1.16,0,0,0,14753.62,0,938.21,2275.33,0,2657.68,0.8,1,0,3,1,0
16183200,299.65,297.15,293.15,0,0,293.41,1.0,1.0,0.53,299.97,297.15,293.15,0,0,293.41,1.0,1.0,0.56,299.91,297.15,293.15,0,0,293.41,1.0,1.0,0.41,299.8,297.15,293.15,0,0,293.41,1.0,1.0,0.56,299.31,297.15,293.15,0,0,293.41,1.0,1.0,2.66,293.41,291.15,299.82,298.1,299.82,299.84,293.4,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0,298.5,410.0,99837.04,0,13466.5,1,284.59,291.6,301.15,306.35,293.15,293.15,283.15,18240.56,23400,313.15,0,648000,1,0,0,0,1,0.85,1,0,1.0,3.41,4.1,0.31,5.29,4.13,1.16,0,0,0,16375.2,0,1472.61,2275.33,0,2941.24,0.93,1,0,3,1,0
16183500,299.4,297.15,293.15,0,0,292.22,1.0,1.0,0.53,299.76,297.15,293.15,0,0,292.22,1.0,1.0,0.56,299.69,297.15,293.15,0,0,292.22,1.0,1.0,0.41,299.59,297.15,293.15,0,0,292.22,1.0,1.0,0.56,299.08,297.15,293.15,0,0,292.22,1.0,1.0,2.66,292.22,291.15,299.98,298.13,299.8,299.62,292.22,1,1.0,0.53,0.53,0.47,0.53,5.69,2.9,2.79,1.62,1.0,1.0,0,297.16,410.0,93099.04,0,13487.52,1,284.43,290.49,301.1,306.03,293.15,293.15,283.15,21121.24,26640,313.15,0,648000,1,0,0,0,1,0.85,1,0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0,0,0,15656.92,0,1835.03,2275.33,0,2909.76,1.0,1,0,3,1,0
16183800,299.26,297.15,293.15,0,0,292.1,1.0,1.0,0.53,299.63,297.15,293.15,0,0,292.1,1.0,1.0,0.56,299.55,297.15,293.15,0,0,292.1,1.0,1.0,0.41,299.46,297.15,293.15,0,0,292.1,1.0,1.0,0.56,298.94,297.15,293.15,0,0,292.1,1.0,1.0,2.66,292.1,291.15,300.15,298.15,299.81,299.49,292.1,1,1.0,0.52,0.52,0.48,0.52,5.69,2.79,2.9,1.51,1.0,1.0,0,297.09,410.0,91676.7,0,13487.86,1,284.42,290.39,301.14,305.99,293.15,293.15,283.15,21122.89,28800,313.15,0,648000,1,0,0,0,1,0.84,1,0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0,0,0,15498.34,0,1835.04,2275.33,0,2841.17,1.0,1,0,3,1,0
16184100,299.19,297.15,293.15,0,0,292.01,1.0,1.0,0.53,299.56,297.15,293.15,0,0,292.01,1.0,1.0,0.56,299.48,297.15,293.15,0,0,292.01,1.0,1.0,0.41,299.39,297.15,293.15,0,0,292.01,1.0,1.0,0.56,298.87,297.15,293.15,0,0,292.01,1.0,1.0,2.66,292.01,291.15,300.32,298.16,299.84,299.42,292.01,1,1.0,0.5,0.5,0.5,0.5,5.69,2.7,3.0,1.41,1.0,1.0,0,297.02,410.0,90439.06,0,13488.16,1,284.4,290.29,301.15,305.94,293.15,293.15,283.15,21122.89,32040,313.15,0,648000,1,0,0,0,1,0.84,1,0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0,0,0,15346.37,0,1835.04,2275.33,0,2808.58,1.0,1,0,3,1,0
16184400,299.14,297.15,293.15,0,0,291.92,1.0,1.0,0.53,299.51,297.15,293.15,0,0,291.92,1.0,1.0,0.56,299.43,297.15,293.15,0,0,291.92,1.0,1.0,0.41,299.35,297.15,293.15,0,0,291.92,1.0,1.0,0.56,298.82,297.15,293.15,0,0,291.92,1.0,1.0,2.66,291.92,291.15,300.48,298.16,299.88,299.37,291.92,1,1.0,0.49,0.49,0.51,0.49,5.69,2.61,3.08,1.33,1.0,1.0,0,296.95,410.0,89328.87,0,13488.42,1,284.39,290.21,301.15,305.89,293.15,293.15,283.15,21122.89,34200,313.15,0,648000,1,0,0,0,1,0.83,1,0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0,0,0,15206.89,0,1835.04,2275.33,0,2780.87,1.0,1,0,3,1,0
16184700,299.08,297.15,293.15,0,0,291.72,1.0,1.0,0.53,299.47,297.15,293.15,0,0,291.72,1.0,1.0,0.56,299.38,297.15,293.15,0,0,291.72,1.0,1.0,0.41,299.3,297.15,293.15,0,0,291.72,1.0,1.0,0.56,298.77,297.15,293.15,0,0,291.72,1.0,1.0,2.66,291.72,291.15,300.65,298.16,299.91,299.32,291.72,1,1.0,0.48,0.48,0.52,0.48,5.69,2.54,3.16,1.25,1.0,1.0,0,296.89,410.0,90605.16,0,13488.63,1,284.06,289.98,301.18,306.04,293.15,293.15,282.75,21122.89,36000,313.15,0,648000,1,0,0,0,1,0.84,1,0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0,0,0,15666.99,0,1835.04,2275.33,0,2806.09,1.0,1,0,3,1,0
16185000,298.99,297.15,293.15,0,0,291.37,1.0,1.0,0.53,299.39,297.15,293.15,0,0,291.37,1.0,1.0,0.56,299.3,297.15,293.15,0,0,291.37,1.0,1.0,0.41,299.22,297.15,293.15,0,0,291.37,1.0,1.0,0.56,298.69,297.15,293.15,0,0,291.37,1.0,1.0,2.66,291.37,291.15,300.82,298.16,299.92,299.24,291.37,1,1.0,0.47,0.47,0.53,0.47,5.69,2.47,3.22,1.19,1.0,1.0,0,296.84,410.0,93818.65,0,13488.81,1,283.46,289.57,301.18,306.19,293.15,293.15,282.15,21122.89,36000,313.15,0,648000,1,0,0,0,1,0.85,1,0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0,0,0,16222.78,0,1835.04,2275.33,0,2893.8,1.0,1,0,3,1,0
16185300,298.89,297.15,293.15,0,0,290.96,1.0,1.0,0.53,299.3,297.15,293.15,0,0,290.96,1.0,1.0,0.56,299.2,297.15,293.15,0,0,290.96,1.0,1.0,0.41,299.14,297.15,293.15,0,0,290.96,1.0,1.0,0.56,298.59,297.15,293.15,0,0,290.96,1.0,1.0,2.66,290.96,291.15,300.98,298.18,299.93,299.14,290.95,1,1.0,0.46,0.46,0.54,0.46,5.69,2.41,3.28,1.13,0.97,0.97,0,296.8,410.0,98171.78,0,13488.93,1,282.67,289.09,301.2,306.49,293.15,293.15,281.25,21898.68,36000,313.15,0,648000,1,0,0,0,1,0.86,1,0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0,0,0,17461.46,0,1838.27,2275.33,0,2986.79,1.0,1,0,3,1,0
16185600,298.78,297.15,293.15,0,0,290.61,1.0,1.0,0.53,299.21,297.15,293.15,0,0,290.61,1.0,1.0,0.56,299.11,297.15,293.15,0,0,290.61,1.0,1.0,0.41,299.05,297.15,293.15,0,0,290.61,1.0,1.0,0.56,298.49,297.15,293.15,0,0,290.61,1.0,1.0,2.66,290.61,291.15,301.15,298.21,299.93,299.05,290.61,1,1.0,0.46,0.46,0.54,0.46,5.69,2.37,3.33,1.08,0.92,0.92,0,296.77,410.0,100980.05,0,13489.0,1,282.07,288.69,301.21,306.63,293.15,293.15,280.65,23940.12,36000,313.15,0,648000,1,0,0,0,1,0.86,1,0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0,0,0,18136.45,0,1846.77,2275.33,0,3046.08,1.0,1,0,3,1,0
16185900,298.72,297.15,293.15,0,0,290.63,1.0,1.0,0.53,299.15,297.15,293.15,0,0,290.63,1.0,1.0,0.56,299.04,297.15,293.15,0,0,290.63,1.0,1.0,0.41,298.99,297.15,293.15,0,0,290.63,1.0,1.0,0.56,298.43,297.15,293.15,0,0,290.63,1.0,1.0,2.66,290.63,291.15,301.32,298.24,299.94,298.99,290.63,1,1.0,0.45,0.45,0.55,0.45,5.69,2.32,3.37,1.04,0.89,0.89,0,296.75,410.0,98234.38,0,13489.04,1,282.27,288.72,301.21,306.38,293.15,293.15,280.95,25595.49,36000,313.15,0,648000,1,0,0,0,1,0.85,1,0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0,0,0,17292.83,0,1853.67,2275.33,0,2974.9,1.0,1,0,3,1,0
16186200,298.74,297.15,293.15,0,0,290.85,1.0,1.0,0.53,299.16,297.15,293.15,0,0,290.85,1.0,1.0,0.56,299.05,297.15,293.15,0,0,290.85,1.0,1.0,0.41,299.0,297.15,293.15,0,0,290.85,1.0,1.0,0.56,298.44,297.15,293.15,0,0,290.85,1.0,1.0,2.66,290.85,291.15,301.48,298.28,300.0,299.0,290.85,1,1.0,0.45,0.45,0.55,0.45,5.69,2.28,3.41,1.0,0.89,0.89,0,296.73,410.0,93465.49,0,13489.07,1,282.85,289.0,301.26,306.2,293.15,293.15,281.55,25408.73,36000,313.15,0,648000,1,0,0,0,1,0.84,1,0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0,0,0,16416.63,0,1852.89,2275.33,0,2840.19,1.0,1,0,3,1,0
16186500,298.77,297.15,293.15,0,0,290.99,1.0,1.0,0.53,299.19,297.15,293.15,0,0,290.99,1.0,1.0,0.56,299.08,297.15,293.15,0,0,290.99,1.0,1.0,0.41,299.03,297.15,293.15,0,0,290.99,1.0,1.0,0.56,298.46,297.15,293.15,0,0,290.99,1.0,1.0,2.66,290.99,291.15,301.65,298.32,300.07,299.03,290.99,1,1.0,0.44,0.44,0.56,0.44,5.69,2.25,3.44,0.97,0.89,0.89,0,296.72,410.0,90891.51,0,13489.08,1,283.18,289.17,301.33,306.2,293.15,293.15,281.85,24964.57,36000,313.15,0,648000,1,0,0,0,1,0.83,1,0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0,0,0,16126.84,0,1851.04,2275.33,0,2755.6,1.0,1,0,3,1,0
16186800,298.78,297.15,293.15,0,0,291.18,1.0,1.0,0.53,299.2,297.15,293.15,0,0,291.18,1.0,1.0,0.56,299.09,297.15,293.15,0,0,291.18,1.0,1.0,0.41,299.04,297.15,293.15,0,0,291.18,1.0,1.0,0.56,298.47,297.15,293.15,0,0,291.18,1.0,1.0,2.66,291.18,291.15,301.82,298.35,300.13,299.04,291.18,1,1.0,0.44,0.44,0.56,0.44,5.69,2.22,3.47,0.94,0.91,0.91,0,296.71,410.0,87302.33,0,13489.08,1,283.67,289.4,301.33,305.93,293.15,293.15,282.45,24363.04,36000,313.15,0,648000,1,0,0,0,1,0.82,1,0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0,0,0,15234.53,0,1848.53,2275.33,0,2657.93,1.0,1,0,3,1,0
16187100,298.79,297.15,293.15,0,0,291.1,1.0,1.0,0.53,299.21,297.15,293.15,0,0,291.1,1.0,1.0,0.56,299.09,297.15,293.15,0,0,291.1,1.0,1.0,0.41,299.05,297.15,293.15,0,0,291.1,1.0,1.0,0.56,298.48,297.15,293.15,0,0,291.1,1.0,1.0,2.66,291.1,291.15,301.98,298.39,300.18,299.05,291.1,1,1.0,0.43,0.43,0.57,0.43,5.69,2.2,3.49,0.92,0.9,0.9,0,296.71,410.0,88722.74,0,13489.06,1,283.45,289.29,301.4,306.16,293.15,293.15,282.15,24672.31,36000,313.15,0,648000,1,0,0,0,1,0.82,1,0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0,0,0,15742.03,0,1849.82,2275.33,0,2678.94,1.0,1,0,3,1,0
16187400,298.78,297.15,293.15,0,0,291.08,1.0,1.0,0.53,299.2,297.15,293.15,0,0,291.08,1.0,1.0,0.56,299.09,297.15,293.15,0,0,291.08,1.0,1.0,0.41,299.04,297.15,293.15,0,0,291.08,1.0,1.0,0.56,298.47,297.15,293.15,0,0,291.08,1.0,1.0,2.66,291.08,291.15,302.15,298.42,300.23,299.04,291.08,1,1.0,0.43,0.43,0.57,0.43,5.69,2.18,3.52,0.89,0.9,0.9,0,296.71,410.0,88909.64,0,13489.02,1,283.41,289.26,301.43,306.18,293.15,293.15,282.15,24968.27,36000,313.15,0,648000,1,0,0,0,1,0.82,1,0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0,0,0,15664.32,0,1851.06,2275.33,0,2681.88,1.0,1,0,3,1,0
16187700,298.78,297.15,293.15,0,0,291.16,1.0,1.0,0.53,299.2,297.15,293.15,0,0,291.16,1.0,1.0,0.56,299.08,297.15,293.15,0,0,291.16,1.0,1.0,0.41,299.04,297.15,293.15,0,0,291.16,1.0,1.0,0.56,298.46,297.15,293.15,0,0,291.16,1.0,1.0,2.66,291.16,291.15,302.32,298.46,300.28,299.04,291.16,1,1.0,0.43,0.43,0.57,0.43,5.69,2.16,3.53,0.88,0.9,0.9,0,296.72,410.0,87347.37,0,13488.95,1,283.63,289.35,301.44,306.03,293.15,293.15,282.45,24731.38,36000,313.15,0,648000,1,0,0,0,1,0.82,1,0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0,0,0,15181.15,0,1850.07,2275.33,0,2638.41,1.0,1,0,3,1,0
16188000,298.78,297.15,293.15,0,0,291.19,1.0,1.0,0.53,299.2,297.15,293.15,0,0,291.19,1.0,1.0,0.56,299.08,297.15,293.15,0,0,291.19,1.0,1.0,0.41,299.05,297.15,293.15,0,0,291.19,1.0,1.0,0.56,298.46,297.15,293.15,0,0,291.19,1.0,1.0,2.66,291.19,291.15,302.48,298.49,300.34,299.04,291.19,1,1.0,0.43,0.43,0.57,0.43,5.69,2.14,3.55,0.86,0.91,0.91,0,296.73,410.0,87060.46,0,13488.87,1,283.67,289.38,301.47,306.08,293.15,293.15,282.45,24509.31,36000,313.15,0,648000,1,0,0,0,1,0.82,1,0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0,0,0,15281.66,0,1849.14,2275.33,0,2611.1,1.0,1,0,3,1,0
16188300,298.78,297.15,293.15,0,0,291.12,1.0,1.0,0.53,299.2,297.15,293.15,0,0,291.12,1.0,1.0,0.56,299.08,297.15,293.15,0,0,291.12,1.0,1.0,0.41,299.05,297.15,293.15,0,0,291.12,1.0,1.0,0.56,298.46,297.15,293.15,0,0,291.12,1.0,1.0,2.66,291.12,291.15,302.65,298.53,300.39,299.04,291.11,1,1.0,0.42,0.42,0.58,0.42,5.69,2.12,3.57,0.84,0.9,0.9,0,296.74,410.0,88583.12,0,13488.79,1,283.45,289.29,301.54,306.3,293.15,293.15,282.15,24768.06,36000,313.15,0,648000,1,0,0,0,1,0.82,1,0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0,0,0,15802.51,0,1850.22,2275.33,0,2631.25,1.0,1,0,3,1,0
16188600,298.77,297.15,293.15,0,0,291.1,1.0,1.0,0.53,299.2,297.15,293.15,0,0,291.1,1.0,1.0,0.56,299.08,297.15,293.15,0,0,291.1,1.0,1.0,0.41,299.05,297.15,293.15,0,0,291.1,1.0,1.0,0.56,298.45,297.15,293.15,0,0,291.1,1.0,1.0,2.66,291.1,291.15,302.82,298.57,300.44,299.04,291.1,1,1.0,0.42,0.42,0.58,0.42,5.69,2.11,3.58,0.83,0.9,0.9,0,296.75,410.0,88883.05,0,13488.71,1,283.41,289.26,301.58,306.33,293.15,293.15,282.15,24979.63,36000,313.15,0,648000,1,0,0,0,1,0.82,1,0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0,0,0,15742.46,0,1851.1,2275.33,0,2635.42,1.0,1,0,3,1,0
16188900,298.78,297.15,293.15,0,0,291.19,1.0,1.0,0.53,299.2,297.15,293.15,0,0,291.19,1.0,1.0,0.56,299.08,297.15,293.15,0,0,291.19,1.0,1.0,0.41,299.05,297.15,293.15,0,0,291.19,1.0,1.0,0.56,298.45,297.15,293.15,0,0,291.19,1.0,1.0,2.66,291.19,291.15,302.98,298.61,300.5,299.04,291.19,1,1.0,0.42,0.42,0.58,0.42,5.69,2.1,3.59,0.82,0.91,0.91,0,296.76,410.0,87436.61,0,13488.64,1,283.64,289.36,301.59,306.19,293.15,293.15,282.45,24637.36,36000,313.15,0,648000,1,0,0,0,1,0.81,1,0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0,0,0,15274.67,0,1849.67,2275.33,0,2593.17,1.0,1,0,3,1,0
16189200,298.78,297.15,293.15,0,0,291.23,1.0,1.0,0.53,299.21,297.15,293.15,0,0,291.23,1.0,1.0,0.56,299.08,297.15,293.15,0,0,291.23,1.0,1.0,0.41,299.06,297.15,293.15,0,0,291.23,1.0,1.0,0.56,298.46,297.15,293.15,0,0,291.23,1.0,1.0,2.66,291.23,291.15,303.15,298.65,300.56,299.05,291.23,1,1.0,0.42,0.42,0.58,0.42,5.69,2.09,3.6,0.81,0.91,0.91,0,296.77,410.0,87266.17,0,13488.58,1,283.68,289.4,301.63,306.25,293.15,293.15,282.45,24299.15,36000,313.15,0,648000,1,0,0,0,1,0.81,1,0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0,0,0,15395.97,0,1848.26,2275.33,0,2566.74,1.0,1,0,3,1,0
16189500,298.76,297.15,293.15,0,0,291.1,1.0,1.0,0.53,299.2,297.15,293.15,0,0,291.1,1.0,1.0,0.56,299.06,297.15,293.15,0,0,291.1,1.0,1.0,0.41,299.04,297.15,293.15,0,0,291.1,1.0,1.0,0.56,298.44,297.15,293.15,0,0,291.1,1.0,1.0,2.66,291.1,291.15,303.3,298.7,300.6,299.03,291.1,1,1.0,0.42,0.42,0.58,0.42,5.69,2.08,3.61,0.8,0.9,0.9,0,296.78,410.0,89466.73,0,13488.52,1,283.36,289.23,301.68,306.4,293.15,293.15,282.15,25182.34,36000,313.15,0,648000,1,0,0,0,1,0.82,1,0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0,0,0,15711.81,0,1851.95,2275.33,0,2615.81,1.0,1,0,3,1,0
16189800,298.77,297.15,293.15,0,0,291.15,1.0,1.0,0.53,299.2,297.15,293.15,0,0,291.15,1.0,1.0,0.56,299.07,297.15,293.15,0,0,291.15,1.0,1.0,0.41,299.05,297.15,293.15,0,0,291.15,1.0,1.0,0.56,298.44,297.15,293.15,0,0,291.15,1.0,1.0,2.66,291.15,291.15,303.42,298.77,300.64,299.04,291.15,1,1.0,0.42,0.42,0.58,0.42,5.69,2.07,3.62,0.79,0.9,0.9,0,296.79,410.0,89303.11,0,13488.47,1,283.42,289.29,301.78,306.55,293.15,293.15,282.15,24705.88,36000,313.15,0,648000,1,0,0,0,1,0.81,1,0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0,0,0,15916.84,0,1849.96,2275.33,0,2576.37,1.0,1,0,3,1,0
16190100,298.76,297.15,293.15,0,0,291.25,1.0,1.0,0.53,299.2,297.15,293.15,0,0,291.25,1.0,1.0,0.56,299.06,297.15,293.15,0,0,291.25,1.0,1.0,0.41,299.05,297.15,293.15,0,0,291.25,1.0,1.0,0.56,298.43,297.15,293.15,0,0,291.25,1.0,1.0,2.66,291.25,291.15,303.52,298.86,300.66,299.03,291.25,1,1.0,0.41,0.41,0.59,0.41,5.69,2.07,3.63,0.79,0.91,0.91,0,296.79,410.0,87980.17,0,13488.43,1,283.64,289.4,301.82,306.43,293.15,293.15,282.45,24451.1,36000,313.15,0,648000,1,0,0,0,1,0.81,1,0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0,0,0,15465.11,0,1848.9,2275.33,0,2521.91,1.0,1,0,3,1,0
16190400,298.76,297.15,293.15,0,0,291.08,1.0,1.0,0.53,299.19,297.15,293.15,0,0,291.08,1.0,1.0,0.56,299.05,297.15,293.15,0,0,291.08,1.0,1.0,0.41,299.04,297.15,293.15,0,0,291.08,1.0,1.0,0.56,298.42,297.15,293.15,0,0,291.08,1.0,1.0,2.66,291.08,291.15,303.59,298.95,300.68,299.02,291.08,1,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.63,0.78,0.89,0.89,0,296.8,410.0,91658.22,0,13488.39,1,283.15,289.18,301.96,306.87,293.15,293.15,281.85,25078.86,36000,313.15,0,648000,1,0,0,0,1,0.81,1,0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0,0,0,16487.17,0,1851.52,2275.33,0,2582.54,1.0,1,0,3,1,0
16190700,298.75,297.15,293.15,0,0,291.18,1.0,1.0,0.53,299.19,297.15,293.15,0,0,291.18,1.0,1.0,0.56,299.04,297.15,293.15,0,0,291.18,1.0,1.0,0.41,299.04,297.15,293.15,0,0,291.18,1.0,1.0,0.56,298.41,297.15,293.15,0,0,291.18,1.0,1.0,2.66,291.18,291.15,303.66,299.05,300.7,299.02,291.18,1,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.78,0.9,0.9,0,296.8,410.0,90412.8,0,13488.35,1,283.38,289.3,302.02,306.78,293.15,293.15,282.15,24720.28,36000,313.15,0,648000,1,0,0,0,1,0.81,1,0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0,0,0,16037.95,0,1850.02,2275.33,0,2526.68,1.0,1,0,3,1,0
16191000,298.75,297.15,293.15,0,0,291.23,1.0,1.0,0.53,299.19,297.15,293.15,0,0,291.23,1.0,1.0,0.56,299.04,297.15,293.15,0,0,291.23,1.0,1.0,0.41,299.04,297.15,293.15,0,0,291.23,1.0,1.0,0.56,298.4,297.15,293.15,0,0,291.23,1.0,1.0,2.66,291.23,291.15,303.71,299.14,300.71,299.02,291.23,1,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.77,0.91,0.91,0,296.81,410.0,90458.22,0,13488.32,1,283.42,289.35,302.13,306.91,293.15,293.15,282.15,24330.08,36000,313.15,0,648000,1,0,0,0,1,0.8,1,0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0,0,0,16229.91,0,1848.39,2275.33,0,2489.74,1.0,1,0,3,1,0
16191300,298.73,297.15,293.15,0,0,291.11,1.0,1.0,0.53,299.17,297.15,293.15,0,0,291.11,1.0,1.0,0.56,299.02,297.15,293.15,0,0,291.11,1.0,1.0,0.41,299.02,297.15,293.15,0,0,291.11,1.0,1.0,0.56,298.38,297.15,293.15,0,0,291.11,1.0,1.0,2.66,291.11,291.15,303.76,299.24,300.72,299.0,291.11,1,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.65,0.77,0.9,0.9,0,296.81,410.0,92848.47,0,13488.29,1,283.11,289.2,302.22,307.12,293.15,293.15,281.85,25134.92,36000,313.15,0,648000,1,0,0,0,1,0.81,1,0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0,0,0,16640.1,0,1851.75,2275.33,0,2527.8,1.0,1,0,3,1,0
16191600,298.74,297.15,293.15,0,0,291.17,1.0,1.0,0.53,299.18,297.15,293.15,0,0,291.17,1.0,1.0,0.56,299.03,297.15,293.15,0,0,291.17,1.0,1.0,0.41,299.03,297.15,293.15,0,0,291.17,1.0,1.0,0.56,298.39,297.15,293.15,0,0,291.17,1.0,1.0,2.66,291.17,291.15,303.82,299.33,300.74,299.01,291.17,1,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.9,0.9,0,296.82,410.0,92820.56,0,13488.26,1,283.17,289.27,302.34,307.31,293.15,293.15,281.85,24579.71,36000,313.15,0,648000,1,0,0,0,1,0.8,1,0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0,0,0,16893.35,0,1849.43,2275.33,0,2491.27,1.0,1,0,3,1,0
