time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16191900,298.72,297.15,293.15,0,0,291.1,1.0,1.0,0.53,299.17,297.15,293.15,0,0,291.1,1.0,1.0,0.56,299.02,297.15,293.15,0,0,291.1,1.0,1.0,0.41,299.02,297.15,293.15,0,0,291.1,1.0,1.0,0.56,298.37,297.15,293.15,0,0,291.1,1.0,1.0,2.66,291.1,291.15,303.88,299.41,300.75,298.99,291.1,1,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.9,0.9,0,296.83,410.0,94640.21,0,13488.23,1,282.94,289.17,302.43,307.53,293.15,293.15,281.55,24918.01,36000,313.15,0,648000,1,0,0,0,1,0.8,1,0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0,0,0,17513.12,0,1850.85,2275.33,0,2505.59,1.0,1,0,3,1,0
16192200,298.72,297.15,293.15,0,0,291.09,1.0,1.0,0.53,299.16,297.15,293.15,0,0,291.09,1.0,1.0,0.56,299.01,297.15,293.15,0,0,291.09,1.0,1.0,0.41,299.01,297.15,293.15,0,0,291.09,1.0,1.0,0.56,298.36,297.15,293.15,0,0,291.09,1.0,1.0,2.66,291.09,291.15,303.95,299.48,300.77,298.99,291.09,1,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.66,0.76,0.89,0.89,0,296.83,410.0,95098.21,0,13488.2,1,282.9,289.16,302.49,307.6,293.15,293.15,281.55,25112.72,36000,313.15,0,648000,1,0,0,0,1,0.8,1,0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0,0,0,17494.31,0,1851.66,2275.33,0,2504.25,1.0,1,0,3,1,0
16192500,298.71,297.15,293.15,0,0,291.19,1.0,1.0,0.53,299.16,297.15,293.15,0,0,291.19,1.0,1.0,0.56,299.01,297.15,293.15,0,0,291.19,1.0,1.0,0.41,299.01,297.15,293.15,0,0,291.19,1.0,1.0,0.56,298.35,297.15,293.15,0,0,291.19,1.0,1.0,2.66,291.19,291.15,304.04,299.53,300.8,298.98,291.19,1,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.9,0.9,0,296.84,410.0,93752.37,0,13488.17,1,283.13,289.27,302.52,307.47,293.15,293.15,281.85,24748.29,36000,313.15,0,648000,1,0,0,0,1,0.8,1,0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0,0,0,16960.05,0,1850.14,2275.33,0,2466.99,1.0,1,0,3,1,0
16192800,298.71,297.15,293.15,0,0,291.22,1.0,1.0,0.53,299.16,297.15,293.15,0,0,291.22,1.0,1.0,0.56,299.0,297.15,293.15,0,0,291.22,1.0,1.0,0.41,299.01,297.15,293.15,0,0,291.22,1.0,1.0,0.56,298.35,297.15,293.15,0,0,291.22,1.0,1.0,2.66,291.22,291.15,304.15,299.56,300.84,298.98,291.22,1,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.91,0.91,0,296.84,410.0,93588.13,0,13488.14,1,283.17,289.31,302.55,307.53,293.15,293.15,281.85,24417.39,36000,313.15,0,648000,1,0,0,0,1,0.8,1,0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0,0,0,17089.03,0,1848.76,2275.33,0,2451.31,1.0,1,0,3,1,0
16193100,298.71,297.15,293.15,0,0,291.15,1.0,1.0,0.53,299.16,297.15,293.15,0,0,291.15,1.0,1.0,0.56,299.0,297.15,293.15,0,0,291.15,1.0,1.0,0.41,299.01,297.15,293.15,0,0,291.15,1.0,1.0,0.56,298.34,297.15,293.15,0,0,291.15,1.0,1.0,2.66,291.15,291.15,304.28,299.58,300.88,298.98,291.15,1,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.9,0.9,0,296.84,410.0,95183.54,0,13488.12,1,282.95,289.21,302.6,307.74,293.15,293.15,281.55,24570.73,36000,313.15,0,648000,1,0,0,0,1,0.8,1,0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0,0,0,17717.0,0,1849.4,2275.33,0,2474.34,1.0,1,0,3,1,0
16193400,298.69,297.15,293.15,0,0,291.12,1.0,1.0,0.53,299.14,297.15,293.15,0,0,291.12,1.0,1.0,0.56,298.98,297.15,293.15,0,0,291.12,1.0,1.0,0.41,299.0,297.15,293.15,0,0,291.12,1.0,1.0,0.56,298.32,297.15,293.15,0,0,291.12,1.0,1.0,2.66,291.12,291.15,304.43,299.62,300.92,298.96,291.13,1,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.9,0.9,0,296.84,410.0,95561.53,0,13488.12,1,282.89,289.17,302.58,307.68,293.15,293.15,281.55,25008.91,36000,313.15,0,648000,1,0,0,0,1,0.8,1,0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0,0,0,17576.01,0,1851.22,2275.33,0,2506.4,1.0,1,0,3,1,0
16193700,298.69,297.15,293.15,0,0,291.06,1.0,1.0,0.53,299.14,297.15,293.15,0,0,291.06,1.0,1.0,0.56,298.98,297.15,293.15,0,0,291.06,1.0,1.0,0.41,299.0,297.15,293.15,0,0,291.06,1.0,1.0,0.56,298.32,297.15,293.15,0,0,291.06,1.0,1.0,2.66,291.06,291.15,304.59,299.66,300.98,298.97,291.06,1,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.67,0.75,0.89,0.89,0,296.84,410.0,97225.68,0,13488.12,1,282.68,289.09,302.63,307.9,293.15,293.15,281.25,25124.61,36000,313.15,0,648000,1,0,0,0,1,0.81,1,0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0,0,0,18253.2,0,1851.71,2275.33,0,2572.05,1.0,1,0,3,1,0
16194000,298.7,297.15,293.15,0,0,291.27,1.0,1.0,0.53,299.15,297.15,293.15,0,0,291.27,1.0,1.0,0.56,298.98,297.15,293.15,0,0,291.27,1.0,1.0,0.41,299.0,297.15,293.15,0,0,291.27,1.0,1.0,0.56,298.32,297.15,293.15,0,0,291.27,1.0,1.0,2.66,291.27,291.15,304.76,299.72,301.04,298.97,291.27,1,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.75,0.91,0.91,0,296.84,410.0,94011.49,0,13488.13,1,283.17,289.33,302.58,307.58,293.15,293.15,281.85,24224.34,36000,313.15,0,648000,1,0,0,0,1,0.81,1,0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0,0,0,17175.35,0,1847.95,2275.33,0,2543.73,1.0,1,0,3,1,0
16194300,298.68,297.15,293.15,0,0,291.15,1.0,1.0,0.53,299.14,297.15,293.15,0,0,291.15,1.0,1.0,0.56,298.97,297.15,293.15,0,0,291.15,1.0,1.0,0.41,298.99,297.15,293.15,0,0,291.15,1.0,1.0,0.56,298.3,297.15,293.15,0,0,291.15,1.0,1.0,2.66,291.15,291.15,304.94,299.77,301.09,298.96,291.16,1,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0,296.84,410.0,96342.97,0,13488.15,1,282.86,289.18,302.59,307.7,293.15,293.15,281.55,24906.2,36000,313.15,0,648000,1,0,0,0,1,0.82,1,0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0,0,0,17568.96,0,1850.8,2275.33,0,2650.79,1.0,1,0,3,1,0
16194600,298.68,297.15,293.15,0,0,291.2,1.0,1.0,0.53,299.14,297.15,293.15,0,0,291.2,1.0,1.0,0.56,298.97,297.15,293.15,0,0,291.2,1.0,1.0,0.41,298.99,297.15,293.15,0,0,291.2,1.0,1.0,0.56,298.3,297.15,293.15,0,0,291.2,1.0,1.0,2.66,291.2,291.15,305.12,299.83,301.15,298.95,291.2,1,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0,296.83,410.0,96250.02,0,13488.17,1,282.9,289.22,302.59,307.72,293.15,293.15,281.55,24611.14,36000,313.15,0,648000,1,0,0,0,1,0.82,1,0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0,0,0,17691.72,0,1849.56,2275.33,0,2692.0,1.0,1,0,3,1,0
16194900,298.68,297.15,293.15,0,0,291.14,1.0,1.0,0.53,299.14,297.15,293.15,0,0,291.14,1.0,1.0,0.56,298.96,297.15,293.15,0,0,291.14,1.0,1.0,0.41,298.99,297.15,293.15,0,0,291.14,1.0,1.0,0.56,298.29,297.15,293.15,0,0,291.14,1.0,1.0,2.66,291.14,291.15,305.3,299.9,301.22,298.95,291.13,1,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0,296.82,410.0,97961.01,0,13488.19,1,282.68,289.13,302.62,307.92,293.15,293.15,281.25,24765.67,36000,313.15,0,648000,1,0,0,0,1,0.83,1,0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0,0,0,18361.5,0,1850.21,2275.33,0,2774.17,1.0,1,0,3,1,0
16195200,298.67,297.15,293.15,0,0,291.13,1.0,1.0,0.53,299.13,297.15,293.15,0,0,291.13,1.0,1.0,0.56,298.96,297.15,293.15,0,0,291.13,1.0,1.0,0.41,298.99,297.15,293.15,0,0,291.13,1.0,1.0,0.56,298.28,297.15,293.15,0,0,291.13,1.0,1.0,2.66,291.13,291.15,305.48,299.96,301.28,298.95,291.13,1,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0,296.82,410.0,98440.09,0,13488.22,1,282.65,289.12,302.61,307.91,293.15,293.15,281.25,24837.44,36000,313.15,0,648000,1,0,0,0,1,0.84,1,0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0,0,0,18300.22,0,1850.51,2275.33,0,2841.72,1.0,1,0,3,1,0
16195500,298.66,297.15,293.15,0,0,291.06,1.0,1.0,0.53,299.13,297.15,293.15,0,0,291.06,1.0,1.0,0.56,298.95,297.15,293.15,0,0,291.06,1.0,1.0,0.41,298.99,297.15,293.15,0,0,291.06,1.0,1.0,0.56,298.28,297.15,293.15,0,0,291.06,1.0,1.0,2.66,291.06,291.15,305.66,300.01,301.34,298.95,291.06,1,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.89,0.89,0,296.81,410.0,100226.0,0,13488.25,1,282.41,289.02,302.62,308.07,293.15,293.15,280.95,25023.89,36000,313.15,0,648000,1,0,0,0,1,0.85,1,0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0,0,0,18964.22,0,1851.29,2275.33,0,2922.96,1.0,1,0,3,1,0
16195800,298.65,297.15,293.15,0,0,291.05,1.0,1.0,0.53,299.11,297.15,293.15,0,0,291.05,1.0,1.0,0.56,298.94,297.15,293.15,0,0,291.05,1.0,1.0,0.41,298.97,297.15,293.15,0,0,291.05,1.0,1.0,0.56,298.26,297.15,293.15,0,0,291.05,1.0,1.0,2.66,291.05,291.15,305.83,300.06,301.39,298.93,291.05,1,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.89,0.89,0,296.8,410.0,100568.34,0,13488.28,1,282.37,288.99,302.61,308.03,293.15,293.15,280.95,25378.35,36000,313.15,0,648000,1,0,0,0,1,0.85,1,0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0,0,0,18858.52,0,1852.77,2275.33,0,2980.14,1.0,1,0,3,1,0
16196100,298.66,297.15,293.15,0,0,291.21,1.0,1.0,0.53,299.13,297.15,293.15,0,0,291.21,1.0,1.0,0.56,298.95,297.15,293.15,0,0,291.21,1.0,1.0,0.41,298.99,297.15,293.15,0,0,291.21,1.0,1.0,0.56,298.27,297.15,293.15,0,0,291.21,1.0,1.0,2.66,291.21,291.15,306.0,300.1,301.45,298.94,291.2,1,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.91,0.91,0,296.8,410.0,98616.44,0,13488.3,1,282.69,289.18,302.61,307.94,293.15,293.15,281.25,24366.35,36000,313.15,0,648000,1,0,0,0,1,0.85,1,0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0,0,0,18469.11,0,1848.54,2275.33,0,2974.43,1.0,1,0,3,1,0
16196400,298.64,297.15,293.15,0,0,291.18,1.0,1.0,0.53,299.11,297.15,293.15,0,0,291.18,1.0,1.0,0.56,298.93,297.15,293.15,0,0,291.18,1.0,1.0,0.41,298.97,297.15,293.15,0,0,291.18,1.0,1.0,0.56,298.25,297.15,293.15,0,0,291.18,1.0,1.0,2.66,291.18,291.15,306.15,300.13,301.5,298.93,291.18,1,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0,296.79,410.0,99052.54,0,13488.32,1,282.64,289.14,302.59,307.87,293.15,293.15,281.25,24631.31,36000,313.15,0,648000,1,0,0,0,1,0.86,1,0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0,0,0,18329.45,0,1849.65,2275.33,0,3021.49,1.0,1,0,3,1,0
16196700,298.64,297.15,293.15,0,0,291.11,1.0,1.0,0.53,299.11,297.15,293.15,0,0,291.11,1.0,1.0,0.56,298.92,297.15,293.15,0,0,291.11,1.0,1.0,0.41,298.97,297.15,293.15,0,0,291.11,1.0,1.0,0.56,298.24,297.15,293.15,0,0,291.11,1.0,1.0,2.66,291.11,291.15,306.31,300.16,301.55,298.92,291.11,1,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0,296.79,410.0,100615.55,0,13488.32,1,282.42,289.04,302.61,308.06,293.15,293.15,280.95,24898.89,36000,313.15,0,648000,1,0,0,0,1,0.86,1,0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0,0,0,19011.76,0,1850.77,2275.33,0,3072.04,1.0,1,0,3,1,0
16197000,298.63,297.15,293.15,0,0,291.1,1.0,1.0,0.53,299.1,297.15,293.15,0,0,291.1,1.0,1.0,0.56,298.92,297.15,293.15,0,0,291.1,1.0,1.0,0.41,298.96,297.15,293.15,0,0,291.1,1.0,1.0,0.56,298.23,297.15,293.15,0,0,291.1,1.0,1.0,2.66,291.1,291.15,306.47,300.2,301.6,298.91,291.1,1,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.89,0.89,0,296.8,410.0,100982.45,0,13488.3,1,282.38,289.02,302.61,308.05,293.15,293.15,280.95,25094.28,36000,313.15,0,648000,1,0,0,0,1,0.87,1,0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0,0,0,18930.46,0,1851.58,2275.33,0,3118.12,1.0,1,0,3,1,0
16197300,298.62,297.15,293.15,0,0,291.19,1.0,1.0,0.53,299.1,297.15,293.15,0,0,291.19,1.0,1.0,0.56,298.91,297.15,293.15,0,0,291.19,1.0,1.0,0.41,298.96,297.15,293.15,0,0,291.19,1.0,1.0,0.56,298.22,297.15,293.15,0,0,291.19,1.0,1.0,2.66,291.19,291.15,306.64,300.24,301.66,298.91,291.2,1,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0,296.81,410.0,99611.65,0,13488.25,1,282.6,289.13,302.59,307.87,293.15,293.15,281.25,24716.6,36000,313.15,0,648000,1,0,0,0,1,0.87,1,0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0,0,0,18282.81,0,1850.0,2275.33,0,3136.93,1.0,1,0,3,1,0
16197600,298.62,297.15,293.15,0,0,291.23,1.0,1.0,0.53,299.1,297.15,293.15,0,0,291.23,1.0,1.0,0.56,298.91,297.15,293.15,0,0,291.23,1.0,1.0,0.41,298.96,297.15,293.15,0,0,291.23,1.0,1.0,0.56,298.22,297.15,293.15,0,0,291.23,1.0,1.0,2.66,291.23,291.15,306.81,300.27,301.72,298.91,291.23,1,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.91,0.91,0,296.82,410.0,99480.61,0,13488.2,1,282.64,289.17,302.59,307.9,293.15,293.15,281.25,24354.22,36000,313.15,0,648000,1,0,0,0,1,0.87,1,0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0,0,0,18403.62,0,1848.49,2275.33,0,3166.23,1.0,1,0,3,1,0
16197900,298.59,297.15,293.15,0,0,291.1,1.0,1.0,0.53,299.07,297.15,293.15,0,0,291.1,1.0,1.0,0.56,298.89,297.15,293.15,0,0,291.1,1.0,1.0,0.41,298.94,297.15,293.15,0,0,291.1,1.0,1.0,0.56,298.2,297.15,293.15,0,0,291.1,1.0,1.0,2.66,291.1,291.15,306.96,300.3,301.76,298.89,291.1,1,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.89,0.89,0,296.83,410.0,101618.37,0,13488.13,1,282.33,289.0,302.59,307.99,293.15,293.15,280.95,25246.9,36000,313.15,0,648000,1,0,0,0,1,0.88,1,0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0,0,0,18823.52,0,1852.22,2275.33,0,3238.74,1.0,1,0,3,1,0
16198200,298.6,297.15,293.15,0,0,291.14,1.0,1.0,0.53,299.08,297.15,293.15,0,0,291.14,1.0,1.0,0.56,298.89,297.15,293.15,0,0,291.14,1.0,1.0,0.41,298.94,297.15,293.15,0,0,291.14,1.0,1.0,0.56,298.2,297.15,293.15,0,0,291.14,1.0,1.0,2.66,291.14,291.15,307.1,300.31,301.81,298.89,291.14,1,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.9,0.9,0,296.85,410.0,101293.91,0,13488.07,1,282.38,289.04,302.6,308.06,293.15,293.15,280.95,24833.21,36000,313.15,0,648000,1,0,0,0,1,0.88,1,0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0,0,0,18981.66,0,1850.49,2275.33,0,3239.99,1.0,1,0,3,1,0
16198500,298.59,297.15,293.15,0,0,291.05,1.0,1.0,0.53,299.07,297.15,293.15,0,0,291.05,1.0,1.0,0.56,298.88,297.15,293.15,0,0,291.05,1.0,1.0,0.41,298.94,297.15,293.15,0,0,291.05,1.0,1.0,0.56,298.19,297.15,293.15,0,0,291.05,1.0,1.0,2.66,291.05,291.15,307.21,300.29,301.85,298.88,291.05,1,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.89,0.89,0,296.86,410.0,102828.41,0,13488.0,1,282.15,288.93,302.61,308.21,293.15,293.15,280.65,25130.65,36000,313.15,0,648000,1,0,0,0,1,0.88,1,0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0,0,0,19638.6,0,1851.73,2275.33,0,3256.0,1.0,1,0,3,1,0
16198800,298.58,297.15,293.15,0,0,291.23,1.0,1.0,0.53,299.07,297.15,293.15,0,0,291.23,1.0,1.0,0.56,298.87,297.15,293.15,0,0,291.23,1.0,1.0,0.41,298.93,297.15,293.15,0,0,291.23,1.0,1.0,0.56,298.18,297.15,293.15,0,0,291.23,1.0,1.0,2.66,291.23,291.15,307.29,300.25,301.87,298.88,291.23,1,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.91,0.91,0,296.88,410.0,99243.7,0,13487.95,1,282.64,289.15,302.57,307.86,293.15,293.15,281.25,24431.52,36000,313.15,0,648000,1,0,0,0,1,0.87,1,0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0,0,0,18348.92,0,1848.82,2275.33,0,3163.78,1.0,1,0,3,1,0
16199100,298.58,297.15,293.15,0,0,291.13,1.0,1.0,0.53,299.06,297.15,293.15,0,0,291.13,1.0,1.0,0.56,298.87,297.15,293.15,0,0,291.13,1.0,1.0,0.41,298.93,297.15,293.15,0,0,291.13,1.0,1.0,0.56,298.18,297.15,293.15,0,0,291.13,1.0,1.0,2.66,291.13,291.15,307.33,300.17,301.88,298.87,291.13,1,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.9,0.9,0,296.89,410.0,100470.22,0,13487.9,1,282.41,289.03,302.58,308.03,293.15,293.15,280.95,24737.23,36000,313.15,0,648000,1,0,0,0,1,0.87,1,0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0,0,0,18972.96,0,1850.09,2275.33,0,3115.32,1.0,1,0,3,1,0
16199400,298.56,297.15,293.15,0,0,291.07,1.0,1.0,0.53,299.05,297.15,293.15,0,0,291.07,1.0,1.0,0.56,298.85,297.15,293.15,0,0,291.07,1.0,1.0,0.41,298.92,297.15,293.15,0,0,291.07,1.0,1.0,0.56,298.16,297.15,293.15,0,0,291.07,1.0,1.0,2.66,291.07,291.15,307.33,300.05,301.87,298.86,291.07,1,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.89,0.89,0,296.89,410.0,100256.38,0,13487.87,1,282.37,288.97,302.57,307.98,293.15,293.15,280.95,25180.91,36000,313.15,0,648000,1,0,0,0,1,0.86,1,0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0,0,0,18784.97,0,1851.94,2275.33,0,3016.54,1.0,1,0,3,1,0
16199700,298.54,297.15,293.15,0,0,291.1,1.0,1.0,0.53,299.04,297.15,293.15,0,0,291.1,1.0,1.0,0.56,298.84,297.15,293.15,0,0,291.1,1.0,1.0,0.41,298.9,297.15,293.15,0,0,291.1,1.0,1.0,0.56,298.14,297.15,293.15,0,0,291.1,1.0,1.0,2.66,291.1,291.15,307.27,299.89,301.84,298.84,291.1,1,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.89,0.89,0,296.9,410.0,98069.46,0,13487.86,1,282.58,289.02,302.54,307.75,293.15,293.15,281.25,25293.24,36000,313.15,0,648000,1,0,0,0,1,0.84,1,0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0,0,0,17998.68,0,1852.41,2275.33,0,2842.1,1.0,1,0,3,1,0
16200000,298.54,297.15,293.15,0,0,291.07,1.0,1.0,0.53,299.04,297.15,293.15,0,0,291.07,1.0,1.0,0.56,298.84,297.15,293.15,0,0,291.07,1.0,1.0,0.41,298.9,297.15,293.15,0,0,291.07,1.0,1.0,0.56,298.14,297.15,293.15,0,0,291.07,1.0,1.0,2.66,291.07,291.15,307.15,299.67,301.79,298.84,291.07,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0,296.89,410.0,96900.27,0,13487.87,1,282.63,289.01,302.56,307.78,293.15,293.15,281.25,25319.14,36000,313.15,0,648000,1,0,0,0,1,0.82,1,0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0,0,0,18012.34,0,1852.52,2275.33,0,2638.02,1.0,1,0,3,1,0
16200300,298.54,297.15,293.15,0,0,291.15,1.0,1.0,0.53,299.03,297.15,293.15,0,0,291.15,1.0,1.0,0.56,298.83,297.15,293.15,0,0,291.15,1.0,1.0,0.41,298.9,297.15,293.15,0,0,291.15,1.0,1.0,0.56,298.13,297.15,293.15,0,0,291.15,1.0,1.0,2.66,291.15,291.15,306.99,299.46,301.73,298.84,291.15,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0,296.89,410.0,94011.42,0,13487.89,1,282.93,289.13,302.48,307.58,293.15,293.15,281.55,24755.81,36000,313.15,0,648000,1,0,0,0,1,0.81,1,0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0,0,0,17457.21,0,1850.17,2275.33,0,2518.98,1.0,1,0,3,1,0
16200600,298.52,297.15,293.15,0,0,291.08,1.0,1.0,0.53,299.01,297.15,293.15,0,0,291.08,1.0,1.0,0.56,298.81,297.15,293.15,0,0,291.08,1.0,1.0,0.41,298.88,297.15,293.15,0,0,291.08,1.0,1.0,0.56,298.12,297.15,293.15,0,0,291.08,1.0,1.0,2.66,291.08,291.15,306.82,299.32,301.66,298.82,291.08,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0,296.88,410.0,93743.93,0,13487.91,1,282.89,289.06,302.34,307.39,293.15,293.15,281.55,25249.15,36000,313.15,0,648000,1,0,0,0,1,0.81,1,0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0,0,0,17187.33,0,1852.23,2275.33,0,2553.21,1.0,1,0,3,1,0
16200900,298.52,297.15,293.15,0,0,291.19,1.0,1.0,0.53,299.01,297.15,293.15,0,0,291.19,1.0,1.0,0.56,298.81,297.15,293.15,0,0,291.19,1.0,1.0,0.41,298.88,297.15,293.15,0,0,291.19,1.0,1.0,0.56,298.12,297.15,293.15,0,0,291.19,1.0,1.0,2.66,291.19,291.15,306.63,299.24,301.6,298.82,291.19,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0,296.88,410.0,91330.95,0,13487.94,1,283.2,289.21,302.26,307.19,293.15,293.15,281.85,24473.76,36000,313.15,0,648000,1,0,0,0,1,0.8,1,0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0,0,0,16751.21,0,1848.99,2275.33,0,2504.61,1.0,1,0,3,1,0
16201200,298.49,297.15,293.15,0,0,291.13,1.0,1.0,0.53,298.99,297.15,293.15,0,0,291.13,1.0,1.0,0.56,298.79,297.15,293.15,0,0,291.13,1.0,1.0,0.41,298.86,297.15,293.15,0,0,291.13,1.0,1.0,0.56,298.09,297.15,293.15,0,0,291.13,1.0,1.0,2.66,291.13,291.15,306.44,299.2,301.51,298.8,291.13,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0,296.87,410.0,91488.88,0,13487.98,1,283.14,289.15,302.19,307.06,293.15,293.15,281.85,25002.54,36000,313.15,0,648000,1,0,0,0,1,0.81,1,0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0,0,0,16551.28,0,1851.2,2275.33,0,2520.45,1.0,1,0,3,1,0
16201500,298.49,297.15,293.15,0,0,291.22,1.0,1.0,0.53,298.99,297.15,293.15,0,0,291.22,1.0,1.0,0.56,298.79,297.15,293.15,0,0,291.22,1.0,1.0,0.41,298.86,297.15,293.15,0,0,291.22,1.0,1.0,0.56,298.09,297.15,293.15,0,0,291.22,1.0,1.0,2.66,291.22,291.15,306.24,299.2,301.44,298.8,291.22,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0,296.86,410.0,89914.7,0,13488.03,1,283.38,289.26,302.19,306.94,293.15,293.15,282.15,24579.81,36000,313.15,0,648000,1,0,0,0,1,0.8,1,0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0,0,0,16064.39,0,1849.43,2275.33,0,2482.05,1.0,1,0,3,1,0
16201800,298.47,297.15,293.15,0,0,291.02,1.0,1.0,0.53,298.97,297.15,293.15,0,0,291.02,1.0,1.0,0.56,298.77,297.15,293.15,0,0,291.02,1.0,1.0,0.41,298.84,297.15,293.15,0,0,291.02,1.0,1.0,0.56,298.07,297.15,293.15,0,0,291.02,1.0,1.0,2.66,291.02,291.15,306.03,299.23,301.35,298.78,291.02,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0,296.85,410.0,93345.48,0,13488.06,1,282.88,289.03,302.25,307.27,293.15,293.15,281.55,25515.92,36000,313.15,0,648000,1,0,0,0,1,0.81,1,0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0,0,0,17064.59,0,1853.34,2275.33,0,2548.83,1.0,1,0,3,1,0
16202100,298.47,297.15,293.15,0,0,291.16,1.0,1.0,0.53,298.97,297.15,293.15,0,0,291.16,1.0,1.0,0.56,298.77,297.15,293.15,0,0,291.16,1.0,1.0,0.41,298.84,297.15,293.15,0,0,291.16,1.0,1.0,0.56,298.07,297.15,293.15,0,0,291.16,1.0,1.0,2.66,291.16,291.15,305.82,299.28,301.28,298.78,291.16,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0,296.85,410.0,91354.91,0,13488.08,1,283.2,289.21,302.29,307.21,293.15,293.15,281.85,24659.27,36000,313.15,0,648000,1,0,0,0,1,0.8,1,0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0,0,0,16770.62,0,1849.77,2275.33,0,2473.97,1.0,1,0,3,1,0
16202400,298.46,297.15,293.15,0,0,291.14,1.0,1.0,0.53,298.97,297.15,293.15,0,0,291.14,1.0,1.0,0.56,298.76,297.15,293.15,0,0,291.14,1.0,1.0,0.41,298.84,297.15,293.15,0,0,291.14,1.0,1.0,0.56,298.06,297.15,293.15,0,0,291.14,1.0,1.0,2.66,291.14,291.15,305.6,299.33,301.2,298.77,291.14,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0,296.84,410.0,91844.71,0,13488.1,1,283.16,289.2,302.34,307.26,293.15,293.15,281.85,24751.43,36000,313.15,0,648000,1,0,0,0,1,0.8,1,0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0,0,0,16745.0,0,1850.15,2275.33,0,2479.02,1.0,1,0,3,1,0
16202700,298.44,297.15,293.15,0,0,291.22,1.0,1.0,0.53,298.95,297.15,293.15,0,0,291.22,1.0,1.0,0.56,298.74,297.15,293.15,0,0,291.22,1.0,1.0,0.41,298.82,297.15,293.15,0,0,291.22,1.0,1.0,0.56,298.05,297.15,293.15,0,0,291.22,1.0,1.0,2.66,291.22,291.15,305.39,299.37,301.11,298.75,291.23,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0,296.84,410.0,90454.58,0,13488.11,1,283.38,289.3,302.34,307.1,293.15,293.15,282.15,24605.71,36000,313.15,0,648000,1,0,0,0,1,0.8,1,0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0,0,0,16222.28,0,1849.54,2275.33,0,2436.39,1.0,1,0,3,1,0
16203000,298.43,297.15,293.15,0,0,291.03,1.0,1.0,0.53,298.94,297.15,293.15,0,0,291.03,1.0,1.0,0.56,298.73,297.15,293.15,0,0,291.03,1.0,1.0,0.41,298.81,297.15,293.15,0,0,291.03,1.0,1.0,0.56,298.03,297.15,293.15,0,0,291.03,1.0,1.0,2.66,291.03,291.15,305.17,299.41,301.03,298.74,291.03,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0,296.84,410.0,93967.59,0,13488.13,1,282.89,289.08,302.43,307.48,293.15,293.15,281.55,25447.31,36000,313.15,0,648000,1,0,0,0,1,0.8,1,0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0,0,0,17275.3,0,1853.06,2275.33,0,2508.81,1.0,1,0,3,1,0
16203300,298.43,297.15,293.15,0,0,291.17,1.0,1.0,0.53,298.94,297.15,293.15,0,0,291.17,1.0,1.0,0.56,298.73,297.15,293.15,0,0,291.17,1.0,1.0,0.41,298.81,297.15,293.15,0,0,291.17,1.0,1.0,0.56,298.04,297.15,293.15,0,0,291.17,1.0,1.0,2.66,291.17,291.15,304.96,299.43,300.95,298.74,291.17,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0,296.83,410.0,91933.13,0,13488.15,1,283.2,289.26,302.44,307.4,293.15,293.15,281.85,24573.64,36000,313.15,0,648000,1,0,0,0,1,0.8,1,0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0,0,0,16953.79,0,1849.41,2275.33,0,2447.74,1.0,1,0,3,1,0
16203600,298.41,297.15,293.15,0,0,291.13,1.0,1.0,0.53,298.91,297.15,293.15,0,0,291.13,1.0,1.0,0.56,298.71,297.15,293.15,0,0,291.13,1.0,1.0,0.41,298.79,297.15,293.15,0,0,291.13,1.0,1.0,0.56,298.01,297.15,293.15,0,0,291.13,1.0,1.0,2.66,291.13,291.15,304.75,299.42,300.86,298.72,291.13,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0,296.83,410.0,92232.88,0,13488.17,1,283.15,289.21,302.41,307.32,293.15,293.15,281.85,25067.91,36000,313.15,0,648000,1,0,0,0,1,0.8,1,0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0,0,0,16793.71,0,1851.47,2275.33,0,2470.85,1.0,1,0,3,1,0
16203900,298.42,297.15,293.15,0,0,291.21,1.0,1.0,0.53,298.93,297.15,293.15,0,0,291.21,1.0,1.0,0.56,298.73,297.15,293.15,0,0,291.21,1.0,1.0,0.41,298.81,297.15,293.15,0,0,291.21,1.0,1.0,0.56,298.03,297.15,293.15,0,0,291.21,1.0,1.0,2.66,291.21,291.15,304.54,299.4,300.8,298.74,291.22,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0,296.82,410.0,90678.21,0,13488.19,1,283.39,289.32,302.38,307.18,293.15,293.15,282.15,24630.81,36000,313.15,0,648000,1,0,0,0,1,0.8,1,0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0,0,0,16287.86,0,1849.65,2275.33,0,2445.93,1.0,1,0,3,1,0
16204200,298.42,297.15,293.15,0,0,291.23,1.0,1.0,0.53,298.93,297.15,293.15,0,0,291.23,1.0,1.0,0.56,298.72,297.15,293.15,0,0,291.23,1.0,1.0,0.41,298.81,297.15,293.15,0,0,291.23,1.0,1.0,0.56,298.03,297.15,293.15,0,0,291.23,1.0,1.0,2.66,291.23,291.15,304.33,299.38,300.72,298.74,291.23,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0,296.82,410.0,90439.22,0,13488.22,1,283.43,289.36,302.37,307.18,293.15,293.15,282.15,24345.72,36000,313.15,0,648000,1,0,0,0,1,0.8,1,0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0,0,0,16373.24,0,1848.46,2275.33,0,2437.36,1.0,1,0,3,1,0
16204500,298.41,297.15,293.15,0,0,291.14,1.0,1.0,0.53,298.92,297.15,293.15,0,0,291.14,1.0,1.0,0.56,298.72,297.15,293.15,0,0,291.14,1.0,1.0,0.41,298.8,297.15,293.15,0,0,291.14,1.0,1.0,0.56,298.02,297.15,293.15,0,0,291.14,1.0,1.0,2.66,291.14,291.15,304.11,299.37,300.64,298.73,291.14,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0,296.81,410.0,91964.04,0,13488.24,1,283.2,289.26,302.39,307.35,293.15,293.15,281.85,24580.21,36000,313.15,0,648000,1,0,0,0,1,0.8,1,0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0,0,0,16924.85,0,1849.44,2275.33,0,2470.57,1.0,1,0,3,1,0
16204800,298.4,297.15,293.15,0,0,291.11,1.0,1.0,0.53,298.91,297.15,293.15,0,0,291.11,1.0,1.0,0.56,298.7,297.15,293.15,0,0,291.11,1.0,1.0,0.41,298.79,297.15,293.15,0,0,291.11,1.0,1.0,0.56,298.01,297.15,293.15,0,0,291.11,1.0,1.0,2.66,291.11,291.15,303.89,299.36,300.55,298.71,291.11,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0,296.81,410.0,92222.85,0,13488.25,1,283.17,289.23,302.38,307.33,293.15,293.15,281.85,24823.27,36000,313.15,0,648000,1,0,0,0,1,0.8,1,0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0,0,0,16824.53,0,1850.45,2275.33,0,2487.28,1.0,1,0,3,1,0
16205100,298.38,297.15,293.15,0,0,291.18,1.0,1.0,0.53,298.9,297.15,293.15,0,0,291.18,1.0,1.0,0.56,298.69,297.15,293.15,0,0,291.18,1.0,1.0,0.41,298.78,297.15,293.15,0,0,291.18,1.0,1.0,0.56,298.0,297.15,293.15,0,0,291.18,1.0,1.0,2.66,291.18,291.15,303.67,299.35,300.47,298.7,291.18,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0,296.81,410.0,90692.23,0,13488.26,1,283.39,289.32,302.33,307.13,293.15,293.15,282.15,24584.44,36000,313.15,0,648000,1,0,0,0,1,0.8,1,0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0,0,0,16260.64,0,1849.45,2275.33,0,2460.99,1.0,1,0,3,1,0
16205400,298.37,297.15,293.15,0,0,291.19,1.0,1.0,0.53,298.89,297.15,293.15,0,0,291.19,1.0,1.0,0.56,298.68,297.15,293.15,0,0,291.19,1.0,1.0,0.41,298.77,297.15,293.15,0,0,291.19,1.0,1.0,0.56,297.99,297.15,293.15,0,0,291.19,1.0,1.0,2.66,291.19,291.15,303.45,299.34,300.38,298.69,291.19,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0,296.81,410.0,90391.3,0,13488.26,1,283.42,289.35,302.32,307.13,293.15,293.15,282.15,24409.15,36000,313.15,0,648000,1,0,0,0,1,0.8,1,0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0,0,0,16337.61,0,1848.72,2275.33,0,2450.72,1.0,1,0,3,1,0
16205700,298.36,297.15,293.15,0,0,291.1,1.0,1.0,0.53,298.88,297.15,293.15,0,0,291.1,1.0,1.0,0.56,298.67,297.15,293.15,0,0,291.1,1.0,1.0,0.41,298.76,297.15,293.15,0,0,291.1,1.0,1.0,0.56,297.98,297.15,293.15,0,0,291.1,1.0,1.0,2.66,291.1,291.15,303.23,299.32,300.3,298.68,291.1,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0,296.81,410.0,91846.86,0,13488.25,1,283.2,289.25,302.34,307.29,293.15,293.15,281.85,24768.09,36000,313.15,0,648000,1,0,0,0,1,0.8,1,0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0,0,0,16873.53,0,1850.22,2275.33,0,2484.64,1.0,1,0,3,1,0
16206000,298.34,297.15,293.15,0,0,291.06,1.0,1.0,0.53,298.86,297.15,293.15,0,0,291.06,1.0,1.0,0.56,298.65,297.15,293.15,0,0,291.06,1.0,1.0,0.41,298.74,297.15,293.15,0,0,291.06,1.0,1.0,0.56,297.97,297.15,293.15,0,0,291.06,1.0,1.0,2.66,291.06,291.15,303.01,299.3,300.21,298.67,291.06,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0,296.81,410.0,92021.78,0,13488.23,1,283.16,289.22,302.31,307.26,293.15,293.15,281.85,25160.55,36000,313.15,0,648000,1,0,0,0,1,0.8,1,0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0,0,0,16753.69,0,1851.86,2275.33,0,2503.49,1.0,1,0,3,1,0
16206300,298.33,297.15,293.15,0,0,291.13,1.0,1.0,0.53,298.85,297.15,293.15,0,0,291.13,1.0,1.0,0.56,298.64,297.15,293.15,0,0,291.13,1.0,1.0,0.41,298.73,297.15,293.15,0,0,291.13,1.0,1.0,0.56,297.96,297.15,293.15,0,0,291.13,1.0,1.0,2.66,291.13,291.15,302.79,299.27,300.12,298.65,291.13,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0,296.82,410.0,90395.73,0,13488.21,1,283.38,289.31,302.26,307.04,293.15,293.15,282.15,25069.4,36000,313.15,0,648000,1,0,0,0,1,0.8,1,0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0,0,0,16169.4,0,1851.48,2275.33,0,2480.3,1.0,1,0,3,1,0
16206600,298.33,297.15,293.15,0,0,291.15,1.0,1.0,0.53,298.85,297.15,293.15,0,0,291.15,1.0,1.0,0.56,298.64,297.15,293.15,0,0,291.15,1.0,1.0,0.41,298.73,297.15,293.15,0,0,291.15,1.0,1.0,0.56,297.96,297.15,293.15,0,0,291.15,1.0,1.0,2.66,291.15,291.15,302.57,299.24,300.05,298.66,291.15,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0,296.82,410.0,89996.59,0,13488.19,1,283.43,289.35,302.25,307.08,293.15,293.15,282.15,24703.93,36000,313.15,0,648000,1,0,0,0,1,0.8,1,0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0,0,0,16287.49,0,1849.95,2275.33,0,2473.52,1.0,1,0,3,1,0
16206900,298.31,297.15,293.15,0,0,291.21,1.0,1.0,0.53,298.83,297.15,293.15,0,0,291.21,1.0,1.0,0.56,298.62,297.15,293.15,0,0,291.21,1.0,1.0,0.41,298.71,297.15,293.15,0,0,291.21,1.0,1.0,0.56,297.94,297.15,293.15,0,0,291.21,1.0,1.0,2.66,291.21,291.15,302.36,299.2,299.96,298.64,291.21,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0,296.82,410.0,88312.09,0,13488.18,1,283.65,289.43,302.17,306.82,293.15,293.15,282.45,24675.98,36000,313.15,0,648000,1,0,0,0,1,0.8,1,0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0,0,0,15701.53,0,1849.84,2275.33,0,2451.61,1.0,1,0,3,1,0
16207200,298.31,297.15,293.15,0,0,291.22,1.0,1.0,0.53,298.83,297.15,293.15,0,0,291.22,1.0,1.0,0.56,298.62,297.15,293.15,0,0,291.22,1.0,1.0,0.41,298.71,297.15,293.15,0,0,291.22,1.0,1.0,0.56,297.94,297.15,293.15,0,0,291.22,1.0,1.0,2.66,291.22,291.15,302.15,299.14,299.88,298.63,291.22,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0,296.83,410.0,87921.46,0,13488.17,1,283.69,289.46,302.13,306.81,293.15,293.15,282.45,24441.77,36000,313.15,0,648000,1,0,0,0,1,0.8,1,0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0,0,0,15759.81,0,1848.86,2275.33,0,2452.78,1.0,1,0,3,1,0
16207500,298.3,297.15,293.15,0,0,291.14,1.0,1.0,0.53,298.82,297.15,293.15,0,0,291.14,1.0,1.0,0.56,298.61,297.15,293.15,0,0,291.14,1.0,1.0,0.41,298.7,297.15,293.15,0,0,291.14,1.0,1.0,0.56,297.93,297.15,293.15,0,0,291.14,1.0,1.0,2.66,291.14,291.15,302.09,299.14,299.85,298.62,291.13,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0,296.83,410.0,89445.52,0,13488.17,1,283.47,289.36,302.15,306.97,293.15,293.15,282.15,24700.92,36000,313.15,0,648000,1,0,0,0,1,0.8,1,0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0,0,0,16272.97,0,1849.94,2275.33,0,2473.44,1.0,1,0,3,1,0
16207800,298.29,297.15,293.15,0,0,291.14,1.0,1.0,0.53,298.81,297.15,293.15,0,0,291.14,1.0,1.0,0.56,298.6,297.15,293.15,0,0,291.14,1.0,1.0,0.41,298.69,297.15,293.15,0,0,291.14,1.0,1.0,0.56,297.92,297.15,293.15,0,0,291.14,1.0,1.0,2.66,291.14,291.15,302.27,299.23,299.91,298.61,291.14,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0,296.83,410.0,90024.24,0,13488.17,1,283.43,289.35,302.23,307.04,293.15,293.15,282.15,24746.82,36000,313.15,0,648000,1,0,0,0,1,0.8,1,0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0,0,0,16275.77,0,1850.13,2275.33,0,2456.02,1.0,1,0,3,1,0
16208100,298.27,297.15,293.15,0,0,291.1,1.0,1.0,0.53,298.79,297.15,293.15,0,0,291.1,1.0,1.0,0.56,298.58,297.15,293.15,0,0,291.1,1.0,1.0,0.41,298.67,297.15,293.15,0,0,291.1,1.0,1.0,0.56,297.9,297.15,293.15,0,0,291.1,1.0,1.0,2.66,291.1,291.15,302.66,299.38,300.04,298.59,291.09,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0,296.83,410.0,92079.27,0,13488.17,1,283.21,289.27,302.38,307.33,293.15,293.15,281.85,25000.32,36000,313.15,0,648000,1,0,0,0,1,0.8,1,0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0,0,0,16931.97,0,1851.19,2275.33,0,2443.81,1.0,1,0,3,1,0
16208400,298.26,297.15,293.15,0,0,291.14,1.0,1.0,0.53,298.78,297.15,293.15,0,0,291.14,1.0,1.0,0.56,298.58,297.15,293.15,0,0,291.14,1.0,1.0,0.41,298.67,297.15,293.15,0,0,291.14,1.0,1.0,0.56,297.9,297.15,293.15,0,0,291.14,1.0,1.0,2.66,291.14,291.15,303.2,299.57,300.23,298.59,291.14,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0,296.83,410.0,93014.56,0,13488.16,1,283.18,289.29,302.58,307.55,293.15,293.15,281.85,24877.94,36000,313.15,0,648000,1,0,0,0,1,0.79,1,0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0,0,0,17064.09,0,1850.68,2275.33,0,2408.79,1.0,1,0,3,1,0
16208700,298.26,297.15,293.15,0,0,291.13,1.0,1.0,0.53,298.78,297.15,293.15,0,0,291.13,1.0,1.0,0.56,298.58,297.15,293.15,0,0,291.13,1.0,1.0,0.41,298.67,297.15,293.15,0,0,291.13,1.0,1.0,0.56,297.9,297.15,293.15,0,0,291.13,1.0,1.0,2.66,291.13,291.15,303.85,299.79,300.46,298.59,291.13,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0,296.83,410.0,95412.79,0,13488.16,1,282.95,289.23,302.66,307.83,293.15,293.15,281.55,24662.46,36000,313.15,0,648000,1,0,0,0,1,0.81,1,0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0,0,0,17796.65,0,1849.78,2275.33,0,2594.38,1.0,1,0,3,1,0
16209000,298.26,297.15,293.15,0,0,291.18,1.0,1.0,0.53,298.78,297.15,293.15,0,0,291.18,1.0,1.0,0.56,298.57,297.15,293.15,0,0,291.18,1.0,1.0,0.41,298.67,297.15,293.15,0,0,291.18,1.0,1.0,0.56,297.89,297.15,293.15,0,0,291.18,1.0,1.0,2.66,291.18,291.15,304.55,299.99,300.7,298.59,291.18,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0,296.83,410.0,96434.94,0,13488.15,1,282.92,289.25,302.64,307.82,293.15,293.15,281.55,24426.75,36000,313.15,0,648000,1,0,0,0,1,0.84,1,0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0,0,0,17809.16,0,1848.8,2275.33,0,2797.17,1.0,1,0,3,1,0
16209300,298.25,297.15,293.15,0,0,291.16,1.0,1.0,0.53,298.77,297.15,293.15,0,0,291.16,1.0,1.0,0.56,298.56,297.15,293.15,0,0,291.16,1.0,1.0,0.41,298.66,297.15,293.15,0,0,291.16,1.0,1.0,0.56,297.88,297.15,293.15,0,0,291.16,1.0,1.0,2.66,291.16,291.15,305.25,300.17,300.95,298.58,291.16,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0,296.83,410.0,98651.36,0,13488.15,1,282.69,289.18,302.64,307.98,293.15,293.15,281.25,24429.61,36000,313.15,0,648000,1,0,0,0,1,0.86,1,0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0,0,0,18494.2,0,1848.81,2275.33,0,3008.3,1.0,1,0,3,1,0
16209600,298.24,297.15,293.15,0,0,291.18,1.0,1.0,0.53,298.76,297.15,293.15,0,0,291.18,1.0,1.0,0.56,298.55,297.15,293.15,0,0,291.18,1.0,1.0,0.41,298.65,297.15,293.15,0,0,291.18,1.0,1.0,0.56,297.87,297.15,293.15,0,0,291.18,1.0,1.0,2.66,291.18,291.15,305.91,300.32,301.18,298.57,291.18,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0,296.83,410.0,99449.96,0,13488.14,1,282.64,289.17,302.61,307.92,293.15,293.15,281.25,24539.68,36000,313.15,0,648000,1,0,0,0,1,0.88,1,0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0,0,0,18412.33,0,1849.27,2275.33,0,3180.21,1.0,1,0,3,1,0
16209900,298.24,297.15,293.15,0,0,291.14,1.0,1.0,0.53,298.76,297.15,293.15,0,0,291.14,1.0,1.0,0.56,298.55,297.15,293.15,0,0,291.14,1.0,1.0,0.41,298.65,297.15,293.15,0,0,291.14,1.0,1.0,0.56,297.86,297.15,293.15,0,0,291.14,1.0,1.0,2.66,291.14,291.15,306.48,300.42,301.38,298.57,291.14,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0,296.83,410.0,101278.41,0,13488.14,1,282.42,289.09,302.62,308.11,293.15,293.15,280.95,24595.63,36000,313.15,0,648000,1,0,0,0,1,0.89,1,0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0,0,0,19138.73,0,1849.5,2275.33,0,3320.7,1.0,1,0,3,1,0
16210200,298.22,297.15,293.15,0,0,291.13,1.0,1.0,0.53,298.75,297.15,293.15,0,0,291.13,1.0,1.0,0.56,298.54,297.15,293.15,0,0,291.13,1.0,1.0,0.41,298.64,297.15,293.15,0,0,291.13,1.0,1.0,0.56,297.84,297.15,293.15,0,0,291.13,1.0,1.0,2.66,291.13,291.15,306.91,300.48,301.52,298.55,291.13,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0,296.83,410.0,101711.94,0,13488.14,1,282.37,289.05,302.59,308.03,293.15,293.15,280.95,24961.4,36000,313.15,0,648000,1,0,0,0,1,0.9,1,0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0,0,0,18989.88,0,1851.03,2275.33,0,3406.26,1.0,1,0,3,1,0
16210500,298.22,297.15,293.15,0,0,291.06,1.0,1.0,0.53,298.75,297.15,293.15,0,0,291.06,1.0,1.0,0.56,298.54,297.15,293.15,0,0,291.06,1.0,1.0,0.41,298.64,297.15,293.15,0,0,291.06,1.0,1.0,0.56,297.85,297.15,293.15,0,0,291.06,1.0,1.0,2.66,291.06,291.15,307.15,300.48,301.61,298.56,291.06,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0,296.83,410.0,103226.48,0,13488.15,1,282.15,288.96,302.61,308.23,293.15,293.15,280.65,25108.13,36000,313.15,0,648000,1,0,0,0,1,0.9,1,0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0,0,0,19713.73,0,1851.64,2275.33,0,3448.6,1.0,1,0,3,1,0
16210800,298.22,297.15,293.15,0,0,291.24,1.0,1.0,0.53,298.75,297.15,293.15,0,0,291.24,1.0,1.0,0.56,298.54,297.15,293.15,0,0,291.24,1.0,1.0,0.41,298.64,297.15,293.15,0,0,291.24,1.0,1.0,0.56,297.84,297.15,293.15,0,0,291.24,1.0,1.0,2.66,291.24,291.15,307.15,300.45,301.61,298.55,291.24,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0,296.83,410.0,99662.92,0,13488.17,1,282.64,289.18,302.57,307.88,293.15,293.15,281.25,24395.31,36000,313.15,0,648000,1,0,0,0,1,0.9,1,0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0,0,0,18419.46,0,1848.66,2275.33,0,3372.32,1.0,1,0,3,1,0
16211100,298.22,297.15,293.15,0,0,291.13,1.0,1.0,0.53,298.74,297.15,293.15,0,0,291.13,1.0,1.0,0.56,298.53,297.15,293.15,0,0,291.13,1.0,1.0,0.41,298.64,297.15,293.15,0,0,291.13,1.0,1.0,0.56,297.84,297.15,293.15,0,0,291.13,1.0,1.0,2.66,291.13,291.15,306.93,300.39,301.53,298.55,291.13,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0,296.81,410.0,100955.5,0,13488.22,1,282.42,289.07,302.59,308.06,293.15,293.15,280.95,24714.08,36000,313.15,0,648000,1,0,0,0,1,0.89,1,0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0,0,0,19057.26,0,1849.99,2275.33,0,3331.69,1.0,1,0,3,1,0
16211400,298.2,297.15,293.15,0,0,291.08,1.0,1.0,0.53,298.73,297.15,293.15,0,0,291.08,1.0,1.0,0.56,298.52,297.15,293.15,0,0,291.08,1.0,1.0,0.41,298.62,297.15,293.15,0,0,291.08,1.0,1.0,0.56,297.82,297.15,293.15,0,0,291.08,1.0,1.0,2.66,291.08,291.15,306.56,300.34,301.39,298.53,291.08,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0,296.79,410.0,100976.36,0,13488.32,1,282.38,289.02,302.59,308.03,293.15,293.15,280.95,25124.53,36000,313.15,0,648000,1,0,0,0,1,0.89,1,0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0,0,0,18914.79,0,1851.71,2275.33,0,3281.42,1.0,1,0,3,1,0
16211700,298.18,297.15,293.15,0,0,291.12,1.0,1.0,0.53,298.71,297.15,293.15,0,0,291.12,1.0,1.0,0.56,298.5,297.15,293.15,0,0,291.12,1.0,1.0,0.41,298.61,297.15,293.15,0,0,291.12,1.0,1.0,0.56,297.81,297.15,293.15,0,0,291.12,1.0,1.0,2.66,291.12,291.15,306.08,300.27,301.21,298.52,291.12,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0,296.76,410.0,99188.14,0,13488.48,1,282.6,289.1,302.56,307.83,293.15,293.15,281.25,25127.72,36000,313.15,0,648000,1,0,0,0,1,0.88,1,0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0,0,0,18195.23,0,1851.72,2275.33,0,3196.83,1.0,1,0,3,1,0
16212000,298.18,297.15,293.15,0,0,291.12,1.0,1.0,0.53,298.71,297.15,293.15,0,0,291.12,1.0,1.0,0.56,298.5,297.15,293.15,0,0,291.12,1.0,1.0,0.41,298.6,297.15,293.15,0,0,291.12,1.0,1.0,0.56,297.81,297.15,293.15,0,0,291.12,1.0,1.0,2.66,291.12,291.15,305.51,300.2,301.0,298.51,291.12,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0,296.72,410.0,98577.8,0,13488.65,1,282.65,289.13,302.58,307.89,293.15,293.15,281.25,24944.74,36000,313.15,0,648000,1,0,0,0,1,0.87,1,0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0,0,0,18302.09,0,1850.96,2275.33,0,3107.02,1.0,1,0,3,1,0
16212300,298.16,297.15,293.15,0,0,291.15,1.0,1.0,0.53,298.69,297.15,293.15,0,0,291.15,1.0,1.0,0.56,298.48,297.15,293.15,0,0,291.15,1.0,1.0,0.41,298.59,297.15,293.15,0,0,291.15,1.0,1.0,0.56,297.79,297.15,293.15,0,0,291.15,1.0,1.0,2.66,291.15,291.15,304.87,300.09,300.76,298.5,291.15,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0,296.69,410.0,96712.48,0,13488.77,1,282.86,289.2,302.55,307.68,293.15,293.15,281.55,24916.59,36000,313.15,0,648000,1,0,0,0,1,0.86,1,0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0,0,0,17607.7,0,1850.84,2275.33,0,2986.43,1.0,1,0,3,1,0
16212600,298.14,297.15,293.15,0,0,291.12,1.0,1.0,0.53,298.67,297.15,293.15,0,0,291.12,1.0,1.0,0.56,298.46,297.15,293.15,0,0,291.12,1.0,1.0,0.41,298.57,297.15,293.15,0,0,291.12,1.0,1.0,0.56,297.78,297.15,293.15,0,0,291.12,1.0,1.0,2.66,291.12,291.15,304.2,299.97,300.51,298.48,291.12,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0,296.65,410.0,95943.41,0,13488.93,1,282.9,289.2,302.55,307.67,293.15,293.15,281.55,25115.6,36000,313.15,0,648000,1,0,0,0,1,0.84,1,0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0,0,0,17616.45,0,1851.67,2275.33,0,2852.62,1.0,1,0,3,1,0
16212900,298.13,297.15,293.15,0,0,291.15,1.0,1.0,0.53,298.66,297.15,293.15,0,0,291.15,1.0,1.0,0.56,298.45,297.15,293.15,0,0,291.15,1.0,1.0,0.41,298.56,297.15,293.15,0,0,291.15,1.0,1.0,0.56,297.77,297.15,293.15,0,0,291.15,1.0,1.0,2.66,291.15,291.15,303.54,299.81,300.27,298.47,291.15,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0,296.64,410.0,93827.39,0,13488.99,1,283.13,289.28,302.54,307.52,293.15,293.15,281.85,25061.74,36000,313.15,0,648000,1,0,0,0,1,0.82,1,0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0,0,0,16990.22,0,1851.45,2275.33,0,2681.09,1.0,1,0,3,1,0
16213200,298.12,297.15,293.15,0,0,291.12,1.0,1.0,0.53,298.65,297.15,293.15,0,0,291.12,1.0,1.0,0.56,298.44,297.15,293.15,0,0,291.12,1.0,1.0,0.41,298.55,297.15,293.15,0,0,291.12,1.0,1.0,0.56,297.77,297.15,293.15,0,0,291.12,1.0,1.0,2.66,291.12,291.15,302.89,299.64,300.03,298.46,291.12,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0,296.64,410.0,92926.78,0,13489.0,1,283.18,289.29,302.57,307.57,293.15,293.15,281.85,24973.78,36000,313.15,0,648000,1,0,0,0,1,0.8,1,0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0,0,0,17052.3,0,1851.08,2275.33,0,2510.64,1.0,1,0,3,1,0
16213500,298.09,297.15,293.15,0,0,291.13,1.0,1.0,0.53,298.62,297.15,293.15,0,0,291.13,1.0,1.0,0.56,298.42,297.15,293.15,0,0,291.13,1.0,1.0,0.41,298.52,297.15,293.15,0,0,291.13,1.0,1.0,0.56,297.75,297.15,293.15,0,0,291.13,1.0,1.0,2.66,291.13,291.15,302.3,299.45,299.81,298.43,291.13,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0,296.64,410.0,90783.04,0,13489.01,1,283.39,289.34,302.44,307.27,293.15,293.15,282.15,25079.74,36000,313.15,0,648000,1,0,0,0,1,0.8,1,0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0,0,0,16335.61,0,1851.52,2275.33,0,2462.24,1.0,1,0,3,1,0
16213800,298.08,297.15,293.15,0,0,291.1,1.0,1.0,0.53,298.61,297.15,293.15,0,0,291.1,1.0,1.0,0.56,298.4,297.15,293.15,0,0,291.1,1.0,1.0,0.41,298.51,297.15,293.15,0,0,291.1,1.0,1.0,0.56,297.74,297.15,293.15,0,0,291.1,1.0,1.0,2.66,291.1,291.15,301.8,299.26,299.62,298.42,291.1,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0,296.65,410.0,89832.95,0,13488.95,1,283.43,289.34,302.29,307.13,293.15,293.15,282.15,25044.09,36000,313.15,0,648000,1,0,0,0,1,0.8,1,0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0,0,0,16283.09,0,1851.37,2275.33,0,2487.42,1.0,1,0,3,1,0
16214100,298.05,297.15,293.15,0,0,291.12,1.0,1.0,0.53,298.59,297.15,293.15,0,0,291.12,1.0,1.0,0.56,298.38,297.15,293.15,0,0,291.12,1.0,1.0,0.41,298.49,297.15,293.15,0,0,291.12,1.0,1.0,0.56,297.73,297.15,293.15,0,0,291.12,1.0,1.0,2.66,291.12,291.15,301.4,299.09,299.47,298.4,291.12,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0,296.67,410.0,87720.91,0,13488.86,1,283.65,289.4,302.08,306.73,293.15,293.15,282.45,25147.45,36000,313.15,0,648000,1,0,0,0,1,0.8,1,0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0,0,0,15578.63,0,1851.8,2275.33,0,2494.0,1.0,1,0,3,1,0
16214400,298.05,297.15,293.15,0,0,291.11,1.0,1.0,0.53,298.58,297.15,293.15,0,0,291.11,1.0,1.0,0.56,298.37,297.15,293.15,0,0,291.11,1.0,1.0,0.41,298.48,297.15,293.15,0,0,291.11,1.0,1.0,0.56,297.72,297.15,293.15,0,0,291.11,1.0,1.0,2.66,291.11,291.15,301.15,298.94,299.37,298.39,291.11,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0,296.69,410.0,86892.04,0,13488.79,1,283.69,289.41,301.96,306.63,293.15,293.15,282.45,25021.98,36000,313.15,0,648000,1,0,0,0,1,0.8,1,0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0,0,0,15567.24,0,1851.28,2275.33,0,2504.55,1.0,1,0,3,1,0
16214700,298.03,297.15,293.15,0,0,291.15,1.0,1.0,0.53,298.56,297.15,293.15,0,0,291.15,1.0,1.0,0.56,298.35,297.15,293.15,0,0,291.15,1.0,1.0,0.41,298.46,297.15,293.15,0,0,291.15,1.0,1.0,0.56,297.71,297.15,293.15,0,0,291.15,1.0,1.0,2.66,291.15,291.15,301.0,298.8,299.31,298.37,291.15,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0,296.7,410.0,84925.17,0,13488.74,1,283.91,289.47,301.79,306.29,293.15,293.15,282.75,24970.47,36000,313.15,0,648000,1,0,0,0,1,0.8,1,0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0,0,0,14952.37,0,1851.06,2275.33,0,2502.56,1.0,1,0,3,1,0
16215000,298.01,297.15,293.15,0,0,291.13,1.0,1.0,0.53,298.54,297.15,293.15,0,0,291.13,1.0,1.0,0.56,298.33,297.15,293.15,0,0,291.13,1.0,1.0,0.41,298.44,297.15,293.15,0,0,291.13,1.0,1.0,0.56,297.69,297.15,293.15,0,0,291.13,1.0,1.0,2.66,291.13,291.15,300.9,298.66,299.26,298.35,291.13,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0,296.71,410.0,84146.94,0,13488.7,1,283.94,289.47,301.65,306.13,293.15,293.15,282.75,25065.56,36000,313.15,0,648000,1,0,0,0,1,0.8,1,0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0,0,0,14895.7,0,1851.46,2275.33,0,2515.34,1.0,1,0,3,1,0
16215300,298.0,297.15,293.15,0,0,291.19,1.0,1.0,0.53,298.53,297.15,293.15,0,0,291.19,1.0,1.0,0.56,298.32,297.15,293.15,0,0,291.19,1.0,1.0,0.41,298.44,297.15,293.15,0,0,291.19,1.0,1.0,0.56,297.69,297.15,293.15,0,0,291.19,1.0,1.0,2.66,291.19,291.15,300.84,298.52,299.23,298.34,291.19,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0,296.71,410.0,82107.26,0,13488.68,1,284.17,289.55,301.51,305.85,293.15,293.15,283.05,24821.31,36000,313.15,0,648000,1,0,0,0,1,0.8,1,0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0,0,0,14370.12,0,1850.44,2275.33,0,2509.32,1.0,1,0,3,1,0
16215600,297.98,297.15,293.15,0,0,291.17,1.0,1.0,0.53,298.51,297.15,293.15,0,0,291.17,1.0,1.0,0.56,298.31,297.15,293.15,0,0,291.17,1.0,1.0,0.41,298.42,297.15,293.15,0,0,291.17,1.0,1.0,0.56,297.68,297.15,293.15,0,0,291.17,1.0,1.0,2.66,291.17,291.15,300.8,298.38,299.2,298.33,291.17,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0,296.71,410.0,81351.91,0,13488.66,1,284.2,289.54,301.37,305.69,293.15,293.15,283.05,24801.71,36000,313.15,0,648000,1,0,0,0,1,0.81,1,0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0,0,0,14318.68,0,1850.36,2275.33,0,2522.52,1.0,1,0,3,1,0
16215900,297.96,297.15,293.15,0,0,291.16,1.0,1.0,0.53,298.5,297.15,293.15,0,0,291.16,1.0,1.0,0.56,298.29,297.15,293.15,0,0,291.16,1.0,1.0,0.41,298.4,297.15,293.15,0,0,291.16,1.0,1.0,0.56,297.66,297.15,293.15,0,0,291.16,1.0,1.0,2.66,291.16,291.15,300.77,298.24,299.18,298.31,291.16,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0,296.72,410.0,80288.73,0,13488.65,1,284.27,289.54,301.23,305.49,293.15,293.15,283.15,24975.07,35280,313.15,0,648000,1,0,0,0,1,0.81,1,0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0,0,0,14058.18,0,1851.08,2275.33,0,2535.4,1.0,1,0,3,1,0
16216200,297.95,297.15,293.15,0,0,291.14,1.0,1.0,0.53,298.49,297.15,293.15,0,0,291.14,1.0,1.0,0.56,298.28,297.15,293.15,0,0,291.14,1.0,1.0,0.41,298.39,297.15,293.15,0,0,291.14,1.0,1.0,0.56,297.65,297.15,293.15,0,0,291.14,1.0,1.0,2.66,291.14,291.15,300.75,298.09,299.17,298.3,291.14,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0,296.72,410.0,79671.34,0,13488.64,1,284.28,289.52,301.1,305.35,293.15,293.15,283.15,25059.21,33120,313.15,0,648000,1,0,0,0,1,0.81,1,0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0,0,0,13978.7,0,1851.43,2275.33,0,2558.24,1.0,1,0,3,1,0
16216500,297.93,297.15,293.15,0,0,291.1,1.0,1.0,0.53,298.47,297.15,293.15,0,0,291.1,1.0,1.0,0.56,298.26,297.15,293.15,0,0,291.1,1.0,1.0,0.41,298.37,297.15,293.15,0,0,291.1,1.0,1.0,0.56,297.64,297.15,293.15,0,0,291.1,1.0,1.0,2.66,291.1,291.15,300.72,297.95,299.15,298.28,291.1,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0,296.72,410.0,79139.97,0,13488.63,1,284.27,289.48,300.95,305.18,293.15,293.15,283.15,25385.42,29880,313.15,0,648000,1,0,0,0,1,0.81,1,0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0,0,0,13844.95,0,1852.8,2275.33,0,2586.53,1.0,1,0,3,1,0
16216800,297.91,297.15,293.15,0,0,291.05,1.0,1.0,0.53,298.44,297.15,293.15,0,0,291.05,1.0,1.0,0.56,298.24,297.15,293.15,0,0,291.05,1.0,1.0,0.41,298.35,297.15,293.15,0,0,291.05,1.0,1.0,0.56,297.62,297.15,293.15,0,0,291.05,1.0,1.0,2.66,291.05,291.15,300.68,297.81,299.12,298.26,291.05,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.88,0.88,0,296.72,410.0,78567.58,0,13488.62,1,284.27,289.44,300.81,305.0,293.15,293.15,283.15,25862.33,27720,313.15,0,648000,1,0,0,0,1,0.82,1,0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0,0,0,13707.05,0,1854.79,2275.33,0,2612.25,1.0,1,0,3,1,0
16217100,297.89,297.15,293.15,0,0,291.04,1.0,1.0,0.53,298.42,297.15,293.15,0,0,291.04,1.0,1.0,0.56,298.22,297.15,293.15,0,0,291.04,1.0,1.0,0.41,298.33,297.15,293.15,0,0,291.04,1.0,1.0,0.56,297.6,297.15,293.15,0,0,291.04,1.0,1.0,2.66,291.04,291.15,300.61,297.66,299.08,298.24,291.04,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.87,0.87,0,296.73,410.0,77419.11,0,13488.6,1,284.26,289.43,300.67,304.8,293.15,293.15,283.15,25656.56,24480,313.15,0,648000,1,0,0,0,1,0.82,1,0,1.0,3.58,4.33,0.32,5.29,4.13,1.16,0,0,0,13470.34,0,1788.07,2275.33,0,2628.93,0.99,1,0,3,1,0
