time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16217400,297.88,297.15,293.15,0,0,291.09,1.0,1.0,0.53,298.41,297.15,293.15,0,0,291.09,1.0,1.0,0.56,298.21,297.15,293.15,0,0,291.09,1.0,1.0,0.41,298.32,297.15,293.15,0,0,291.09,1.0,1.0,0.56,297.6,297.15,293.15,0,0,291.09,1.0,1.0,2.66,291.09,291.15,300.51,297.53,299.04,298.23,291.09,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.87,0.87,0,296.74,410.0,75354.07,0,13488.57,1,284.27,289.48,300.52,304.55,293.15,293.15,283.15,23865.29,22320,313.15,0,648000,1,0,0,0,1,0.82,1,0,1.0,3.45,4.18,0.31,5.29,4.13,1.16,0,0,0,13090.59,0,1608.42,2275.33,0,2610.2,0.95,1,0,3,1,0
16217700,297.88,297.15,293.15,0,0,291.18,1.0,1.0,0.53,298.41,297.15,293.15,0,0,291.18,1.0,1.0,0.56,298.2,297.15,293.15,0,0,291.18,1.0,1.0,0.41,298.32,297.15,293.15,0,0,291.18,1.0,1.0,0.56,297.6,297.15,293.15,0,0,291.18,1.0,1.0,2.66,291.18,291.15,300.36,297.39,298.98,298.22,291.18,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.88,0.88,0,296.74,410.0,72824.37,0,13488.54,1,284.28,289.56,300.38,304.28,293.15,293.15,283.15,21229.01,19080,313.15,0,648000,1,0,0,0,1,0.81,1,0,1.0,3.29,3.99,0.29,5.29,4.13,1.16,0,0,0,12650.21,0,1386.34,2275.33,0,2568.52,0.91,1,0,3,1,0
16218000,297.88,297.15,293.15,0,0,291.25,1.0,1.0,0.53,298.41,297.15,293.15,0,0,291.25,1.0,1.0,0.56,298.2,297.15,293.15,0,0,291.25,1.0,1.0,0.41,298.32,297.15,293.15,0,0,291.25,1.0,1.0,0.56,297.6,297.15,293.15,0,0,291.25,1.0,1.0,2.66,291.25,291.15,300.15,297.27,298.91,298.23,291.25,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0,296.75,410.0,70853.73,0,13488.5,1,284.29,289.62,300.26,304.04,293.15,293.15,283.15,19157.21,18000,313.15,0,648000,1,0,0,0,1,0.81,1,0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0,0,0,12316.53,0,1230.57,2275.33,0,2523.74,0.87,1,0,3,1,0
16218300,297.87,297.15,293.15,0,0,291.25,1.0,1.0,0.53,298.4,297.15,293.15,0,0,291.25,1.0,1.0,0.56,298.19,297.15,293.15,0,0,291.25,1.0,1.0,0.41,298.31,297.15,293.15,0,0,291.25,1.0,1.0,0.56,297.6,297.15,293.15,0,0,291.25,1.0,1.0,2.66,291.25,291.15,299.88,297.12,298.81,298.21,291.25,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0,296.76,410.0,69921.45,0,13488.47,1,284.29,289.63,300.12,303.85,293.15,293.15,283.15,18428.23,18000,313.15,0,648000,1,0,0,0,1,0.81,1,0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0,0,0,12141.5,0,1178.96,2275.33,0,2526.21,0.86,1,0,3,1,0
16218600,297.84,297.15,293.15,0,0,291.2,1.0,1.0,0.53,298.38,297.15,293.15,0,0,291.2,1.0,1.0,0.56,298.17,297.15,293.15,0,0,291.2,1.0,1.0,0.41,298.29,297.15,293.15,0,0,291.2,1.0,1.0,0.56,297.58,297.15,293.15,0,0,291.2,1.0,1.0,2.66,291.2,291.15,299.56,296.93,298.68,298.19,291.2,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0,296.75,410.0,69165.55,0,13488.49,1,284.28,289.6,299.94,303.63,293.15,293.15,283.15,18218.59,18000,313.15,0,648000,1,0,0,0,1,0.81,1,0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0,0,0,11980.48,0,1157.48,2275.33,0,2558.25,0.86,1,0,3,1,0
16218900,297.81,297.15,293.15,0,0,291.14,1.0,1.0,0.53,298.35,297.15,293.15,0,0,291.14,1.0,1.0,0.56,298.14,297.15,293.15,0,0,291.14,1.0,1.0,0.41,298.26,297.15,293.15,0,0,291.14,1.0,1.0,0.56,297.55,297.15,293.15,0,0,291.14,1.0,1.0,2.66,291.14,291.15,299.2,296.71,298.53,298.16,291.14,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0,296.76,410.0,68303.31,0,13488.46,1,284.27,289.55,299.72,303.37,293.15,293.15,283.15,18222.16,18000,313.15,0,648000,1,0,0,0,1,0.81,1,0,1.0,3.09,3.74,0.27,5.29,4.13,1.16,0,0,0,11796.74,0,1140.38,2275.33,0,2597.36,0.85,1,0,3,1,0
16219200,297.78,297.15,293.15,0,0,291.08,1.0,1.0,0.53,298.31,297.15,293.15,0,0,291.08,1.0,1.0,0.56,298.11,297.15,293.15,0,0,291.08,1.0,1.0,0.41,298.23,297.15,293.15,0,0,291.08,1.0,1.0,0.56,297.53,297.15,293.15,0,0,291.08,1.0,1.0,2.66,291.08,291.15,298.82,296.47,298.37,298.13,291.08,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.88,0.88,0,296.78,410.0,67247.9,0,13488.35,1,284.26,289.5,299.48,303.08,293.15,293.15,283.15,18314.53,18000,313.15,0,648000,1,0,0,0,1,0.82,1,0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0,0,0,11582.38,0,1117.75,2275.33,0,2634.95,0.84,1,0,3,1,0
16219500,297.74,297.15,293.15,0,0,291.02,1.0,1.0,0.53,298.28,297.15,293.15,0,0,291.02,1.0,1.0,0.56,298.07,297.15,293.15,0,0,291.02,1.0,1.0,0.41,298.19,297.15,293.15,0,0,291.02,1.0,1.0,0.56,297.5,297.15,293.15,0,0,291.02,1.0,1.0,2.66,291.02,291.15,298.41,296.22,298.21,298.1,291.02,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.87,0.87,0,296.8,410.0,65986.09,0,13488.29,1,284.25,289.45,299.22,302.76,293.15,293.15,283.15,18443.36,18000,313.15,0,648000,1,0,0,0,1,0.82,1,0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0,0,0,11339.63,0,1085.89,2275.33,0,2665.82,0.84,1,0,3,1,0
16219800,297.7,297.15,293.15,0,0,290.96,1.0,1.0,0.53,298.25,297.15,293.15,0,0,290.96,1.0,1.0,0.56,298.04,297.15,293.15,0,0,290.96,1.0,1.0,0.41,298.16,297.15,293.15,0,0,290.96,1.0,1.0,0.56,297.47,297.15,293.15,0,0,290.96,1.0,1.0,2.66,290.96,291.15,298.01,295.96,298.04,298.06,290.96,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.86,0.86,0,296.81,410.0,64538.15,0,13488.24,1,284.24,289.41,298.96,302.42,293.15,293.15,283.15,18580.49,18000,313.15,0,648000,1,0,0,0,1,0.82,1,0,1.0,2.98,3.62,0.26,5.29,4.13,1.16,0,0,0,11075.31,0,1044.03,2275.33,0,2686.43,0.82,1,0,3,1,0
16220100,297.83,297.15,293.15,0,0,291.77,1.0,1.0,0.53,298.34,297.15,293.15,0,0,291.77,1.0,1.0,0.56,298.14,297.15,293.15,0,0,291.77,1.0,1.0,0.41,298.25,297.15,293.15,0,0,291.77,1.0,1.0,0.56,297.57,297.15,293.15,0,0,291.77,1.0,1.0,2.66,291.77,291.15,297.61,295.7,297.61,298.16,291.76,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.97,0.97,0,298.5,410.0,78990.29,0,13466.48,1,284.37,290.25,298.81,302.98,293.15,293.15,283.15,17037.69,20160,313.15,0,648000,1,0,0,0,1,0.88,1,0,1.0,3.22,3.87,0.29,5.29,4.13,1.16,0,0,0,12585.02,0,1246.79,2275.33,0,3195.46,0.88,1,0,3,1,0
16220400,297.78,297.15,293.15,0,0,291.38,1.0,1.0,0.53,298.3,297.15,293.15,0,0,291.38,1.0,1.0,0.56,298.1,297.15,293.15,0,0,291.38,1.0,1.0,0.41,298.22,297.15,293.15,0,0,291.38,1.0,1.0,0.56,297.55,297.15,293.15,0,0,291.38,1.0,1.0,2.66,291.38,291.15,297.23,295.45,297.23,298.12,291.38,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.95,0.95,0,298.52,410.0,80469.09,0,13466.4,1,284.32,289.93,298.49,302.73,293.15,293.15,283.15,19952.27,22320,313.15,0,648000,1,0,0,0,1,0.9,1,0,1.0,3.43,4.13,0.31,5.29,4.13,1.16,0,0,0,12706.37,0,1520.55,2275.33,0,3398.9,0.94,1,0,3,1,0
16220700,297.69,297.15,293.15,0,0,291.05,1.0,1.0,0.53,298.23,297.15,293.15,0,0,291.05,1.0,1.0,0.56,298.02,297.15,293.15,0,0,291.05,1.0,1.0,0.41,298.14,297.15,293.15,0,0,291.05,1.0,1.0,0.56,297.47,297.15,293.15,0,0,291.05,1.0,1.0,2.66,291.05,291.15,296.89,295.23,296.89,298.05,291.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.92,0.92,0,298.54,410.0,81367.91,0,13466.32,1,284.27,289.66,298.25,302.53,293.15,293.15,283.15,23416.38,25560,313.15,0,648000,1,0,0,0,1,0.91,1,0,1.0,3.61,4.36,0.33,5.29,4.13,1.16,0,0,0,12786.09,0,1795.31,2275.33,0,3506.98,0.99,1,0,3,1,0
16221000,297.61,297.15,293.15,0,0,290.88,1.0,1.0,0.53,298.16,297.15,293.15,0,0,290.88,1.0,1.0,0.56,297.95,297.15,293.15,0,0,290.88,1.0,1.0,0.41,298.08,297.15,293.15,0,0,290.88,1.0,1.0,0.56,297.41,297.15,293.15,0,0,290.88,1.0,1.0,2.66,290.88,291.15,296.58,295.04,296.58,297.98,290.88,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.89,0.89,0,298.56,410.0,80238.04,0,13466.25,1,284.25,289.53,298.05,302.28,293.15,293.15,283.15,25233.26,27720,313.15,0,648000,1,0,0,0,1,0.92,1,0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0,0,0,12572.85,0,1852.16,2275.33,0,3554.57,1.0,1,0,3,1,0
16221300,297.56,297.15,293.15,0,0,290.81,1.0,1.0,0.53,298.11,297.15,293.15,0,0,290.81,1.0,1.0,0.56,297.9,297.15,293.15,0,0,290.81,1.0,1.0,0.41,298.03,297.15,293.15,0,0,290.81,1.0,1.0,0.56,297.36,297.15,293.15,0,0,290.81,1.0,1.0,2.66,290.81,291.15,296.33,294.9,296.33,297.93,290.81,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.87,0.87,0,298.57,410.0,78308.02,0,13466.21,1,284.24,289.48,297.89,302.02,293.15,293.15,283.15,25918.58,24480,313.15,0,648000,1,0,0,0,1,0.91,1,0,1.0,3.57,4.33,0.32,5.29,4.13,1.16,0,0,0,12260.16,0,1781.04,2275.33,0,3542.47,0.99,1,0,3,1,0
16221600,297.53,297.15,293.15,0,0,290.86,1.0,1.0,0.53,298.08,297.15,293.15,0,0,290.86,1.0,1.0,0.56,297.87,297.15,293.15,0,0,290.86,1.0,1.0,0.41,298.0,297.15,293.15,0,0,290.86,1.0,1.0,0.56,297.34,297.15,293.15,0,0,290.86,1.0,1.0,2.66,290.86,291.15,296.15,294.8,296.15,297.9,290.86,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.86,0.86,0,298.57,410.0,75399.45,0,13466.17,1,284.24,289.54,297.78,301.75,293.15,293.15,283.15,24353.64,22320,313.15,0,648000,1,0,0,0,1,0.91,1,0,1.0,3.4,4.13,0.3,5.29,4.13,1.16,0,0,0,11832.11,0,1555.68,2275.33,0,3467.2,0.94,1,0,3,1,0
16221900,297.53,297.15,293.15,0,0,290.97,1.0,1.0,0.53,298.07,297.15,293.15,0,0,290.97,1.0,1.0,0.56,297.86,297.15,293.15,0,0,290.97,1.0,1.0,0.41,297.99,297.15,293.15,0,0,290.97,1.0,1.0,0.56,297.33,297.15,293.15,0,0,290.97,1.0,1.0,2.66,290.97,291.15,296.01,294.74,296.01,297.89,290.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.86,0.86,0,298.58,410.0,72189.94,0,13466.16,1,284.26,289.64,297.72,301.52,293.15,293.15,283.15,21657.14,19080,313.15,0,648000,1,0,0,0,1,0.9,1,0,1.0,3.2,3.89,0.28,5.29,4.13,1.16,0,0,0,11392.91,0,1297.84,2275.33,0,3363.12,0.89,1,0,3,1,0
16222200,297.52,297.15,293.15,0,0,291.05,1.0,1.0,0.53,298.07,297.15,293.15,0,0,291.05,1.0,1.0,0.56,297.86,297.15,293.15,0,0,291.05,1.0,1.0,0.41,297.99,297.15,293.15,0,0,291.05,1.0,1.0,0.56,297.33,297.15,293.15,0,0,291.05,1.0,1.0,2.66,291.05,291.15,295.87,294.69,295.87,297.89,291.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.86,0.86,0,298.57,410.0,69598.63,0,13466.18,1,284.27,289.72,297.67,301.33,293.15,293.15,283.15,19519.6,18000,313.15,0,648000,1,0,0,0,1,0.88,1,0,1.0,3.05,3.7,0.27,5.29,4.13,1.16,0,0,0,11057.11,0,1118.13,2275.33,0,3257.86,0.84,1,0,3,1,0
16222500,297.51,297.15,293.15,0,0,291.07,1.0,1.0,0.53,298.05,297.15,293.15,0,0,291.07,1.0,1.0,0.56,297.85,297.15,293.15,0,0,291.07,1.0,1.0,0.41,297.97,297.15,293.15,0,0,291.07,1.0,1.0,0.56,297.32,297.15,293.15,0,0,291.07,1.0,1.0,2.66,291.07,291.15,295.75,294.64,295.75,297.87,291.07,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.86,0.86,0,298.56,410.0,68236.61,0,13466.25,1,284.27,289.75,297.63,301.22,293.15,293.15,283.15,18742.11,18000,313.15,0,648000,1,0,0,0,1,0.88,1,0,1.0,2.98,3.62,0.26,5.29,4.13,1.16,0,0,0,10885.26,0,1043.39,2275.33,0,3193.79,0.82,1,0,3,1,0
16222800,297.49,297.15,293.15,0,0,291.07,1.0,1.0,0.53,298.03,297.15,293.15,0,0,291.07,1.0,1.0,0.56,297.83,297.15,293.15,0,0,291.07,1.0,1.0,0.41,297.96,297.15,293.15,0,0,291.07,1.0,1.0,0.56,297.31,297.15,293.15,0,0,291.07,1.0,1.0,2.66,291.07,291.15,295.63,294.6,295.63,297.86,291.07,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.85,0.85,0,298.54,410.0,67365.59,0,13466.35,1,284.27,289.75,297.59,301.13,293.15,293.15,283.15,18457.16,18000,313.15,0,648000,1,0,0,0,1,0.87,1,0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0,0,0,10773.55,0,1003.78,2275.33,0,3158.08,0.81,1,0,3,1,0
16223100,297.47,297.15,293.15,0,0,291.06,1.0,1.0,0.53,298.01,297.15,293.15,0,0,291.06,1.0,1.0,0.56,297.81,297.15,293.15,0,0,291.06,1.0,1.0,0.41,297.94,297.15,293.15,0,0,291.06,1.0,1.0,0.56,297.29,297.15,293.15,0,0,291.06,1.0,1.0,2.66,291.06,291.15,295.53,294.57,295.53,297.84,291.06,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.85,0.85,0,298.51,410.0,66703.37,0,13466.45,1,284.27,289.76,297.56,301.07,293.15,293.15,283.15,18347.62,18000,313.15,0,648000,1,0,0,0,1,0.87,1,0,1.0,2.91,3.53,0.25,5.29,4.13,1.16,0,0,0,10687.82,0,976.45,2275.33,0,3132.93,0.81,1,0,3,1,0
16223400,297.45,297.15,293.15,0,0,291.06,1.0,1.0,0.53,297.99,297.15,293.15,0,0,291.06,1.0,1.0,0.56,297.8,297.15,293.15,0,0,291.06,1.0,1.0,0.41,297.92,297.15,293.15,0,0,291.06,1.0,1.0,0.56,297.27,297.15,293.15,0,0,291.06,1.0,1.0,2.66,291.06,291.15,295.43,294.54,295.43,297.82,291.06,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.84,0.84,0,298.49,410.0,66156.53,0,13466.55,1,284.27,289.76,297.54,301.01,293.15,293.15,283.15,18299.97,18000,313.15,0,648000,1,0,0,0,1,0.87,1,0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0,0,0,10617.44,0,954.11,2275.33,0,3111.76,0.8,1,0,3,1,0
16223700,297.43,297.15,293.15,0,0,291.06,1.0,1.0,0.53,297.97,297.15,293.15,0,0,291.06,1.0,1.0,0.56,297.78,297.15,293.15,0,0,291.06,1.0,1.0,0.41,297.9,297.15,293.15,0,0,291.06,1.0,1.0,0.56,297.25,297.15,293.15,0,0,291.06,1.0,1.0,2.66,291.06,291.15,295.35,294.52,295.35,297.8,291.06,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.84,0.84,0,298.46,410.0,65696.89,0,13466.67,1,284.27,289.77,297.52,300.97,293.15,293.15,283.15,18269.38,18000,313.15,0,648000,1,0,0,0,1,0.87,1,0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0,0,0,10559.21,0,934.45,2275.33,0,3092.08,0.79,1,0,3,1,0
16224000,297.4,297.15,293.15,0,0,291.06,1.0,1.0,0.53,297.95,297.15,293.15,0,0,291.06,1.0,1.0,0.56,297.77,297.15,293.15,0,0,291.06,1.0,1.0,0.41,297.88,297.15,293.15,0,0,291.06,1.0,1.0,0.56,297.24,297.15,293.15,0,0,291.06,1.0,1.0,2.66,291.06,291.15,295.28,294.51,295.28,297.78,291.06,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.83,0.83,0,298.45,410.0,65325.16,0,13466.72,1,284.27,289.78,297.51,300.94,293.15,293.15,283.15,18239.04,18000,313.15,0,648000,1,0,0,0,1,0.86,1,0,1.0,2.83,3.45,0.25,5.29,4.13,1.16,0,0,0,10513.33,0,917.17,2275.33,0,3073.74,0.79,1,0,3,1,0
16224300,297.38,297.15,293.15,0,0,291.07,1.0,1.0,0.53,297.93,297.15,293.15,0,0,291.07,1.0,1.0,0.56,297.76,297.15,293.15,0,0,291.07,1.0,1.0,0.41,297.87,297.15,293.15,0,0,291.07,1.0,1.0,0.56,297.22,297.15,293.15,0,0,291.07,1.0,1.0,2.66,291.07,291.15,295.22,294.51,295.22,297.76,291.07,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.83,0.83,0,298.45,410.0,65050.09,0,13466.75,1,284.27,289.79,297.51,300.93,293.15,293.15,283.15,18202.28,18000,313.15,0,648000,1,0,0,0,1,0.86,1,0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0,0,0,10480.74,0,902.46,2275.33,0,3056.98,0.78,1,0,3,1,0
16224600,297.36,297.15,293.15,0,0,291.09,1.0,1.0,0.53,297.91,297.15,293.15,0,0,291.09,1.0,1.0,0.56,297.74,297.15,293.15,0,0,291.09,1.0,1.0,0.41,297.85,297.15,293.15,0,0,291.09,1.0,1.0,0.56,297.21,297.15,293.15,0,0,291.09,1.0,1.0,2.66,291.09,291.15,295.18,294.52,295.18,297.75,291.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.83,0.83,0,298.44,410.0,64885.23,0,13466.76,1,284.27,289.8,297.52,300.92,293.15,293.15,283.15,18157.95,18000,313.15,0,648000,1,0,0,0,1,0.86,1,0,1.0,2.8,3.42,0.24,5.29,4.13,1.16,0,0,0,10463.01,0,890.92,2275.33,0,3042.63,0.78,1,0,3,1,0
16224900,297.34,297.15,293.15,0,0,291.1,1.0,1.0,0.53,297.89,297.15,293.15,0,0,291.1,1.0,1.0,0.56,297.73,297.15,293.15,0,0,291.1,1.0,1.0,0.41,297.83,297.15,293.15,0,0,291.1,1.0,1.0,0.56,297.19,297.15,293.15,0,0,291.1,1.0,1.0,2.66,291.1,291.15,295.16,294.54,295.16,297.73,291.1,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.83,0.83,0,298.45,410.0,64836.7,0,13466.71,1,284.27,289.82,297.53,300.94,293.15,293.15,283.15,18105.55,18000,313.15,0,648000,1,0,0,0,1,0.86,1,0,1.0,2.79,3.41,0.24,5.29,4.13,1.16,0,0,0,10460.72,0,882.77,2275.33,0,3030.64,0.78,1,0,3,1,0
16225200,297.32,297.15,293.15,0,0,291.12,1.0,1.0,0.53,297.87,297.15,293.15,0,0,291.12,1.0,1.0,0.56,297.71,297.15,293.15,0,0,291.12,1.0,1.0,0.41,297.82,297.15,293.15,0,0,291.12,1.0,1.0,0.56,297.18,297.15,293.15,0,0,291.12,1.0,1.0,2.66,291.12,291.15,295.15,294.56,295.15,297.71,291.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.83,0.83,0,298.47,410.0,64920.18,0,13466.64,1,284.28,289.84,297.56,300.96,293.15,293.15,283.15,18045.64,18000,313.15,0,648000,1,0,0,0,1,0.86,1,0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0,0,0,10475.74,0,878.57,2275.33,0,3021.96,0.78,1,0,3,1,0
16225500,298.65,303.15,285.15,0,0,293.07,1.0,0.3,0.0,298.88,303.15,285.15,0,0,293.11,1.0,0.3,0.0,298.83,303.15,285.15,0,0,293.1,1.0,0.3,0.0,298.86,303.15,285.15,0,0,293.11,1.0,0.3,0.0,298.3,303.15,285.15,0,0,293.06,1.0,0.3,0.0,293.33,303.15,295.15,294.58,297.43,297.55,289.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.81,410.0,78.22,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16225800,299.13,303.15,285.15,0,0,293.07,1.0,0.3,0.0,299.31,303.15,285.15,0,0,293.11,1.0,0.3,0.0,299.27,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.31,303.15,285.15,0,0,293.11,1.0,0.3,0.0,298.82,303.15,285.15,0,0,293.06,1.0,0.3,0.0,293.33,303.15,295.15,294.6,297.43,297.55,289.96,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.69,410.0,12.05,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16226100,299.35,303.15,285.15,0,0,293.07,1.0,0.3,0.0,299.51,303.15,285.15,0,0,293.11,1.0,0.3,0.0,299.47,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.51,303.15,285.15,0,0,293.11,1.0,0.3,0.0,299.08,303.15,285.15,0,0,293.06,1.0,0.3,0.0,293.33,303.15,295.15,294.61,297.43,297.55,290.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.6,410.0,9.55,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16226400,299.48,303.15,285.15,0,0,293.07,1.0,0.3,0.0,299.63,303.15,285.15,0,0,293.11,1.0,0.3,0.0,299.59,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.63,303.15,285.15,0,0,293.11,1.0,0.3,0.0,299.24,303.15,285.15,0,0,293.05,1.0,0.3,0.0,293.33,303.15,295.15,294.61,297.43,297.55,290.25,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.54,410.0,8.12,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16226700,299.56,303.15,285.15,0,0,293.07,1.0,0.3,0.0,299.7,303.15,285.15,0,0,293.11,1.0,0.3,0.0,299.66,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.7,303.15,285.15,0,0,293.11,1.0,0.3,0.0,299.33,303.15,285.15,0,0,293.05,1.0,0.3,0.0,293.33,303.15,295.15,294.6,297.43,297.55,290.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.5,410.0,6.89,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16227000,299.61,303.15,285.15,0,0,293.07,1.0,0.3,0.0,299.76,303.15,285.15,0,0,293.11,1.0,0.3,0.0,299.71,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.75,303.15,285.15,0,0,293.11,1.0,0.3,0.0,299.39,303.15,285.15,0,0,293.05,1.0,0.3,0.0,293.33,303.15,295.15,294.59,297.43,297.55,290.44,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.46,410.0,5.8,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16227300,299.65,303.15,285.15,0,0,293.07,1.0,0.3,0.0,299.79,303.15,285.15,0,0,293.11,1.0,0.3,0.0,299.74,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.78,303.15,285.15,0,0,293.11,1.0,0.3,0.0,299.43,303.15,285.15,0,0,293.05,1.0,0.3,0.0,293.33,303.15,295.15,294.57,297.43,297.55,290.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.41,410.0,4.92,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16227600,299.67,303.15,285.15,0,0,293.07,1.0,0.3,0.0,299.82,303.15,285.15,0,0,293.11,1.0,0.3,0.0,299.77,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.8,303.15,285.15,0,0,293.11,1.0,0.3,0.0,299.46,303.15,285.15,0,0,293.05,1.0,0.3,0.0,293.33,303.15,295.15,294.55,297.43,297.55,290.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.35,410.0,4.17,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16227900,299.69,303.15,285.15,0,0,293.07,1.0,0.3,0.0,299.84,303.15,285.15,0,0,293.11,1.0,0.3,0.0,299.79,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.82,303.15,285.15,0,0,293.11,1.0,0.3,0.0,299.48,303.15,285.15,0,0,293.05,1.0,0.3,0.0,293.33,303.15,295.15,294.52,297.43,297.55,290.62,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.3,410.0,3.52,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16228200,299.71,303.15,285.15,0,0,293.07,1.0,0.3,0.0,299.86,303.15,285.15,0,0,293.11,1.0,0.3,0.0,299.81,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.83,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.5,303.15,285.15,0,0,293.05,1.0,0.3,0.0,293.32,303.15,295.15,294.5,297.43,297.56,290.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.26,410.0,2.77,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16228500,299.72,303.15,285.15,0,0,293.06,1.0,0.3,0.0,299.87,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.82,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.84,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.51,303.15,285.15,0,0,293.04,1.0,0.3,0.0,293.32,303.15,295.15,294.47,297.43,297.56,290.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.24,410.0,2.5,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16228800,299.73,303.15,285.15,0,0,293.06,1.0,0.3,0.0,299.88,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.83,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.85,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.52,303.15,285.15,0,0,293.04,1.0,0.3,0.0,293.32,303.15,295.15,294.44,297.43,297.56,290.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.24,410.0,2.15,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16229100,299.74,303.15,285.15,0,0,293.06,1.0,0.3,0.0,299.88,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.84,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.86,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.53,303.15,285.15,0,0,293.04,1.0,0.3,0.0,293.32,303.15,295.15,294.4,297.43,297.56,290.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.26,410.0,1.82,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16229400,299.75,303.15,285.15,0,0,293.06,1.0,0.3,0.0,299.89,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.85,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.86,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.54,303.15,285.15,0,0,293.04,1.0,0.3,0.0,293.32,303.15,295.15,294.33,297.43,297.56,290.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.3,410.0,1.55,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16229700,299.75,303.15,285.15,0,0,293.06,1.0,0.3,0.0,299.89,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.86,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.87,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.55,303.15,285.15,0,0,293.05,1.0,0.3,0.0,293.32,303.15,295.15,294.25,297.43,297.56,290.79,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,1.33,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16230000,299.76,303.15,285.15,0,0,293.06,1.0,0.3,0.0,299.89,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.87,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.87,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.55,303.15,285.15,0,0,293.05,1.0,0.3,0.0,293.32,303.15,295.15,294.15,297.43,297.56,290.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.38,410.0,1.13,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16230300,299.76,303.15,285.15,0,0,293.06,1.0,0.3,0.0,299.89,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.88,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.88,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.56,303.15,285.15,0,0,293.05,1.0,0.3,0.0,293.32,303.15,295.15,294.05,297.43,297.56,290.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.42,410.0,1.54,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16230600,299.77,303.15,285.15,0,0,293.06,1.0,0.3,0.0,299.89,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.88,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.88,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.56,303.15,285.15,0,0,293.05,1.0,0.3,0.0,293.32,303.15,295.15,293.94,297.43,297.56,290.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.37,410.0,1.28,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16230900,299.77,303.15,285.15,0,0,293.07,1.0,0.3,0.0,299.9,303.15,285.15,0,0,293.11,1.0,0.3,0.0,299.88,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.88,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.57,303.15,285.15,0,0,293.05,1.0,0.3,0.0,293.32,303.15,295.15,293.85,297.43,297.56,290.84,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.32,410.0,2.04,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16231200,299.76,303.15,285.15,0,0,293.06,1.0,0.3,0.0,299.9,303.15,285.15,0,0,293.11,1.0,0.3,0.0,299.88,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.88,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.57,303.15,285.15,0,0,293.05,1.0,0.3,0.0,293.32,303.15,295.15,293.77,297.43,297.56,290.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.27,410.0,0.22,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16231500,299.76,303.15,285.15,0,0,293.06,1.0,0.3,0.0,299.91,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.89,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.89,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.58,303.15,285.15,0,0,293.05,1.0,0.3,0.0,293.32,303.15,295.15,293.71,297.43,297.56,290.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.23,410.0,0.47,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16231800,299.75,303.15,285.15,0,0,293.05,1.0,0.3,0.0,299.92,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.89,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.89,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.58,303.15,285.15,0,0,293.04,1.0,0.3,0.0,293.3,303.15,295.15,293.67,297.43,297.56,290.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.24,410.0,0.32,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16232100,299.75,303.15,285.15,0,0,293.05,1.0,0.3,0.0,299.92,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.89,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.89,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.58,303.15,285.15,0,0,293.04,1.0,0.3,0.0,293.3,303.15,295.15,293.67,297.43,297.56,290.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.28,410.0,0.35,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16232400,299.75,303.15,285.15,0,0,293.05,1.0,0.3,0.0,299.93,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.89,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.89,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.58,303.15,285.15,0,0,293.04,1.0,0.3,0.0,293.3,303.15,295.15,293.71,297.43,297.56,290.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.32,410.0,0.3,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16232700,299.74,303.15,285.15,0,0,293.05,1.0,0.3,0.0,299.94,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.89,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.89,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.59,303.15,285.15,0,0,293.04,1.0,0.3,0.0,293.3,303.15,295.15,293.77,297.43,297.56,290.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.37,410.0,0.27,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16233000,299.74,303.15,285.15,0,0,293.05,1.0,0.3,0.0,299.94,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.89,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.89,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.59,303.15,285.15,0,0,293.04,1.0,0.3,0.0,293.3,303.15,295.15,293.83,297.43,297.56,290.88,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.4,410.0,0.37,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16233300,299.74,303.15,285.15,0,0,293.05,1.0,0.3,0.0,299.94,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.89,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.89,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.59,303.15,285.15,0,0,293.04,1.0,0.3,0.0,293.3,303.15,295.15,293.9,297.43,297.56,290.88,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.4,410.0,0.1,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16233600,299.74,303.15,285.15,0,0,293.05,1.0,0.3,0.0,299.94,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.89,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.89,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.59,303.15,285.15,0,0,293.04,1.0,0.3,0.0,293.3,303.15,295.15,293.96,297.43,297.56,290.88,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.37,410.0,0.03,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16233900,299.74,303.15,285.15,0,0,293.05,1.0,0.3,0.0,299.94,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.89,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.89,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.59,303.15,285.15,0,0,293.04,1.0,0.3,0.0,293.3,303.15,295.15,294.02,297.43,297.56,290.88,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.07,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16234200,299.74,303.15,285.15,0,0,293.05,1.0,0.3,0.0,299.94,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.89,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.88,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.6,303.15,285.15,0,0,293.03,1.0,0.3,0.0,293.3,303.15,295.15,294.08,297.43,297.56,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.3,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16234500,299.74,303.15,285.15,0,0,293.04,1.0,0.3,0.0,299.94,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.89,303.15,285.15,0,0,293.07,1.0,0.3,0.0,299.87,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.6,303.15,285.15,0,0,293.03,1.0,0.3,0.0,293.29,303.15,295.15,294.14,297.43,297.56,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.27,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16234800,299.75,303.15,285.15,0,0,293.04,1.0,0.3,0.0,299.94,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.89,303.15,285.15,0,0,293.07,1.0,0.3,0.0,299.87,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.6,303.15,285.15,0,0,293.03,1.0,0.3,0.0,293.29,303.15,295.15,294.2,297.43,297.56,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.25,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16235100,299.75,303.15,285.15,0,0,293.04,1.0,0.3,0.0,299.94,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.88,303.15,285.15,0,0,293.07,1.0,0.3,0.0,299.86,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.6,303.15,285.15,0,0,293.03,1.0,0.3,0.0,293.29,303.15,295.15,294.26,297.43,297.56,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.24,410.0,0.05,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16235400,299.75,303.15,285.15,0,0,293.04,1.0,0.3,0.0,299.94,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.88,303.15,285.15,0,0,293.07,1.0,0.3,0.0,299.86,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.6,303.15,285.15,0,0,293.03,1.0,0.3,0.0,293.29,303.15,295.15,294.32,297.43,297.56,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.23,410.0,0.06,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16235700,299.75,303.15,285.15,0,0,293.04,1.0,0.3,0.0,299.93,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.88,303.15,285.15,0,0,293.07,1.0,0.3,0.0,299.85,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.6,303.15,285.15,0,0,293.03,1.0,0.3,0.0,293.29,303.15,295.15,294.38,297.43,297.56,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.23,410.0,0.06,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16236000,299.75,303.15,285.15,0,0,293.04,1.0,0.3,0.0,299.93,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.88,303.15,285.15,0,0,293.07,1.0,0.3,0.0,299.85,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.6,303.15,285.15,0,0,293.03,1.0,0.3,0.0,293.29,303.15,295.15,294.44,297.43,297.56,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.24,410.0,0.05,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16236300,299.75,303.15,285.15,0,0,293.04,1.0,0.3,0.0,299.93,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.88,303.15,285.15,0,0,293.07,1.0,0.3,0.0,299.84,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.6,303.15,285.15,0,0,293.03,1.0,0.3,0.0,293.29,303.15,295.15,294.5,297.43,297.56,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.25,410.0,0.04,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16236600,299.74,303.15,285.15,0,0,293.04,1.0,0.3,0.0,299.93,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.87,303.15,285.15,0,0,293.07,1.0,0.3,0.0,299.84,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.6,303.15,285.15,0,0,293.03,1.0,0.3,0.0,293.29,303.15,295.15,294.56,297.43,297.56,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.29,410.0,0.03,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16236900,299.73,303.15,285.15,0,0,293.04,1.0,0.3,0.0,299.92,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.87,303.15,285.15,0,0,293.07,1.0,0.3,0.0,299.83,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.59,303.15,285.15,0,0,293.03,1.0,0.3,0.0,293.29,303.15,295.15,294.62,297.43,297.56,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.38,410.0,0.02,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16237200,299.71,303.15,285.15,0,0,293.04,1.0,0.3,0.0,299.92,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.87,303.15,285.15,0,0,293.07,1.0,0.3,0.0,299.83,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.59,303.15,285.15,0,0,293.03,1.0,0.3,0.0,293.29,303.15,295.15,294.68,297.43,297.56,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.62,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16237500,299.69,303.15,285.15,0,0,293.04,1.0,0.3,0.0,299.92,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.87,303.15,285.15,0,0,293.07,1.0,0.3,0.0,299.84,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.59,303.15,285.15,0,0,293.03,1.0,0.3,0.0,293.29,303.15,295.15,294.74,297.43,297.56,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.11,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16237800,299.67,303.15,285.15,0,0,293.04,1.0,0.3,0.0,299.92,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.86,303.15,285.15,0,0,293.07,1.0,0.3,0.0,299.85,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.59,303.15,285.15,0,0,293.02,1.0,0.3,0.0,293.28,303.15,295.15,294.8,297.44,297.56,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.83,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16238100,299.65,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.91,303.15,285.15,0,0,293.12,1.0,0.3,0.0,299.86,303.15,285.15,0,0,293.11,1.0,0.3,0.0,299.86,303.15,285.15,0,0,293.12,1.0,0.3,0.0,299.59,303.15,285.15,0,0,293.07,1.0,0.3,0.0,293.35,303.15,295.15,294.86,297.43,297.55,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.14,410.0,2.73,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16238400,299.64,303.15,285.15,0,0,293.16,1.0,0.3,0.0,299.88,303.15,285.15,0,0,293.21,1.0,0.3,0.0,299.86,303.15,285.15,0,0,293.2,1.0,0.3,0.0,299.86,303.15,285.15,0,0,293.2,1.0,0.3,0.0,299.59,303.15,285.15,0,0,293.15,1.0,0.3,0.0,293.46,303.15,295.15,294.92,297.41,297.54,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.81,410.0,2.13,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16238700,299.64,303.15,285.15,0,0,293.12,1.0,0.3,0.0,299.84,303.15,285.15,0,0,293.16,1.0,0.3,0.0,299.86,303.15,285.15,0,0,293.15,1.0,0.3,0.0,299.85,303.15,285.15,0,0,293.16,1.0,0.3,0.0,299.58,303.15,285.15,0,0,293.1,1.0,0.3,0.0,293.4,303.15,295.15,294.97,297.42,297.55,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.44,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16239000,299.64,303.15,285.15,0,0,293.11,1.0,0.3,0.0,299.81,303.15,285.15,0,0,293.15,1.0,0.3,0.0,299.85,303.15,285.15,0,0,293.14,1.0,0.3,0.0,299.85,303.15,285.15,0,0,293.15,1.0,0.3,0.0,299.58,303.15,285.15,0,0,293.09,1.0,0.3,0.0,293.38,303.15,295.15,295.03,297.42,297.55,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.42,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16239300,299.65,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.79,303.15,285.15,0,0,293.14,1.0,0.3,0.0,299.85,303.15,285.15,0,0,293.13,1.0,0.3,0.0,299.85,303.15,285.15,0,0,293.13,1.0,0.3,0.0,299.58,303.15,285.15,0,0,293.08,1.0,0.3,0.0,293.37,303.15,295.15,295.09,297.42,297.55,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.63,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16239600,299.66,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.77,303.15,285.15,0,0,293.14,1.0,0.3,0.0,299.84,303.15,285.15,0,0,293.13,1.0,0.3,0.0,299.84,303.15,285.15,0,0,293.14,1.0,0.3,0.0,299.57,303.15,285.15,0,0,293.08,1.0,0.3,0.0,293.37,303.15,295.15,295.15,297.42,297.55,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.89,410.0,0.04,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16239900,299.66,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.76,303.15,285.15,0,0,293.14,1.0,0.3,0.0,299.84,303.15,285.15,0,0,293.13,1.0,0.3,0.0,299.84,303.15,285.15,0,0,293.13,1.0,0.3,0.0,299.57,303.15,285.15,0,0,293.08,1.0,0.3,0.0,293.37,303.15,295.15,295.15,297.42,297.55,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.1,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16240200,299.67,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.75,303.15,285.15,0,0,293.14,1.0,0.3,0.0,299.84,303.15,285.15,0,0,293.13,1.0,0.3,0.0,299.84,303.15,285.15,0,0,293.14,1.0,0.3,0.0,299.57,303.15,285.15,0,0,293.08,1.0,0.3,0.0,293.37,303.15,295.15,295.15,297.42,297.55,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.3,410.0,0.02,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16240500,299.68,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.74,303.15,285.15,0,0,293.14,1.0,0.3,0.0,299.83,303.15,285.15,0,0,293.13,1.0,0.3,0.0,299.83,303.15,285.15,0,0,293.14,1.0,0.3,0.0,299.57,303.15,285.15,0,0,293.08,1.0,0.3,0.0,293.37,303.15,295.15,295.15,297.42,297.55,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.44,410.0,0.05,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16240800,299.69,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.74,303.15,285.15,0,0,293.14,1.0,0.3,0.0,299.83,303.15,285.15,0,0,293.13,1.0,0.3,0.0,299.83,303.15,285.15,0,0,293.14,1.0,0.3,0.0,299.57,303.15,285.15,0,0,293.08,1.0,0.3,0.0,293.37,303.15,295.15,295.09,297.42,297.55,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.48,410.0,0.03,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16241100,299.7,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.74,303.15,285.15,0,0,293.14,1.0,0.3,0.0,299.83,303.15,285.15,0,0,293.13,1.0,0.3,0.0,299.83,303.15,285.15,0,0,293.14,1.0,0.3,0.0,299.57,303.15,285.15,0,0,293.08,1.0,0.3,0.0,293.37,303.15,295.15,295.01,297.42,297.55,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.41,410.0,0.05,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16241400,299.7,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.74,303.15,285.15,0,0,293.14,1.0,0.3,0.0,299.83,303.15,285.15,0,0,293.13,1.0,0.3,0.0,299.83,303.15,285.15,0,0,293.14,1.0,0.3,0.0,299.57,303.15,285.15,0,0,293.08,1.0,0.3,0.0,293.37,303.15,295.15,294.92,297.42,297.55,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.24,410.0,0.08,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16241700,299.7,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.74,303.15,285.15,0,0,293.15,1.0,0.3,0.0,299.83,303.15,285.15,0,0,293.14,1.0,0.3,0.0,299.83,303.15,285.15,0,0,293.14,1.0,0.3,0.0,299.57,303.15,285.15,0,0,293.09,1.0,0.3,0.0,293.38,303.15,295.15,294.82,297.42,297.55,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.01,410.0,0.5,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16242000,299.69,303.15,285.15,0,0,293.11,1.0,0.3,0.0,299.74,303.15,285.15,0,0,293.15,1.0,0.3,0.0,299.82,303.15,285.15,0,0,293.14,1.0,0.3,0.0,299.82,303.15,285.15,0,0,293.14,1.0,0.3,0.0,299.57,303.15,285.15,0,0,293.09,1.0,0.3,0.0,293.38,303.15,295.15,294.71,297.42,297.55,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.72,410.0,0.07,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16242300,299.68,303.15,285.15,0,0,293.11,1.0,0.3,0.0,299.74,303.15,285.15,0,0,293.15,1.0,0.3,0.0,299.82,303.15,285.15,0,0,293.14,1.0,0.3,0.0,299.82,303.15,285.15,0,0,293.14,1.0,0.3,0.0,299.57,303.15,285.15,0,0,293.09,1.0,0.3,0.0,293.38,303.15,295.15,294.62,297.42,297.55,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.43,410.0,0.05,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16242600,299.67,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.75,303.15,285.15,0,0,293.15,1.0,0.3,0.0,299.82,303.15,285.15,0,0,293.13,1.0,0.3,0.0,299.82,303.15,285.15,0,0,293.14,1.0,0.3,0.0,299.57,303.15,285.15,0,0,293.09,1.0,0.3,0.0,293.38,303.15,295.15,294.54,297.42,297.55,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.15,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16242900,299.66,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.75,303.15,285.15,0,0,293.14,1.0,0.3,0.0,299.82,303.15,285.15,0,0,293.13,1.0,0.3,0.0,299.82,303.15,285.15,0,0,293.14,1.0,0.3,0.0,299.57,303.15,285.15,0,0,293.08,1.0,0.3,0.0,293.37,303.15,295.15,294.48,297.42,297.55,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.92,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16243200,299.65,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.76,303.15,285.15,0,0,293.13,1.0,0.3,0.0,299.81,303.15,285.15,0,0,293.11,1.0,0.3,0.0,299.81,303.15,285.15,0,0,293.12,1.0,0.3,0.0,299.56,303.15,285.15,0,0,293.07,1.0,0.3,0.0,293.35,303.15,295.15,294.44,297.43,297.55,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.76,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16243500,299.64,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.77,303.15,285.15,0,0,293.12,1.0,0.3,0.0,299.81,303.15,285.15,0,0,293.11,1.0,0.3,0.0,299.81,303.15,285.15,0,0,293.11,1.0,0.3,0.0,299.56,303.15,285.15,0,0,293.06,1.0,0.3,0.0,293.34,303.15,295.15,294.42,297.43,297.55,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.7,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16243800,299.63,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.78,303.15,285.15,0,0,293.12,1.0,0.3,0.0,299.81,303.15,285.15,0,0,293.11,1.0,0.3,0.0,299.81,303.15,285.15,0,0,293.11,1.0,0.3,0.0,299.56,303.15,285.15,0,0,293.06,1.0,0.3,0.0,293.34,303.15,295.15,294.4,297.43,297.55,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.79,410.0,0.49,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16244100,299.63,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.81,303.15,285.15,0,0,293.12,1.0,0.3,0.0,299.81,303.15,285.15,0,0,293.11,1.0,0.3,0.0,299.81,303.15,285.15,0,0,293.12,1.0,0.3,0.0,299.57,303.15,285.15,0,0,293.06,1.0,0.3,0.0,293.34,303.15,295.15,294.39,297.43,297.55,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.84,410.0,0.04,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16244400,299.63,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.83,303.15,285.15,0,0,293.12,1.0,0.3,0.0,299.81,303.15,285.15,0,0,293.11,1.0,0.3,0.0,299.81,303.15,285.15,0,0,293.12,1.0,0.3,0.0,299.57,303.15,285.15,0,0,293.06,1.0,0.3,0.0,293.34,303.15,295.15,294.38,297.43,297.55,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.74,410.0,0.11,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
