time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16244700,299.64,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.84,303.15,285.15,0,0,293.12,1.0,0.3,0.0,299.81,303.15,285.15,0,0,293.11,1.0,0.3,0.0,299.81,303.15,285.15,0,0,293.12,1.0,0.3,0.0,299.57,303.15,285.15,0,0,293.06,1.0,0.3,0.0,293.34,303.15,295.15,294.37,297.43,297.55,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.46,410.0,0.04,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16245000,299.66,303.15,285.15,0,0,293.07,1.0,0.3,0.0,299.85,303.15,285.15,0,0,293.11,1.0,0.3,0.0,299.81,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.8,303.15,285.15,0,0,293.11,1.0,0.3,0.0,299.57,303.15,285.15,0,0,293.05,1.0,0.3,0.0,293.33,303.15,295.15,294.37,297.43,297.55,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.22,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16245300,299.68,303.15,285.15,0,0,293.06,1.0,0.3,0.0,299.85,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.81,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.8,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.58,303.15,285.15,0,0,293.05,1.0,0.3,0.0,293.32,303.15,295.15,294.36,297.43,297.56,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.11,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16245600,299.69,303.15,285.15,0,0,293.06,1.0,0.3,0.0,299.85,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.81,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.8,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.58,303.15,285.15,0,0,293.05,1.0,0.3,0.0,293.32,303.15,295.15,294.37,297.43,297.56,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.07,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16245900,299.7,303.15,285.15,0,0,293.06,1.0,0.3,0.0,299.85,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.81,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.8,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.58,303.15,285.15,0,0,293.05,1.0,0.3,0.0,293.32,303.15,295.15,294.38,297.43,297.56,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.04,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16246200,299.71,303.15,285.15,0,0,293.06,1.0,0.3,0.0,299.85,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.81,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.8,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.58,303.15,285.15,0,0,293.05,1.0,0.3,0.0,293.32,303.15,295.15,294.39,297.43,297.56,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16246500,299.71,303.15,285.15,0,0,293.06,1.0,0.3,0.0,299.85,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.81,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.8,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.58,303.15,285.15,0,0,293.05,1.0,0.3,0.0,293.32,303.15,295.15,294.41,297.43,297.56,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16246800,299.71,303.15,285.15,0,0,293.06,1.0,0.3,0.0,299.85,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.81,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.8,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.58,303.15,285.15,0,0,293.05,1.0,0.3,0.0,293.32,303.15,295.15,294.44,297.43,297.56,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16247100,299.71,303.15,285.15,0,0,293.06,1.0,0.3,0.0,299.85,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.81,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.8,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.58,303.15,285.15,0,0,293.04,1.0,0.3,0.0,293.31,303.15,295.15,294.48,297.43,297.56,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16247400,299.71,303.15,285.15,0,0,293.06,1.0,0.3,0.0,299.85,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.81,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.8,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.58,303.15,285.15,0,0,293.04,1.0,0.3,0.0,293.31,303.15,295.15,294.53,297.43,297.56,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16247700,299.71,303.15,285.15,0,0,293.06,1.0,0.3,0.0,299.84,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.8,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.8,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.58,303.15,285.15,0,0,293.04,1.0,0.3,0.0,293.31,303.15,295.15,294.59,297.43,297.56,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16248000,299.71,303.15,285.15,0,0,293.06,1.0,0.3,0.0,299.84,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.8,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.8,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.58,303.15,285.15,0,0,293.04,1.0,0.3,0.0,293.31,303.15,295.15,294.65,297.43,297.56,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16248300,299.71,303.15,285.15,0,0,293.06,1.0,0.3,0.0,299.84,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.8,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.79,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.58,303.15,285.15,0,0,293.04,1.0,0.3,0.0,293.31,303.15,295.15,294.72,297.43,297.56,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.05,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16248600,299.7,303.15,285.15,0,0,293.05,1.0,0.3,0.0,299.84,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.8,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.78,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.58,303.15,285.15,0,0,293.04,1.0,0.3,0.0,293.3,303.15,295.15,294.8,297.43,297.56,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.11,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16248900,299.7,303.15,285.15,0,0,293.05,1.0,0.3,0.0,299.83,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.8,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.77,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.58,303.15,285.15,0,0,293.03,1.0,0.3,0.0,293.3,303.15,295.15,294.87,297.43,297.56,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.18,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16249200,299.7,303.15,285.15,0,0,293.05,1.0,0.3,0.0,299.83,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.79,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.76,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.58,303.15,285.15,0,0,293.03,1.0,0.3,0.0,293.3,303.15,295.15,294.94,297.43,297.56,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.28,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16249500,299.7,303.15,285.15,0,0,293.05,1.0,0.3,0.0,299.83,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.79,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.74,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.58,303.15,285.15,0,0,293.03,1.0,0.3,0.0,293.29,303.15,295.15,295.01,297.43,297.56,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16249800,299.69,303.15,285.15,0,0,293.05,1.0,0.3,0.0,299.82,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.79,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.73,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.57,303.15,285.15,0,0,293.03,1.0,0.3,0.0,293.3,303.15,295.15,295.07,297.43,297.56,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.16,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16250100,299.69,303.15,285.15,0,0,293.05,1.0,0.3,0.0,299.82,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.78,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.71,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.57,303.15,285.15,0,0,293.03,1.0,0.3,0.0,293.3,303.15,295.15,295.11,297.43,297.56,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.57,410.0,0.02,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16250400,299.69,303.15,285.15,0,0,293.06,1.0,0.3,0.0,299.82,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.78,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.7,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.57,303.15,285.15,0,0,293.04,1.0,0.3,0.0,293.31,303.15,295.15,295.15,297.43,297.56,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.61,410.0,0.57,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16250700,299.68,303.15,285.15,0,0,293.06,1.0,0.3,0.0,299.82,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.78,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.7,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.57,303.15,285.15,0,0,293.04,1.0,0.3,0.0,293.31,303.15,295.09,295.09,297.43,297.56,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.59,410.0,0.03,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16251000,299.68,303.15,285.15,0,0,293.06,1.0,0.3,0.0,299.81,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.77,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.69,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.57,303.15,285.15,0,0,293.04,1.0,0.3,0.0,293.31,303.15,294.93,294.93,297.43,297.56,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.55,410.0,0.01,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16251300,299.68,303.15,285.15,0,0,293.06,1.0,0.3,0.0,299.81,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.77,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.68,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.56,303.15,285.15,0,0,293.04,1.0,0.3,0.0,293.31,303.15,294.68,294.68,297.43,297.56,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.5,410.0,0.01,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16251600,299.67,303.15,285.15,0,0,293.06,1.0,0.3,0.0,299.8,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.77,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.68,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.56,303.15,285.15,0,0,293.04,1.0,0.3,0.0,293.31,303.15,294.37,294.37,297.43,297.56,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.45,410.0,0.01,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16251900,299.66,303.15,285.15,0,0,293.06,1.0,0.3,0.0,299.8,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.76,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.67,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.56,303.15,285.15,0,0,293.04,1.0,0.3,0.0,293.31,303.15,294.02,294.02,297.43,297.56,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.4,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16252200,299.65,303.15,285.15,0,0,293.06,1.0,0.3,0.0,299.79,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.75,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.67,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.56,303.15,285.15,0,0,293.04,1.0,0.3,0.0,293.31,303.15,293.65,293.65,297.43,297.56,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.35,410.0,0.01,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16252500,299.64,303.15,285.15,0,0,293.06,1.0,0.3,0.0,299.78,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.75,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.66,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.56,303.15,285.15,0,0,293.04,1.0,0.3,0.0,293.31,303.15,293.28,293.28,297.43,297.56,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.31,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16252800,299.62,303.15,285.15,0,0,293.06,1.0,0.3,0.0,299.78,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.74,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.66,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.55,303.15,285.15,0,0,293.04,1.0,0.3,0.0,293.31,303.15,292.93,292.93,297.43,297.56,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.27,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16253100,299.61,303.15,285.15,0,0,293.06,1.0,0.3,0.0,299.77,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.73,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.66,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.55,303.15,285.15,0,0,293.04,1.0,0.3,0.0,293.31,303.15,292.62,292.62,297.43,297.56,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.24,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16253400,299.59,303.15,285.15,0,0,293.06,1.0,0.3,0.0,299.76,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.72,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.65,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.55,303.15,285.15,0,0,293.04,1.0,0.3,0.0,293.31,303.15,292.37,292.37,297.43,297.56,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.22,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16253700,299.58,303.15,285.15,0,0,293.06,1.0,0.3,0.0,299.75,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.72,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.65,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.54,303.15,285.15,0,0,293.04,1.0,0.3,0.0,293.31,303.15,292.21,292.21,297.43,297.56,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.22,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16254000,299.56,303.15,285.15,0,0,293.06,1.0,0.3,0.0,299.74,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.71,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.64,303.15,285.15,0,0,293.1,1.0,0.3,0.0,299.54,303.15,285.15,0,0,293.04,1.0,0.3,0.0,293.31,303.15,292.15,292.15,297.43,297.56,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.24,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16254300,299.53,303.15,285.15,0,0,293.05,1.0,0.3,0.0,299.74,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.7,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.64,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.54,303.15,285.15,0,0,293.04,1.0,0.3,0.0,293.3,303.15,292.17,292.13,297.43,297.56,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.29,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16254600,299.5,303.15,285.15,0,0,293.04,1.0,0.3,0.0,299.73,303.15,285.15,0,0,293.09,1.0,0.3,0.0,299.7,303.15,285.15,0,0,293.07,1.0,0.3,0.0,299.64,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.53,303.15,285.15,0,0,293.03,1.0,0.3,0.0,293.29,303.15,292.22,292.14,297.43,297.56,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.45,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16254900,299.47,303.15,285.15,0,0,293.04,1.0,0.3,0.0,299.73,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.69,303.15,285.15,0,0,293.07,1.0,0.3,0.0,299.66,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.53,303.15,285.15,0,0,293.02,1.0,0.3,0.0,293.28,303.15,292.3,292.15,297.44,297.56,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.74,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16255200,299.45,303.15,285.15,0,0,293.04,1.0,0.3,0.0,299.71,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.69,303.15,285.15,0,0,293.07,1.0,0.3,0.0,299.66,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.53,303.15,285.15,0,0,293.02,1.0,0.3,0.0,293.28,303.15,292.39,292.18,297.44,297.56,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.87,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16255500,299.44,303.15,285.15,0,0,293.04,1.0,0.3,0.0,299.67,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.68,303.15,285.15,0,0,293.07,1.0,0.3,0.0,299.66,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.52,303.15,285.15,0,0,293.02,1.0,0.3,0.0,293.29,303.15,292.51,292.22,297.44,297.56,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.7,410.0,0.11,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16255800,299.45,303.15,285.15,0,0,293.04,1.0,0.3,0.0,299.62,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.68,303.15,285.15,0,0,293.07,1.0,0.3,0.0,299.66,303.15,285.15,0,0,293.08,1.0,0.3,0.0,299.52,303.15,285.15,0,0,293.03,1.0,0.3,0.0,293.29,303.15,292.62,292.26,297.44,297.56,290.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.64,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16256100,299.5,303.15,285.15,0,0,293.0,1.0,0.3,0.0,299.57,303.15,285.15,0,0,293.05,1.0,0.3,0.0,299.67,303.15,285.15,0,0,293.03,1.0,0.3,0.0,299.66,303.15,285.15,0,0,293.04,1.0,0.3,0.0,299.51,303.15,285.15,0,0,292.99,1.0,0.3,0.0,293.23,303.15,292.75,292.31,297.45,297.56,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.57,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16256400,299.54,303.15,285.15,0,0,293.0,1.0,0.3,0.0,299.52,303.15,285.15,0,0,293.04,1.0,0.3,0.0,299.67,303.15,285.15,0,0,293.03,1.0,0.3,0.0,299.65,303.15,285.15,0,0,293.04,1.0,0.3,0.0,299.51,303.15,285.15,0,0,292.99,1.0,0.3,0.0,293.23,303.15,292.86,292.35,297.45,297.56,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.69,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16256700,299.55,303.15,285.15,0,0,293.0,1.0,0.3,0.0,299.5,303.15,285.15,0,0,293.04,1.0,0.3,0.0,299.66,303.15,285.15,0,0,293.03,1.0,0.3,0.0,299.65,303.15,285.15,0,0,293.04,1.0,0.3,0.0,299.51,303.15,285.15,0,0,292.99,1.0,0.3,0.0,293.23,303.15,292.97,292.4,297.45,297.56,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.74,410.0,0.1,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16257000,299.56,303.15,285.15,0,0,292.98,1.0,0.3,0.0,299.5,303.15,285.15,0,0,293.02,1.0,0.3,0.0,299.6,303.15,285.15,0,0,293.01,1.0,0.3,0.0,299.65,303.15,285.15,0,0,293.02,1.0,0.3,0.0,299.51,303.15,285.15,0,0,292.97,1.0,0.3,0.0,293.2,303.15,293.05,292.43,297.45,297.57,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.24,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16257300,299.56,303.15,285.15,0,0,292.98,1.0,0.3,0.0,299.51,303.15,285.15,0,0,293.02,1.0,0.3,0.0,299.56,303.15,285.15,0,0,293.01,1.0,0.3,0.0,299.65,303.15,285.15,0,0,293.02,1.0,0.3,0.0,299.5,303.15,285.15,0,0,292.96,1.0,0.3,0.0,293.2,303.15,293.12,292.46,297.45,297.57,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.27,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16257600,299.56,303.15,285.15,0,0,292.98,1.0,0.3,0.0,299.52,303.15,285.15,0,0,293.02,1.0,0.3,0.0,299.52,303.15,285.15,0,0,293.01,1.0,0.3,0.0,299.64,303.15,285.15,0,0,293.01,1.0,0.3,0.0,299.5,303.15,285.15,0,0,292.96,1.0,0.3,0.0,293.19,303.15,293.15,292.47,297.45,297.57,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.36,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16257900,299.55,303.15,285.15,0,0,292.98,1.0,0.3,0.0,299.52,303.15,285.15,0,0,293.02,1.0,0.3,0.0,299.51,303.15,285.15,0,0,293.01,1.0,0.3,0.0,299.64,303.15,285.15,0,0,293.01,1.0,0.3,0.0,299.49,303.15,285.15,0,0,292.96,1.0,0.3,0.0,293.19,303.15,293.16,292.48,297.45,297.57,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.37,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16258200,299.55,303.15,285.15,0,0,292.98,1.0,0.3,0.0,299.52,303.15,285.15,0,0,293.02,1.0,0.3,0.0,299.5,303.15,285.15,0,0,293.01,1.0,0.3,0.0,299.64,303.15,285.15,0,0,293.01,1.0,0.3,0.0,299.49,303.15,285.15,0,0,292.96,1.0,0.3,0.0,293.19,303.15,293.16,292.47,297.45,297.57,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.34,410.0,0.01,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16258500,299.55,303.15,285.15,0,0,292.98,1.0,0.3,0.0,299.52,303.15,285.15,0,0,293.02,1.0,0.3,0.0,299.49,303.15,285.15,0,0,293.01,1.0,0.3,0.0,299.64,303.15,285.15,0,0,293.01,1.0,0.3,0.0,299.49,303.15,285.15,0,0,292.96,1.0,0.3,0.0,293.19,303.15,293.15,292.46,297.45,297.57,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.26,410.0,0.01,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16258800,299.55,303.15,285.15,0,0,292.98,1.0,0.3,0.0,299.51,303.15,285.15,0,0,293.02,1.0,0.3,0.0,299.49,303.15,285.15,0,0,293.01,1.0,0.3,0.0,299.63,303.15,285.15,0,0,293.01,1.0,0.3,0.0,299.49,303.15,285.15,0,0,292.96,1.0,0.3,0.0,293.19,303.15,293.13,292.45,297.45,297.57,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.18,410.0,0.01,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16259100,299.54,303.15,285.15,0,0,292.97,1.0,0.3,0.0,299.51,303.15,285.15,0,0,293.02,1.0,0.3,0.0,299.5,303.15,285.15,0,0,293.0,1.0,0.3,0.0,299.63,303.15,285.15,0,0,293.01,1.0,0.3,0.0,299.49,303.15,285.15,0,0,292.96,1.0,0.3,0.0,293.19,303.15,293.12,292.43,297.45,297.57,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.09,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16259400,299.54,303.15,285.15,0,0,292.97,1.0,0.3,0.0,299.5,303.15,285.15,0,0,293.02,1.0,0.3,0.0,299.5,303.15,285.15,0,0,293.0,1.0,0.3,0.0,299.63,303.15,285.15,0,0,293.01,1.0,0.3,0.0,299.49,303.15,285.15,0,0,292.96,1.0,0.3,0.0,293.19,303.15,293.1,292.42,297.45,297.57,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.01,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16259700,299.54,303.15,285.15,0,0,292.97,1.0,0.3,0.0,299.49,303.15,285.15,0,0,293.01,1.0,0.3,0.0,299.51,303.15,285.15,0,0,293.0,1.0,0.3,0.0,299.62,303.15,285.15,0,0,293.01,1.0,0.3,0.0,299.48,303.15,285.15,0,0,292.95,1.0,0.3,0.0,293.18,303.15,293.08,292.41,297.46,297.57,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.96,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16260000,299.54,303.15,285.15,0,0,292.97,1.0,0.3,0.0,299.49,303.15,285.15,0,0,293.01,1.0,0.3,0.0,299.52,303.15,285.15,0,0,293.0,1.0,0.3,0.0,299.62,303.15,285.15,0,0,293.0,1.0,0.3,0.0,299.48,303.15,285.15,0,0,292.95,1.0,0.3,0.0,293.18,303.15,293.07,292.4,297.46,297.57,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.95,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16260300,299.53,303.15,285.15,0,0,292.96,1.0,0.3,0.0,299.48,303.15,285.15,0,0,293.01,1.0,0.3,0.0,299.54,303.15,285.15,0,0,292.99,1.0,0.3,0.0,299.62,303.15,285.15,0,0,293.0,1.0,0.3,0.0,299.48,303.15,285.15,0,0,292.95,1.0,0.3,0.0,293.17,303.15,293.07,292.4,297.46,297.57,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.95,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16260600,299.53,303.15,285.15,0,0,292.96,1.0,0.3,0.0,299.48,303.15,285.15,0,0,293.01,1.0,0.3,0.0,299.55,303.15,285.15,0,0,292.99,1.0,0.3,0.0,299.62,303.15,285.15,0,0,293.0,1.0,0.3,0.0,299.48,303.15,285.15,0,0,292.95,1.0,0.3,0.0,293.17,303.15,293.08,292.41,297.46,297.57,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.96,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16260900,299.53,303.15,285.15,0,0,292.96,1.0,0.3,0.0,299.47,303.15,285.15,0,0,293.01,1.0,0.3,0.0,299.55,303.15,285.15,0,0,292.99,1.0,0.3,0.0,299.61,303.15,285.15,0,0,293.0,1.0,0.3,0.0,299.48,303.15,285.15,0,0,292.95,1.0,0.3,0.0,293.17,303.15,293.11,292.44,297.46,297.57,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.96,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16261200,299.53,303.15,285.15,0,0,292.96,1.0,0.3,0.0,299.47,303.15,285.15,0,0,293.01,1.0,0.3,0.0,299.56,303.15,285.15,0,0,292.99,1.0,0.3,0.0,299.61,303.15,285.15,0,0,293.0,1.0,0.3,0.0,299.48,303.15,285.15,0,0,292.95,1.0,0.3,0.0,293.17,303.15,293.15,292.47,297.46,297.57,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.92,410.0,0.01,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16261500,299.53,303.15,285.15,0,0,292.96,1.0,0.3,0.0,299.47,303.15,285.15,0,0,293.0,1.0,0.3,0.0,299.55,303.15,285.15,0,0,292.99,1.0,0.3,0.0,299.61,303.15,285.15,0,0,293.0,1.0,0.3,0.0,299.48,303.15,285.15,0,0,292.95,1.0,0.3,0.0,293.17,303.15,293.2,292.52,297.46,297.57,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.88,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16261800,299.53,303.15,285.15,0,0,292.96,1.0,0.3,0.0,299.47,303.15,285.15,0,0,293.0,1.0,0.3,0.0,299.55,303.15,285.15,0,0,292.99,1.0,0.3,0.0,299.61,303.15,285.15,0,0,293.0,1.0,0.3,0.0,299.48,303.15,285.15,0,0,292.94,1.0,0.3,0.0,293.17,303.15,293.26,292.58,297.46,297.57,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.84,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16262100,299.53,303.15,285.15,0,0,292.95,1.0,0.3,0.0,299.48,303.15,285.15,0,0,293.0,1.0,0.3,0.0,299.54,303.15,285.15,0,0,292.98,1.0,0.3,0.0,299.61,303.15,285.15,0,0,292.99,1.0,0.3,0.0,299.48,303.15,285.15,0,0,292.94,1.0,0.3,0.0,293.16,303.15,293.33,292.64,297.46,297.57,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.81,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16262400,299.53,303.15,285.15,0,0,292.95,1.0,0.3,0.0,299.48,303.15,285.15,0,0,292.99,1.0,0.3,0.0,299.53,303.15,285.15,0,0,292.98,1.0,0.3,0.0,299.61,303.15,285.15,0,0,292.99,1.0,0.3,0.0,299.48,303.15,285.15,0,0,292.93,1.0,0.3,0.0,293.15,303.15,293.39,292.7,297.46,297.57,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.79,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16262700,299.53,303.15,285.15,0,0,292.95,1.0,0.3,0.0,299.49,303.15,285.15,0,0,292.99,1.0,0.3,0.0,299.53,303.15,285.15,0,0,292.98,1.0,0.3,0.0,299.61,303.15,285.15,0,0,292.99,1.0,0.3,0.0,299.48,303.15,285.15,0,0,292.93,1.0,0.3,0.0,293.15,303.15,293.47,292.77,297.46,297.57,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.77,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16263000,299.53,303.15,285.15,0,0,292.95,1.0,0.3,0.0,299.49,303.15,285.15,0,0,292.99,1.0,0.3,0.0,299.52,303.15,285.15,0,0,292.98,1.0,0.3,0.0,299.61,303.15,285.15,0,0,292.99,1.0,0.3,0.0,299.48,303.15,285.15,0,0,292.93,1.0,0.3,0.0,293.15,303.15,293.55,292.84,297.46,297.57,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.76,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16263300,299.53,303.15,285.15,0,0,292.95,1.0,0.3,0.0,299.5,303.15,285.15,0,0,292.99,1.0,0.3,0.0,299.52,303.15,285.15,0,0,292.98,1.0,0.3,0.0,299.61,303.15,285.15,0,0,292.99,1.0,0.3,0.0,299.48,303.15,285.15,0,0,292.93,1.0,0.3,0.0,293.15,303.15,293.63,292.92,297.46,297.57,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.76,410.0,0.03,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16263600,299.53,303.15,285.15,0,0,292.95,1.0,0.3,0.0,299.5,303.15,285.15,0,0,292.99,1.0,0.3,0.0,299.52,303.15,285.15,0,0,292.98,1.0,0.3,0.0,299.61,303.15,285.15,0,0,292.98,1.0,0.3,0.0,299.48,303.15,285.15,0,0,292.93,1.0,0.3,0.0,293.15,303.15,293.72,293.0,297.46,297.57,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.77,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16263900,299.53,303.15,285.15,0,0,292.95,1.0,0.3,0.0,299.51,303.15,285.15,0,0,292.99,1.0,0.3,0.0,299.51,303.15,285.15,0,0,292.98,1.0,0.3,0.0,299.62,303.15,285.15,0,0,292.98,1.0,0.3,0.0,299.48,303.15,285.15,0,0,292.93,1.0,0.3,0.0,293.15,303.15,293.82,293.08,297.46,297.57,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.79,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16264200,299.54,303.15,285.15,0,0,292.94,1.0,0.3,0.0,299.52,303.15,285.15,0,0,292.99,1.0,0.3,0.0,299.51,303.15,285.15,0,0,292.97,1.0,0.3,0.0,299.62,303.15,285.15,0,0,292.98,1.0,0.3,0.0,299.48,303.15,285.15,0,0,292.93,1.0,0.3,0.0,293.14,303.15,293.92,293.16,297.46,297.57,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.81,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16264500,299.54,303.15,285.15,0,0,292.94,1.0,0.3,0.0,299.52,303.15,285.15,0,0,292.98,1.0,0.3,0.0,299.51,303.15,285.15,0,0,292.97,1.0,0.3,0.0,299.62,303.15,285.15,0,0,292.98,1.0,0.3,0.0,299.49,303.15,285.15,0,0,292.92,1.0,0.3,0.0,293.14,303.15,294.03,293.25,297.46,297.57,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.83,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16264800,299.54,303.15,285.15,0,0,292.94,1.0,0.3,0.0,299.53,303.15,285.15,0,0,292.98,1.0,0.3,0.0,299.52,303.15,285.15,0,0,292.97,1.0,0.3,0.0,299.62,303.15,285.15,0,0,292.98,1.0,0.3,0.0,299.49,303.15,285.15,0,0,292.92,1.0,0.3,0.0,293.14,303.15,294.15,293.34,297.46,297.57,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.86,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16265100,299.55,303.15,285.15,0,0,292.94,1.0,0.3,0.0,299.54,303.15,285.15,0,0,292.98,1.0,0.3,0.0,299.52,303.15,285.15,0,0,292.97,1.0,0.3,0.0,299.63,303.15,285.15,0,0,292.98,1.0,0.3,0.0,299.49,303.15,285.15,0,0,292.92,1.0,0.3,0.0,293.14,303.15,294.27,293.43,297.46,297.57,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.89,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16265400,299.55,303.15,285.15,0,0,292.94,1.0,0.3,0.0,299.55,303.15,285.15,0,0,292.98,1.0,0.3,0.0,299.52,303.15,285.15,0,0,292.97,1.0,0.3,0.0,299.63,303.15,285.15,0,0,292.98,1.0,0.3,0.0,299.49,303.15,285.15,0,0,292.92,1.0,0.3,0.0,293.14,303.15,294.39,293.51,297.46,297.57,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.92,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16265700,299.55,303.15,285.15,0,0,292.94,1.0,0.3,0.0,299.55,303.15,285.15,0,0,292.98,1.0,0.3,0.0,299.53,303.15,285.15,0,0,292.97,1.0,0.3,0.0,299.63,303.15,285.15,0,0,292.98,1.0,0.3,0.0,299.49,303.15,285.15,0,0,292.92,1.0,0.3,0.0,293.14,303.15,294.52,293.59,297.46,297.57,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.95,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16266000,299.56,303.15,285.15,0,0,292.94,1.0,0.3,0.0,299.56,303.15,285.15,0,0,292.98,1.0,0.3,0.0,299.53,303.15,285.15,0,0,292.97,1.0,0.3,0.0,299.64,303.15,285.15,0,0,292.98,1.0,0.3,0.0,299.49,303.15,285.15,0,0,292.92,1.0,0.3,0.0,293.14,303.15,294.64,293.66,297.46,297.57,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.99,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16266300,299.56,303.15,285.15,0,0,292.94,1.0,0.3,0.0,299.57,303.15,285.15,0,0,292.98,1.0,0.3,0.0,299.54,303.15,285.15,0,0,292.97,1.0,0.3,0.0,299.64,303.15,285.15,0,0,292.98,1.0,0.3,0.0,299.5,303.15,285.15,0,0,292.92,1.0,0.3,0.0,293.14,303.15,294.77,293.74,297.46,297.57,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.02,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16266600,299.57,303.15,285.15,0,0,292.94,1.0,0.3,0.0,299.58,303.15,285.15,0,0,292.98,1.0,0.3,0.0,299.54,303.15,285.15,0,0,292.97,1.0,0.3,0.0,299.65,303.15,285.15,0,0,292.98,1.0,0.3,0.0,299.5,303.15,285.15,0,0,292.92,1.0,0.3,0.0,293.14,303.15,294.9,293.81,297.46,297.57,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.05,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16266900,299.58,303.15,285.15,0,0,292.94,1.0,0.3,0.0,299.59,303.15,285.15,0,0,292.98,1.0,0.3,0.0,299.55,303.15,285.15,0,0,292.97,1.0,0.3,0.0,299.65,303.15,285.15,0,0,292.98,1.0,0.3,0.0,299.5,303.15,285.15,0,0,292.92,1.0,0.3,0.0,293.14,303.15,295.03,293.89,297.46,297.57,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.08,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16267200,299.58,303.15,285.15,0,0,292.94,1.0,0.3,0.0,299.6,303.15,285.15,0,0,292.98,1.0,0.3,0.0,299.56,303.15,285.15,0,0,292.97,1.0,0.3,0.0,299.66,303.15,285.15,0,0,292.98,1.0,0.3,0.0,299.51,303.15,285.15,0,0,292.92,1.0,0.3,0.0,293.14,303.15,295.16,293.96,297.46,297.57,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.11,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16267500,299.59,303.15,285.15,0,0,292.94,1.0,0.3,0.0,299.61,303.15,285.15,0,0,292.98,1.0,0.3,0.0,299.57,303.15,285.15,0,0,292.97,1.0,0.3,0.0,299.67,303.15,285.15,0,0,292.98,1.0,0.3,0.0,299.51,303.15,285.15,0,0,292.92,1.0,0.3,0.0,293.14,303.15,295.3,294.04,297.46,297.57,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.13,410.0,0.0,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16267800,299.61,303.15,285.15,0,0,292.94,1.0,0.3,0.0,299.62,303.15,285.15,0,0,292.98,1.0,0.3,0.0,299.58,303.15,285.15,0,0,292.97,1.0,0.3,0.0,299.67,303.15,285.15,0,0,292.98,1.0,0.3,0.0,299.51,303.15,285.15,0,0,292.92,1.0,0.3,0.0,293.14,303.15,295.45,294.12,297.46,297.57,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.15,410.0,0.01,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16268100,299.62,303.15,285.15,0,0,292.94,1.0,0.3,0.0,299.64,303.15,285.15,0,0,292.98,1.0,0.3,0.0,299.59,303.15,285.15,0,0,292.97,1.0,0.3,0.0,299.68,303.15,285.15,0,0,292.98,1.0,0.3,0.0,299.52,303.15,285.15,0,0,292.92,1.0,0.3,0.0,293.14,303.15,295.59,294.2,297.46,297.57,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.16,410.0,0.01,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16268400,299.64,303.15,285.15,0,0,292.94,1.0,0.3,0.0,299.65,303.15,285.15,0,0,292.98,1.0,0.3,0.0,299.6,303.15,285.15,0,0,292.97,1.0,0.3,0.0,299.69,303.15,285.15,0,0,292.98,1.0,0.3,0.0,299.52,303.15,285.15,0,0,292.92,1.0,0.3,0.0,293.14,303.15,295.75,294.29,297.46,297.57,290.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.16,410.0,0.01,0,0.0,0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16268700,298.7,297.15,293.15,0,0,295.7,1.0,0.77,0.53,299.01,297.15,293.15,0,0,295.7,1.0,0.83,0.56,298.91,297.15,293.15,0,0,295.7,1.0,0.81,0.41,299.0,297.15,293.15,0,0,295.7,1.0,0.83,0.56,298.77,297.15,293.15,0,0,295.7,1.0,0.79,2.66,295.7,291.15,295.91,294.38,295.91,298.88,295.7,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.0,0.0,0,298.5,410.0,1057.91,0,13466.52,1,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16269000,298.55,297.15,293.15,0,0,296.02,1.0,1.0,0.53,298.82,297.15,293.15,0,0,296.02,1.0,1.0,0.56,298.73,297.15,293.15,0,0,296.02,1.0,1.0,0.41,298.81,297.15,293.15,0,0,296.02,1.0,1.0,0.56,298.53,297.15,293.15,0,0,296.02,1.0,1.0,2.66,296.02,291.15,296.07,294.47,296.07,298.69,296.02,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,215.43,0,13466.47,1,284.28,289.84,297.8,300.71,293.15,293.15,283.15,23100.14,18000,313.15,0,648000,1,0,0,0,1,0.01,1,0,1.0,0.0,0.74,0.0,1.8,1.4,0.39,0,0,0,2190.04,0,47.37,348.54,0,0.0,0.28,1,0,3,1,0
16269300,298.56,297.15,293.15,0,0,296.19,1.0,1.0,0.53,298.8,297.15,293.15,0,0,296.19,1.0,1.0,0.56,298.71,297.15,293.15,0,0,296.19,1.0,1.0,0.41,298.78,297.15,293.15,0,0,296.19,1.0,1.0,0.56,298.48,297.15,293.15,0,0,296.19,1.0,1.0,2.66,296.2,291.15,296.23,294.56,296.22,298.67,296.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,119.21,0,13466.4,1,284.28,289.84,297.26,297.36,293.15,293.15,283.15,18535.69,18000,313.15,0,648000,1,0,0,0,1,0.23,1,0,1.0,0.0,0.67,0.0,5.29,4.13,1.16,0,0,0,0.44,0,34.07,2275.33,0,0.0,0.25,1,0,3,1,0
16269600,298.59,297.15,293.15,0,0,296.36,1.0,1.0,0.53,298.81,297.15,293.15,0,0,296.36,1.0,1.0,0.56,298.73,297.15,293.15,0,0,296.36,1.0,1.0,0.41,298.79,297.15,293.15,0,0,296.36,1.0,1.0,0.56,298.49,297.15,293.15,0,0,296.36,1.0,1.0,2.66,296.36,291.15,296.38,294.65,296.38,298.69,296.36,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,108.31,0,13466.34,1,284.28,289.84,296.46,296.53,293.15,293.15,283.15,18059.78,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.42,0,32.77,2275.33,0,0.0,0.25,1,0,3,1,0
16269900,298.63,297.15,293.15,0,0,296.51,1.0,1.0,0.53,298.84,297.15,293.15,0,0,296.51,1.0,1.0,0.56,298.75,297.15,293.15,0,0,296.51,1.0,1.0,0.41,298.82,297.15,293.15,0,0,296.51,1.0,1.0,0.56,298.51,297.15,293.15,0,0,296.51,1.0,1.0,2.66,296.51,291.15,296.54,294.74,296.54,298.72,296.52,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,107.12,0,13466.31,1,284.28,289.84,295.93,295.98,293.15,293.15,283.15,18007.09,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.42,0,32.63,2275.33,0,0.0,0.25,1,0,3,1,0
16270200,298.68,297.15,293.15,0,0,296.67,1.0,1.0,0.53,298.87,297.15,293.15,0,0,296.67,1.0,1.0,0.56,298.79,297.15,293.15,0,0,296.67,1.0,1.0,0.41,298.85,297.15,293.15,0,0,296.67,1.0,1.0,0.56,298.54,297.15,293.15,0,0,296.67,1.0,1.0,2.66,296.67,291.15,296.7,294.83,296.7,298.75,296.67,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,107.0,0,13466.31,1,284.28,289.84,295.6,295.63,293.15,293.15,283.15,18000.93,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.42,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16270500,298.73,297.15,293.15,0,0,296.83,1.0,1.0,0.53,298.9,297.15,293.15,0,0,296.83,1.0,1.0,0.56,298.83,297.15,293.15,0,0,296.83,1.0,1.0,0.41,298.89,297.15,293.15,0,0,296.83,1.0,1.0,0.56,298.58,297.15,293.15,0,0,296.83,1.0,1.0,2.66,296.83,291.15,296.86,294.92,296.86,298.79,296.83,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,106.99,0,13466.32,1,284.27,289.84,295.39,295.41,293.15,293.15,283.15,18000.13,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.42,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16270800,298.79,297.15,293.15,0,0,296.99,1.0,1.0,0.53,298.94,297.15,293.15,0,0,296.99,1.0,1.0,0.56,298.86,297.15,293.15,0,0,296.99,1.0,1.0,0.41,298.92,297.15,293.15,0,0,296.99,1.0,1.0,0.56,298.61,297.15,293.15,0,0,296.99,1.0,1.0,2.66,296.99,291.15,297.02,295.0,297.02,298.83,296.99,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,107.0,0,13466.31,1,284.27,289.84,295.27,295.28,293.15,293.15,283.15,18000.02,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.42,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16271100,298.84,297.15,293.15,0,0,297.15,1.0,1.0,0.53,298.98,297.15,293.15,0,0,297.15,1.0,1.0,0.56,298.9,297.15,293.15,0,0,297.15,1.0,1.0,0.41,298.96,297.15,293.15,0,0,297.15,1.0,1.0,0.56,298.65,297.15,293.15,0,0,297.15,1.0,1.0,2.66,297.15,291.15,297.17,295.09,297.17,298.88,297.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,107.02,0,13466.28,1,284.27,289.84,295.21,295.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.43,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16271400,298.89,297.15,293.15,0,0,297.31,1.0,1.0,0.53,299.02,297.15,293.15,0,0,297.31,1.0,1.0,0.56,298.95,297.15,293.15,0,0,297.31,1.0,1.0,0.41,299.0,297.15,293.15,0,0,297.31,1.0,1.0,0.56,298.69,297.15,293.15,0,0,297.31,1.0,1.0,2.66,297.31,291.15,297.33,295.17,297.33,298.92,297.31,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,107.03,0,13466.24,1,284.27,289.84,295.19,295.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.43,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16271700,298.94,297.15,293.15,0,0,297.46,1.0,1.0,0.53,299.06,297.15,293.15,0,0,297.46,1.0,1.0,0.56,298.99,297.15,293.15,0,0,297.46,1.0,1.0,0.41,299.04,297.15,293.15,0,0,297.46,1.0,1.0,0.56,298.73,297.15,293.15,0,0,297.46,1.0,1.0,2.66,297.46,291.15,297.49,295.25,297.49,298.96,297.47,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,107.04,0,13466.21,1,284.27,289.84,295.2,295.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.44,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16272000,298.99,297.15,293.15,0,0,297.62,1.0,1.0,0.53,299.1,297.15,293.15,0,0,297.62,1.0,1.0,0.56,299.03,297.15,293.15,0,0,297.62,1.0,1.0,0.41,299.08,297.15,293.15,0,0,297.62,1.0,1.0,0.56,298.77,297.15,293.15,0,0,297.62,1.0,1.0,2.66,297.62,291.15,297.65,295.33,297.65,299.01,297.62,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,107.05,0,13466.18,1,284.27,289.84,295.23,295.22,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.44,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16272300,299.04,297.15,293.15,0,0,297.78,1.0,1.0,0.53,299.15,297.15,293.15,0,0,297.78,1.0,1.0,0.56,299.08,297.15,293.15,0,0,297.78,1.0,1.0,0.41,299.13,297.15,293.15,0,0,297.78,1.0,1.0,0.56,298.82,297.15,293.15,0,0,297.78,1.0,1.0,2.66,297.78,291.15,297.81,295.41,297.81,299.06,297.78,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,107.07,0,13466.16,1,284.27,289.84,295.27,295.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.45,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
