time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16272600,299.1,297.15,293.15,0,0,297.94,1.0,1.0,0.53,299.2,297.15,293.15,0,0,297.94,1.0,1.0,0.56,299.14,297.15,293.15,0,0,297.94,1.0,1.0,0.41,299.18,297.15,293.15,0,0,297.94,1.0,1.0,0.56,298.87,297.15,293.15,0,0,297.94,1.0,1.0,2.66,297.94,291.15,297.97,295.48,297.97,299.11,297.94,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,107.08,0,13466.14,1,284.27,289.84,295.33,295.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.45,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16272900,299.16,297.15,293.15,0,0,298.1,1.0,1.0,0.53,299.26,297.15,293.15,0,0,298.1,1.0,1.0,0.56,299.19,297.15,293.15,0,0,298.1,1.0,1.0,0.41,299.24,297.15,293.15,0,0,298.1,1.0,1.0,0.56,298.93,297.15,293.15,0,0,298.1,1.0,1.0,2.66,298.1,291.15,298.13,295.55,298.12,299.17,298.1,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,107.09,0,13466.12,1,284.27,289.84,295.38,295.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.46,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16273200,299.22,297.15,293.15,0,0,298.26,1.0,1.0,0.53,299.32,297.15,293.15,0,0,298.26,1.0,1.0,0.56,299.25,297.15,293.15,0,0,298.26,1.0,1.0,0.41,299.3,297.15,293.15,0,0,298.26,1.0,1.0,0.56,298.99,297.15,293.15,0,0,298.26,1.0,1.0,2.66,298.26,291.15,298.28,295.61,298.28,299.23,298.26,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,107.1,0,13466.11,1,284.27,289.84,295.44,295.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.46,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16273500,299.28,297.15,293.15,0,0,298.41,1.0,1.0,0.53,299.38,297.15,293.15,0,0,298.41,1.0,1.0,0.56,299.31,297.15,293.15,0,0,298.41,1.0,1.0,0.41,299.36,297.15,293.15,0,0,298.41,1.0,1.0,0.56,299.05,297.15,293.15,0,0,298.41,1.0,1.0,2.66,298.41,291.15,298.44,295.67,298.44,299.29,298.42,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,107.12,0,13466.1,1,284.27,289.84,295.51,295.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.47,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16273800,299.35,297.15,293.15,0,0,298.57,1.0,1.0,0.53,299.44,297.15,293.15,0,0,298.57,1.0,1.0,0.56,299.38,297.15,293.15,0,0,298.57,1.0,1.0,0.41,299.42,297.15,293.15,0,0,298.57,1.0,1.0,0.56,299.12,297.15,293.15,0,0,298.57,1.0,1.0,2.66,298.57,291.15,298.6,295.74,298.6,299.35,298.57,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,107.13,0,13466.09,1,284.27,289.84,295.57,295.56,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.48,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16274100,299.42,297.15,293.15,0,0,298.73,1.0,1.0,0.53,299.5,297.15,293.15,0,0,298.73,1.0,1.0,0.56,299.45,297.15,293.15,0,0,298.73,1.0,1.0,0.41,299.49,297.15,293.15,0,0,298.73,1.0,1.0,0.56,299.19,297.15,293.15,0,0,298.73,1.0,1.0,2.66,298.73,291.15,298.76,295.8,298.76,299.42,298.73,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,107.14,0,13466.09,1,284.27,289.84,295.63,295.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.48,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16274400,299.49,297.15,293.15,0,0,298.89,1.0,1.0,0.53,299.57,297.15,293.15,0,0,298.89,1.0,1.0,0.56,299.52,297.15,293.15,0,0,298.89,1.0,1.0,0.41,299.55,297.15,293.15,0,0,298.89,1.0,1.0,0.56,299.26,297.15,293.15,0,0,298.89,1.0,1.0,2.66,298.89,291.15,298.92,295.86,298.92,299.49,298.89,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,107.16,0,13466.09,1,284.27,289.84,295.69,295.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.49,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16274700,299.57,297.15,293.15,0,0,299.05,1.0,1.0,0.53,299.65,297.15,293.15,0,0,299.05,1.0,1.0,0.56,299.59,297.15,293.15,0,0,299.05,1.0,1.0,0.41,299.63,297.15,293.15,0,0,299.05,1.0,1.0,0.56,299.34,297.15,293.15,0,0,299.05,1.0,1.0,2.66,299.05,291.15,299.08,295.92,299.07,299.56,299.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,107.17,0,13466.1,1,284.27,289.84,295.76,295.75,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.49,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16275000,299.66,297.15,293.15,0,0,299.21,1.0,1.0,0.53,299.72,297.15,293.15,0,0,299.21,1.0,1.0,0.56,299.67,297.15,293.15,0,0,299.21,1.0,1.0,0.41,299.7,297.15,293.15,0,0,299.21,1.0,1.0,0.56,299.43,297.15,293.15,0,0,299.21,1.0,1.0,2.66,299.21,291.15,299.23,295.99,299.23,299.64,299.21,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,107.18,0,13466.11,1,284.27,289.84,295.82,295.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16275300,299.75,297.15,293.15,0,0,299.36,1.0,1.0,0.53,299.8,297.15,293.15,0,0,299.36,1.0,1.0,0.56,299.75,297.15,293.15,0,0,299.36,1.0,1.0,0.41,299.78,297.15,293.15,0,0,299.36,1.0,1.0,0.56,299.52,297.15,293.15,0,0,299.36,1.0,1.0,2.66,299.36,291.15,299.39,296.05,299.39,299.73,299.37,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,107.19,0,13466.13,1,284.27,289.84,295.88,295.88,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16275600,299.85,297.15,293.15,0,0,299.52,1.0,1.0,0.53,299.89,297.15,293.15,0,0,299.52,1.0,1.0,0.56,299.84,297.15,293.15,0,0,299.52,1.0,1.0,0.41,299.86,297.15,293.15,0,0,299.52,1.0,1.0,0.56,299.6,297.15,293.15,0,0,299.52,1.0,1.0,2.66,299.52,291.15,299.55,296.12,299.55,299.81,299.52,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,107.15,0,13466.16,1,284.27,289.84,295.95,295.94,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.51,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16275900,299.93,297.15,293.15,0,0,299.68,1.0,1.0,0.53,299.96,297.15,293.15,0,0,299.68,1.0,1.0,0.56,299.91,297.15,293.15,0,0,299.68,1.0,1.0,0.41,299.94,297.15,293.15,0,0,299.68,1.0,1.0,0.56,299.68,297.15,293.15,0,0,299.68,1.0,1.0,2.66,299.68,291.15,299.7,296.19,299.7,299.89,299.68,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,103.47,0,13466.19,1,284.27,289.84,296.02,296.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16276200,300.02,297.15,293.15,0,0,299.82,1.0,1.0,0.53,300.04,297.15,293.15,0,0,299.82,1.0,1.0,0.56,299.98,297.15,293.15,0,0,299.82,1.0,1.0,0.41,300.01,297.15,293.15,0,0,299.82,1.0,1.0,0.56,299.74,297.15,293.15,0,0,299.82,1.0,1.0,2.66,299.82,291.15,299.84,296.26,299.84,299.97,299.82,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,97.12,0,13466.22,1,284.27,289.84,296.08,296.08,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16276500,300.1,297.15,293.15,0,0,299.95,1.0,1.0,0.53,300.11,297.15,293.15,0,0,299.95,1.0,1.0,0.56,300.05,297.15,293.15,0,0,299.95,1.0,1.0,0.41,300.08,297.15,293.15,0,0,299.95,1.0,1.0,0.56,299.8,297.15,293.15,0,0,299.95,1.0,1.0,2.66,299.95,291.15,299.98,296.31,299.98,300.04,299.95,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,90.8,0,13466.24,1,284.27,289.84,296.15,296.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.53,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16276800,300.17,297.15,293.15,0,0,300.08,1.0,1.0,0.53,300.17,297.15,293.15,0,0,300.08,1.0,1.0,0.56,300.11,297.15,293.15,0,0,300.08,1.0,1.0,0.41,300.14,297.15,293.15,0,0,300.08,1.0,1.0,0.56,299.85,297.15,293.15,0,0,300.08,1.0,1.0,2.66,300.08,291.15,300.1,296.36,300.1,300.11,300.08,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,85.31,0,13466.25,1,284.27,289.84,296.21,296.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.53,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16277100,300.24,297.15,293.15,0,0,300.2,1.0,1.0,0.53,300.23,297.15,293.15,0,0,300.2,1.0,1.0,0.56,300.17,297.15,293.15,0,0,300.2,1.0,1.0,0.41,300.2,297.15,293.15,0,0,300.2,1.0,1.0,0.56,299.9,297.15,293.15,0,0,300.2,1.0,1.0,2.66,300.2,291.15,300.22,296.4,300.22,300.17,300.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,80.59,0,13466.27,1,284.27,289.84,296.26,296.26,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.54,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16277400,300.3,297.15,293.15,0,0,300.31,1.0,1.0,0.53,300.29,297.15,293.15,0,0,300.31,1.0,1.0,0.56,300.22,297.15,293.15,0,0,300.31,1.0,1.0,0.41,300.25,297.15,293.15,0,0,300.31,1.0,1.0,0.56,299.94,297.15,293.15,0,0,300.31,1.0,1.0,2.66,300.31,291.15,300.33,296.45,300.29,300.23,300.31,1,1.0,0.01,0.01,0.99,0.01,5.69,2.24,3.45,0.98,1.0,0.0,0,298.12,410.0,71.07,0,13483.22,1,284.27,289.84,296.31,296.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.54,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16277700,300.34,297.15,293.15,0,0,300.29,1.0,1.0,0.53,300.32,297.15,293.15,0,0,300.29,1.0,1.0,0.56,300.25,297.15,293.15,0,0,300.29,1.0,1.0,0.41,300.28,297.15,293.15,0,0,300.29,1.0,1.0,0.56,299.97,297.15,293.15,0,0,300.29,1.0,1.0,2.66,300.29,291.15,300.44,296.48,300.3,300.26,300.29,1,1.0,0.12,0.12,0.88,0.12,5.68,0.72,4.96,-0.53,1.0,0.0,0,286.46,410.0,33.34,0,13476.44,1,284.26,289.84,296.36,296.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.54,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16278000,300.38,297.15,293.15,0,0,300.35,1.0,1.0,0.53,300.36,297.15,293.15,0,0,300.35,1.0,1.0,0.56,300.29,297.15,293.15,0,0,300.35,1.0,1.0,0.41,300.32,297.15,293.15,0,0,300.35,1.0,1.0,0.56,299.99,297.15,293.15,0,0,300.35,1.0,1.0,2.66,300.35,291.15,300.54,296.52,300.36,300.3,300.35,1,1.0,0.15,0.15,0.85,0.15,5.69,0.84,4.85,-0.43,1.0,0.0,0,292.82,410.0,35.21,0,13482.22,1,284.26,289.84,296.41,296.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.54,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16278300,300.41,297.15,293.15,0,0,300.39,1.0,1.0,0.53,300.39,297.15,293.15,0,0,300.39,1.0,1.0,0.56,300.31,297.15,293.15,0,0,300.39,1.0,1.0,0.41,300.35,297.15,293.15,0,0,300.39,1.0,1.0,0.56,300.02,297.15,293.15,0,0,300.39,1.0,1.0,2.66,300.39,291.15,300.64,296.55,300.4,300.33,300.39,1,1.0,0.17,0.17,0.83,0.17,5.69,0.92,4.77,-0.35,1.0,0.0,0,294.36,410.0,32.74,0,13483.91,1,284.26,289.84,296.45,296.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16278600,300.43,297.15,293.15,0,0,300.44,1.0,1.0,0.53,300.42,297.15,293.15,0,0,300.44,1.0,1.0,0.56,300.34,297.15,293.15,0,0,300.44,1.0,1.0,0.41,300.37,297.15,293.15,0,0,300.44,1.0,1.0,0.56,300.04,297.15,293.15,0,0,300.44,1.0,1.0,2.66,300.44,291.15,300.74,296.59,300.45,300.36,300.44,1,1.0,0.19,0.19,0.81,0.19,5.69,0.98,4.71,-0.29,1.0,0.0,0,294.98,410.0,31.35,0,13484.67,1,284.26,289.84,296.49,296.48,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16278900,300.46,297.15,293.15,0,0,300.48,1.0,1.0,0.53,300.45,297.15,293.15,0,0,300.48,1.0,1.0,0.56,300.36,297.15,293.15,0,0,300.48,1.0,1.0,0.41,300.4,297.15,293.15,0,0,300.48,1.0,1.0,0.56,300.06,297.15,293.15,0,0,300.48,1.0,1.0,2.66,300.48,291.15,300.85,296.62,300.49,300.39,300.48,1,1.0,0.21,0.21,0.79,0.21,5.69,1.05,4.64,-0.23,1.0,0.0,0,295.42,410.0,30.36,0,13485.31,1,284.26,289.84,296.52,296.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16279200,300.48,297.15,293.15,0,0,300.52,1.0,1.0,0.53,300.47,297.15,293.15,0,0,300.52,1.0,1.0,0.56,300.39,297.15,293.15,0,0,300.52,1.0,1.0,0.41,300.42,297.15,293.15,0,0,300.52,1.0,1.0,0.56,300.08,297.15,293.15,0,0,300.52,1.0,1.0,2.66,300.52,291.15,300.95,296.65,300.53,300.41,300.52,1,1.0,0.23,0.23,0.77,0.23,5.69,1.12,4.57,-0.16,1.0,0.0,0,295.73,410.0,29.61,0,13485.84,1,284.26,289.84,296.56,296.56,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16279500,300.5,297.15,293.15,0,0,300.57,1.0,1.0,0.53,300.49,297.15,293.15,0,0,300.57,1.0,1.0,0.56,300.41,297.15,293.15,0,0,300.57,1.0,1.0,0.41,300.44,297.15,293.15,0,0,300.57,1.0,1.0,0.56,300.1,297.15,293.15,0,0,300.57,1.0,1.0,2.66,300.57,291.15,301.05,296.69,300.57,300.43,300.57,1,1.0,0.25,0.25,0.75,0.25,5.69,1.18,4.51,-0.09,1.0,0.0,0,295.95,410.0,28.63,0,13486.29,1,284.26,289.84,296.6,296.59,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16279800,300.52,297.15,293.15,0,0,300.6,1.0,1.0,0.53,300.51,297.15,293.15,0,0,300.6,1.0,1.0,0.56,300.43,297.15,293.15,0,0,300.6,1.0,1.0,0.41,300.47,297.15,293.15,0,0,300.6,1.0,1.0,0.56,300.11,297.15,293.15,0,0,300.6,1.0,1.0,2.66,300.61,291.15,301.16,296.72,300.61,300.45,300.61,1,1.0,0.27,0.27,0.73,0.27,5.69,1.25,4.44,-0.03,1.0,0.0,0,296.11,410.0,27.78,0,13486.68,1,284.26,289.84,296.63,296.63,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16280100,300.53,297.15,293.15,0,0,300.65,1.0,1.0,0.53,300.53,297.15,293.15,0,0,300.65,1.0,1.0,0.56,300.45,297.15,293.15,0,0,300.65,1.0,1.0,0.41,300.49,297.15,293.15,0,0,300.65,1.0,1.0,0.56,300.13,297.15,293.15,0,0,300.65,1.0,1.0,2.66,300.65,291.15,301.26,296.75,300.66,300.47,300.65,1,1.0,0.28,0.28,0.72,0.28,5.69,1.32,4.37,0.04,1.0,0.0,0,296.23,410.0,31.26,0,13487.03,1,284.26,289.84,296.66,296.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16280400,300.55,297.15,293.15,0,0,300.7,1.0,1.0,0.53,300.55,297.15,293.15,0,0,300.7,1.0,1.0,0.56,300.48,297.15,293.15,0,0,300.7,1.0,1.0,0.41,300.51,297.15,293.15,0,0,300.7,1.0,1.0,0.56,300.15,297.15,293.15,0,0,300.7,1.0,1.0,2.66,300.7,291.15,301.36,296.78,300.71,300.5,300.7,1,1.0,0.3,0.3,0.7,0.3,5.69,1.38,4.31,0.1,1.0,0.0,0,296.31,410.0,34.01,0,13487.33,1,284.26,289.84,296.7,296.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16280700,300.57,297.15,293.15,0,0,300.75,1.0,1.0,0.53,300.58,297.15,293.15,0,0,300.75,1.0,1.0,0.56,300.5,297.15,293.15,0,0,300.75,1.0,1.0,0.41,300.54,297.15,293.15,0,0,300.75,1.0,1.0,0.56,300.17,297.15,293.15,0,0,300.75,1.0,1.0,2.66,300.75,291.15,301.46,296.82,300.76,300.52,300.75,1,1.0,0.31,0.31,0.69,0.31,5.69,1.44,4.25,0.16,1.0,0.0,0,296.37,410.0,35.5,0,13487.59,1,284.26,289.84,296.73,296.73,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16281000,300.59,297.15,293.15,0,0,300.8,1.0,1.0,0.53,300.6,297.15,293.15,0,0,300.8,1.0,1.0,0.56,300.52,297.15,293.15,0,0,300.8,1.0,1.0,0.41,300.56,297.15,293.15,0,0,300.8,1.0,1.0,0.56,300.19,297.15,293.15,0,0,300.8,1.0,1.0,2.66,300.8,291.15,301.56,296.85,300.81,300.54,300.8,1,1.0,0.32,0.32,0.68,0.32,5.69,1.49,4.2,0.21,1.0,0.0,0,296.41,410.0,36.68,0,13487.83,1,284.26,289.84,296.76,296.76,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16281300,300.62,297.15,293.15,0,0,300.85,1.0,1.0,0.53,300.62,297.15,293.15,0,0,300.85,1.0,1.0,0.56,300.55,297.15,293.15,0,0,300.85,1.0,1.0,0.41,300.59,297.15,293.15,0,0,300.85,1.0,1.0,0.56,300.21,297.15,293.15,0,0,300.85,1.0,1.0,2.66,300.85,291.15,301.66,296.88,300.86,300.57,300.86,1,1.0,0.33,0.33,0.67,0.33,5.69,1.54,4.15,0.26,1.0,0.0,0,296.44,410.0,37.85,0,13488.04,1,284.26,289.84,296.8,296.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16281600,300.64,297.15,293.15,0,0,300.91,1.0,1.0,0.53,300.65,297.15,293.15,0,0,300.91,1.0,1.0,0.56,300.58,297.15,293.15,0,0,300.91,1.0,1.0,0.41,300.61,297.15,293.15,0,0,300.91,1.0,1.0,0.56,300.23,297.15,293.15,0,0,300.91,1.0,1.0,2.66,300.91,291.15,301.76,296.92,300.92,300.6,300.91,1,1.0,0.34,0.34,0.66,0.34,5.69,1.59,4.1,0.31,1.0,0.0,0,296.46,410.0,39.23,0,13488.22,1,284.26,289.84,296.83,296.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16281900,300.67,297.15,293.15,0,0,300.97,1.0,1.0,0.53,300.68,297.15,293.15,0,0,300.97,1.0,1.0,0.56,300.61,297.15,293.15,0,0,300.97,1.0,1.0,0.41,300.64,297.15,293.15,0,0,300.97,1.0,1.0,0.56,300.26,297.15,293.15,0,0,300.97,1.0,1.0,2.66,300.97,291.15,301.86,296.96,300.98,300.63,300.97,1,1.0,0.34,0.34,0.66,0.34,5.69,1.63,4.06,0.35,1.0,0.0,0,296.48,410.0,40.81,0,13488.38,1,284.26,289.84,296.87,296.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16282200,300.7,297.15,293.15,0,0,301.03,1.0,1.0,0.53,300.71,297.15,293.15,0,0,301.03,1.0,1.0,0.56,300.64,297.15,293.15,0,0,301.03,1.0,1.0,0.41,300.68,297.15,293.15,0,0,301.03,1.0,1.0,0.56,300.28,297.15,293.15,0,0,301.03,1.0,1.0,2.66,301.03,291.15,301.96,297.0,301.04,300.66,301.03,1,1.0,0.35,0.35,0.65,0.35,5.69,1.67,4.02,0.39,1.0,0.0,0,296.49,410.0,42.33,0,13488.51,1,284.26,289.84,296.91,296.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16282500,300.74,297.15,293.15,0,0,301.09,1.0,1.0,0.53,300.75,297.15,293.15,0,0,301.09,1.0,1.0,0.56,300.67,297.15,293.15,0,0,301.09,1.0,1.0,0.41,300.71,297.15,293.15,0,0,301.09,1.0,1.0,0.56,300.31,297.15,293.15,0,0,301.09,1.0,1.0,2.66,301.09,291.15,302.05,297.05,301.11,300.7,301.1,1,1.0,0.36,0.36,0.64,0.36,5.69,1.71,3.98,0.43,1.0,0.0,0,296.5,410.0,43.79,0,13488.63,1,284.26,289.84,296.94,296.94,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16282800,300.78,297.15,293.15,0,0,301.16,1.0,1.0,0.53,300.79,297.15,293.15,0,0,301.16,1.0,1.0,0.56,300.71,297.15,293.15,0,0,301.16,1.0,1.0,0.41,300.74,297.15,293.15,0,0,301.16,1.0,1.0,0.56,300.33,297.15,293.15,0,0,301.16,1.0,1.0,2.66,301.16,291.15,302.15,297.09,301.17,300.74,301.16,1,1.0,0.36,0.36,0.64,0.36,5.69,1.74,3.95,0.46,1.0,0.0,0,296.51,410.0,45.1,0,13488.72,1,284.26,289.84,296.99,296.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16283100,300.82,297.15,293.15,0,0,301.23,1.0,1.0,0.53,300.83,297.15,293.15,0,0,301.23,1.0,1.0,0.56,300.74,297.15,293.15,0,0,301.23,1.0,1.0,0.41,300.78,297.15,293.15,0,0,301.23,1.0,1.0,0.56,300.36,297.15,293.15,0,0,301.23,1.0,1.0,2.66,301.23,291.15,302.25,297.15,301.24,300.78,301.23,1,1.0,0.37,0.37,0.63,0.37,5.69,1.77,3.92,0.49,1.0,0.0,0,296.52,410.0,45.98,0,13488.78,1,284.26,289.84,297.03,297.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16283400,300.86,297.15,293.15,0,0,301.29,1.0,1.0,0.53,300.88,297.15,293.15,0,0,301.29,1.0,1.0,0.56,300.78,297.15,293.15,0,0,301.29,1.0,1.0,0.41,300.82,297.15,293.15,0,0,301.29,1.0,1.0,0.56,300.38,297.15,293.15,0,0,301.29,1.0,1.0,2.66,301.29,291.15,302.34,297.21,301.31,300.83,301.29,1,1.0,0.37,0.37,0.63,0.37,5.69,1.8,3.9,0.51,1.0,0.0,0,296.54,410.0,46.25,0,13488.79,1,284.26,289.84,297.08,297.08,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16283700,300.9,297.15,293.15,0,0,301.36,1.0,1.0,0.53,300.92,297.15,293.15,0,0,301.36,1.0,1.0,0.56,300.82,297.15,293.15,0,0,301.36,1.0,1.0,0.41,300.86,297.15,293.15,0,0,301.36,1.0,1.0,0.56,300.41,297.15,293.15,0,0,301.36,1.0,1.0,2.66,301.36,291.15,302.43,297.28,301.37,300.87,301.36,1,1.0,0.38,0.38,0.62,0.38,5.69,1.82,3.87,0.54,1.0,0.0,0,296.56,410.0,46.09,0,13488.77,1,284.26,289.84,297.13,297.13,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16284000,300.94,297.15,293.15,0,0,301.42,1.0,1.0,0.53,300.97,297.15,293.15,0,0,301.42,1.0,1.0,0.56,300.86,297.15,293.15,0,0,301.42,1.0,1.0,0.41,300.9,297.15,293.15,0,0,301.42,1.0,1.0,0.56,300.44,297.15,293.15,0,0,301.42,1.0,1.0,2.66,301.42,291.15,302.52,297.35,301.44,300.92,301.43,1,1.0,0.38,0.38,0.62,0.38,5.69,1.84,3.85,0.56,1.0,0.0,0,296.59,410.0,44.42,0,13488.73,1,284.26,289.85,297.19,297.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16284300,300.98,297.15,293.15,0,0,301.49,1.0,1.0,0.53,301.01,297.15,293.15,0,0,301.49,1.0,1.0,0.56,300.89,297.15,293.15,0,0,301.49,1.0,1.0,0.41,300.94,297.15,293.15,0,0,301.49,1.0,1.0,0.56,300.47,297.15,293.15,0,0,301.49,1.0,1.0,2.66,301.49,291.15,302.61,297.42,301.5,300.96,301.49,1,1.0,0.38,0.38,0.62,0.38,5.69,1.86,3.83,0.58,1.0,0.0,0,296.62,410.0,42.44,0,13488.67,1,284.26,289.85,297.26,297.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16284600,301.01,297.15,293.15,0,0,301.54,1.0,1.0,0.53,301.06,297.15,293.15,0,0,301.54,1.0,1.0,0.56,300.93,297.15,293.15,0,0,301.54,1.0,1.0,0.41,300.97,297.15,293.15,0,0,301.54,1.0,1.0,0.56,300.5,297.15,293.15,0,0,301.54,1.0,1.0,2.66,301.54,291.15,302.69,297.5,301.56,301.0,301.55,1,1.0,0.39,0.39,0.61,0.39,5.69,1.88,3.82,0.6,1.0,0.0,0,296.64,410.0,40.86,0,13488.62,1,284.26,289.85,297.33,297.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16284900,301.05,297.15,293.15,0,0,301.6,1.0,1.0,0.53,301.1,297.15,293.15,0,0,301.6,1.0,1.0,0.56,300.96,297.15,293.15,0,0,301.6,1.0,1.0,0.41,301.01,297.15,293.15,0,0,301.6,1.0,1.0,0.56,300.52,297.15,293.15,0,0,301.6,1.0,1.0,2.66,301.6,291.15,302.77,297.58,301.61,301.03,301.6,1,1.0,0.39,0.39,0.61,0.39,5.69,1.89,3.8,0.61,1.0,0.0,0,296.66,410.0,39.17,0,13488.57,1,284.25,289.85,297.4,297.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16285200,301.08,297.15,293.15,0,0,301.66,1.0,1.0,0.53,301.14,297.15,293.15,0,0,301.66,1.0,1.0,0.56,301.0,297.15,293.15,0,0,301.66,1.0,1.0,0.41,301.04,297.15,293.15,0,0,301.66,1.0,1.0,0.56,300.55,297.15,293.15,0,0,301.66,1.0,1.0,2.66,301.66,291.15,302.85,297.66,301.66,301.07,301.66,1,1.0,0.39,0.39,0.61,0.39,5.69,1.9,3.79,0.62,1.0,0.0,0,296.68,410.0,37.46,0,13488.53,1,284.25,289.85,297.48,297.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16285500,301.11,297.15,293.15,0,0,301.71,1.0,1.0,0.53,301.17,297.15,293.15,0,0,301.71,1.0,1.0,0.56,301.03,297.15,293.15,0,0,301.71,1.0,1.0,0.41,301.07,297.15,293.15,0,0,301.71,1.0,1.0,0.56,300.57,297.15,293.15,0,0,301.71,1.0,1.0,2.66,301.71,291.15,302.93,297.75,301.72,301.1,301.71,1,1.0,0.39,0.39,0.61,0.39,5.69,1.92,3.77,0.64,1.0,0.0,0,296.69,410.0,35.86,0,13488.5,1,284.25,289.85,297.55,297.55,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16285800,301.14,297.15,293.15,0,0,301.76,1.0,1.0,0.53,301.2,297.15,293.15,0,0,301.76,1.0,1.0,0.56,301.06,297.15,293.15,0,0,301.76,1.0,1.0,0.41,301.1,297.15,293.15,0,0,301.76,1.0,1.0,0.56,300.6,297.15,293.15,0,0,301.76,1.0,1.0,2.66,301.76,291.15,303.01,297.83,301.76,301.13,301.76,1,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.76,0.65,1.0,0.0,0,296.7,410.0,34.38,0,13488.5,1,284.25,289.85,297.63,297.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16286100,301.16,297.15,293.15,0,0,301.8,1.0,1.0,0.53,301.23,297.15,293.15,0,0,301.8,1.0,1.0,0.56,301.08,297.15,293.15,0,0,301.8,1.0,1.0,0.41,301.13,297.15,293.15,0,0,301.8,1.0,1.0,0.56,300.62,297.15,293.15,0,0,301.8,1.0,1.0,2.66,301.8,291.15,303.08,297.91,301.81,301.16,301.8,1,1.0,0.4,0.4,0.6,0.4,5.69,1.94,3.75,0.66,1.0,0.0,0,296.71,410.0,32.98,0,13488.5,1,284.25,289.85,297.71,297.7,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16286400,301.19,297.15,293.15,0,0,301.85,1.0,1.0,0.53,301.26,297.15,293.15,0,0,301.85,1.0,1.0,0.56,301.11,297.15,293.15,0,0,301.85,1.0,1.0,0.41,301.16,297.15,293.15,0,0,301.85,1.0,1.0,0.56,300.64,297.15,293.15,0,0,301.85,1.0,1.0,2.66,301.85,291.15,303.15,297.99,301.85,301.18,301.85,1,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.75,0.67,1.0,0.0,0,296.7,410.0,31.53,0,13488.53,1,284.25,289.85,297.79,297.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16286700,301.2,297.15,293.15,0,0,301.88,1.0,1.0,0.53,301.28,297.15,293.15,0,0,301.88,1.0,1.0,0.56,301.12,297.15,293.15,0,0,301.88,1.0,1.0,0.41,301.17,297.15,293.15,0,0,301.88,1.0,1.0,0.56,300.65,297.15,293.15,0,0,301.88,1.0,1.0,2.66,301.88,291.15,303.2,298.05,301.88,301.2,301.88,1,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,1.0,0.0,0,296.7,410.0,22.85,0,13488.58,1,284.25,289.85,297.87,297.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16287000,301.22,297.15,293.15,0,0,301.9,1.0,1.0,0.53,301.29,297.15,293.15,0,0,301.9,1.0,1.0,0.56,301.14,297.15,293.15,0,0,301.9,1.0,1.0,0.41,301.19,297.15,293.15,0,0,301.9,1.0,1.0,0.56,300.66,297.15,293.15,0,0,301.9,1.0,1.0,2.66,301.9,291.15,303.22,298.1,301.91,301.21,301.9,1,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,1.0,0.0,0,296.69,410.0,16.23,0,13488.64,1,284.25,289.85,297.94,297.93,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16287300,301.23,297.15,293.15,0,0,301.91,1.0,1.0,0.53,301.31,297.15,293.15,0,0,301.91,1.0,1.0,0.56,301.16,297.15,293.15,0,0,301.91,1.0,1.0,0.41,301.21,297.15,293.15,0,0,301.91,1.0,1.0,0.56,300.68,297.15,293.15,0,0,301.91,1.0,1.0,2.66,301.91,291.15,303.22,298.13,301.92,301.23,301.91,1,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.0,0,296.68,410.0,9.97,0,13488.71,1,284.25,289.85,298.0,297.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16287600,301.24,297.15,293.15,0,0,301.92,1.0,1.0,0.53,301.32,297.15,293.15,0,0,301.92,1.0,1.0,0.56,301.17,297.15,293.15,0,0,301.92,1.0,1.0,0.41,301.22,297.15,293.15,0,0,301.92,1.0,1.0,0.56,300.69,297.15,293.15,0,0,301.92,1.0,1.0,2.66,301.92,291.15,303.2,298.15,301.92,301.24,301.92,1,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.0,0,296.66,410.0,4.55,0,13488.79,1,284.25,289.85,298.04,298.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16287900,301.25,297.15,293.15,0,0,301.92,1.0,1.0,0.53,301.34,297.15,293.15,0,0,301.92,1.0,1.0,0.56,301.18,297.15,293.15,0,0,301.92,1.0,1.0,0.41,301.23,297.15,293.15,0,0,301.92,1.0,1.0,0.56,300.7,297.15,293.15,0,0,301.92,1.0,1.0,2.66,301.92,291.15,303.17,298.16,301.92,301.25,301.92,1,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.0,0,296.65,410.0,0.44,0,13488.88,1,284.25,289.85,298.08,298.08,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16288200,301.26,297.15,293.15,0,0,301.91,1.0,1.0,0.53,301.34,297.15,293.15,0,0,301.91,1.0,1.0,0.56,301.19,297.15,293.15,0,0,301.91,1.0,1.0,0.41,301.24,297.15,293.15,0,0,301.91,1.0,1.0,0.56,300.7,297.15,293.15,0,0,301.91,1.0,1.0,2.66,301.91,291.15,303.13,298.17,301.91,301.26,301.91,1,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.0,0,296.63,410.0,0.0,0,13488.97,1,284.25,289.85,298.11,298.11,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16288500,301.27,297.15,293.15,0,0,301.91,1.0,1.0,0.53,301.35,297.15,293.15,0,0,301.91,1.0,1.0,0.56,301.2,297.15,293.15,0,0,301.91,1.0,1.0,0.41,301.24,297.15,293.15,0,0,301.91,1.0,1.0,0.56,300.71,297.15,293.15,0,0,301.91,1.0,1.0,2.66,301.91,291.15,303.09,298.18,301.9,301.27,301.91,1,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.0,0,296.61,410.0,0.0,0,13489.06,1,284.25,289.85,298.13,298.13,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16288800,301.27,297.15,293.15,0,0,301.9,1.0,1.0,0.53,301.36,297.15,293.15,0,0,301.9,1.0,1.0,0.56,301.21,297.15,293.15,0,0,301.9,1.0,1.0,0.41,301.25,297.15,293.15,0,0,301.9,1.0,1.0,0.56,300.72,297.15,293.15,0,0,301.9,1.0,1.0,2.66,301.9,291.15,303.06,298.19,301.9,301.28,301.9,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.0,0,296.59,410.0,0.0,0,13489.15,1,284.25,289.85,298.15,298.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16289100,301.28,297.15,293.15,0,0,301.9,1.0,1.0,0.53,301.37,297.15,293.15,0,0,301.9,1.0,1.0,0.56,301.22,297.15,293.15,0,0,301.9,1.0,1.0,0.41,301.26,297.15,293.15,0,0,301.9,1.0,1.0,0.56,300.72,297.15,293.15,0,0,301.9,1.0,1.0,2.66,301.9,291.15,303.05,298.2,301.9,301.28,301.9,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.0,0,296.57,410.0,1.22,0,13489.23,1,284.25,289.85,298.16,298.16,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16289400,301.28,297.15,293.15,0,0,301.91,1.0,1.0,0.53,301.38,297.15,293.15,0,0,301.91,1.0,1.0,0.56,301.23,297.15,293.15,0,0,301.91,1.0,1.0,0.41,301.27,297.15,293.15,0,0,301.91,1.0,1.0,0.56,300.73,297.15,293.15,0,0,301.91,1.0,1.0,2.66,301.91,291.15,303.05,298.23,301.91,301.29,301.91,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.0,0,296.56,410.0,6.2,0,13489.3,1,284.25,289.85,298.18,298.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16289700,301.29,297.15,293.15,0,0,301.92,1.0,1.0,0.53,301.39,297.15,293.15,0,0,301.92,1.0,1.0,0.56,301.24,297.15,293.15,0,0,301.92,1.0,1.0,0.41,301.28,297.15,293.15,0,0,301.92,1.0,1.0,0.56,300.74,297.15,293.15,0,0,301.92,1.0,1.0,2.66,301.92,291.15,303.09,298.27,301.93,301.3,301.92,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.7,0.71,1.0,0.0,0,296.55,410.0,13.11,0,13489.35,1,284.25,289.85,298.2,298.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16290000,301.31,297.15,293.15,0,0,301.95,1.0,1.0,0.53,301.4,297.15,293.15,0,0,301.95,1.0,1.0,0.56,301.26,297.15,293.15,0,0,301.95,1.0,1.0,0.41,301.29,297.15,293.15,0,0,301.95,1.0,1.0,0.56,300.75,297.15,293.15,0,0,301.95,1.0,1.0,2.66,301.95,291.15,303.15,298.32,301.96,301.31,301.95,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.0,0,296.54,410.0,22.05,0,13489.39,1,284.25,289.85,298.24,298.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16290300,301.35,297.15,293.15,0,0,302.01,1.0,1.0,0.53,301.44,297.15,293.15,0,0,302.01,1.0,1.0,0.56,301.3,297.15,293.15,0,0,302.01,1.0,1.0,0.41,301.33,297.15,293.15,0,0,302.01,1.0,1.0,0.56,300.79,297.15,293.15,0,0,302.01,1.0,1.0,2.66,302.01,291.15,303.23,298.38,302.01,301.35,302.01,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.0,0,296.54,410.0,35.18,0,13489.41,1,284.25,289.85,298.28,298.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16290600,301.38,297.15,293.15,0,0,302.06,1.0,1.0,0.53,301.47,297.15,293.15,0,0,302.06,1.0,1.0,0.56,301.33,297.15,293.15,0,0,302.06,1.0,1.0,0.41,301.36,297.15,293.15,0,0,302.06,1.0,1.0,0.56,300.81,297.15,293.15,0,0,302.06,1.0,1.0,2.66,302.06,291.15,303.32,298.44,302.06,301.38,302.06,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.0,0,296.53,410.0,34.47,0,13489.43,1,284.25,289.85,298.33,298.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16290900,301.4,297.15,293.15,0,0,302.1,1.0,1.0,0.53,301.49,297.15,293.15,0,0,302.1,1.0,1.0,0.56,301.35,297.15,293.15,0,0,302.1,1.0,1.0,0.41,301.39,297.15,293.15,0,0,302.1,1.0,1.0,0.56,300.84,297.15,293.15,0,0,302.1,1.0,1.0,2.66,302.1,291.15,303.4,298.5,302.11,301.41,302.1,1,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.0,0,296.53,410.0,32.91,0,13489.46,1,284.25,289.85,298.38,298.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16291200,301.42,297.15,293.15,0,0,302.15,1.0,1.0,0.53,301.51,297.15,293.15,0,0,302.15,1.0,1.0,0.56,301.38,297.15,293.15,0,0,302.15,1.0,1.0,0.41,301.41,297.15,293.15,0,0,302.15,1.0,1.0,0.56,300.86,297.15,293.15,0,0,302.15,1.0,1.0,2.66,302.15,291.15,303.48,298.55,302.16,301.43,302.15,1,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.0,0,296.52,410.0,31.93,0,13489.48,1,284.25,289.85,298.43,298.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16291500,301.45,297.15,293.15,0,0,302.19,1.0,1.0,0.53,301.54,297.15,293.15,0,0,302.19,1.0,1.0,0.56,301.4,297.15,293.15,0,0,302.19,1.0,1.0,0.41,301.43,297.15,293.15,0,0,302.19,1.0,1.0,0.56,300.88,297.15,293.15,0,0,302.19,1.0,1.0,2.66,302.19,291.15,303.57,298.59,302.2,301.46,302.19,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.72,1.0,0.0,0,296.52,410.0,31.41,0,13489.5,1,284.25,289.85,298.48,298.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16291800,301.47,297.15,293.15,0,0,302.24,1.0,1.0,0.53,301.56,297.15,293.15,0,0,302.24,1.0,1.0,0.56,301.43,297.15,293.15,0,0,302.24,1.0,1.0,0.41,301.45,297.15,293.15,0,0,302.24,1.0,1.0,0.56,300.9,297.15,293.15,0,0,302.24,1.0,1.0,2.66,302.24,291.15,303.65,298.64,302.24,301.48,302.24,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.72,1.0,0.0,0,296.52,410.0,31.16,0,13489.51,1,284.25,289.85,298.52,298.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16292100,301.49,297.15,293.15,0,0,302.28,1.0,1.0,0.53,301.58,297.15,293.15,0,0,302.28,1.0,1.0,0.56,301.45,297.15,293.15,0,0,302.28,1.0,1.0,0.41,301.47,297.15,293.15,0,0,302.28,1.0,1.0,0.56,300.92,297.15,293.15,0,0,302.28,1.0,1.0,2.66,302.28,291.15,303.73,298.68,302.29,301.5,302.28,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.72,1.0,0.0,0,296.52,410.0,31.06,0,13489.52,1,284.24,289.85,298.57,298.57,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16292400,301.51,297.15,293.15,0,0,302.32,1.0,1.0,0.53,301.6,297.15,293.15,0,0,302.32,1.0,1.0,0.56,301.48,297.15,293.15,0,0,302.32,1.0,1.0,0.41,301.5,297.15,293.15,0,0,302.32,1.0,1.0,0.56,300.94,297.15,293.15,0,0,302.32,1.0,1.0,2.66,302.33,291.15,303.82,298.72,302.33,301.52,302.33,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.52,410.0,31.14,0,13489.52,1,284.24,289.85,298.62,298.61,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16292700,301.54,297.15,293.15,0,0,302.37,1.0,1.0,0.53,301.62,297.15,293.15,0,0,302.37,1.0,1.0,0.56,301.51,297.15,293.15,0,0,302.37,1.0,1.0,0.41,301.52,297.15,293.15,0,0,302.37,1.0,1.0,0.56,300.96,297.15,293.15,0,0,302.37,1.0,1.0,2.66,302.37,291.15,303.9,298.76,302.38,301.55,302.37,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.52,410.0,31.37,0,13489.5,1,284.24,289.85,298.66,298.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16293000,301.56,297.15,293.15,0,0,302.41,1.0,1.0,0.53,301.65,297.15,293.15,0,0,302.41,1.0,1.0,0.56,301.53,297.15,293.15,0,0,302.41,1.0,1.0,0.41,301.54,297.15,293.15,0,0,302.41,1.0,1.0,0.56,300.98,297.15,293.15,0,0,302.41,1.0,1.0,2.66,302.41,291.15,303.98,298.8,302.42,301.57,302.42,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.53,410.0,31.73,0,13489.48,1,284.24,289.85,298.7,298.7,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16293300,301.58,297.15,293.15,0,0,302.46,1.0,1.0,0.53,301.67,297.15,293.15,0,0,302.46,1.0,1.0,0.56,301.56,297.15,293.15,0,0,302.46,1.0,1.0,0.41,301.56,297.15,293.15,0,0,302.46,1.0,1.0,0.56,301.0,297.15,293.15,0,0,302.46,1.0,1.0,2.66,302.46,291.15,304.07,298.84,302.47,301.6,302.46,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.53,410.0,32.15,0,13489.44,1,284.24,289.85,298.74,298.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16293600,301.61,297.15,293.15,0,0,302.51,1.0,1.0,0.53,301.7,297.15,293.15,0,0,302.51,1.0,1.0,0.56,301.59,297.15,293.15,0,0,302.51,1.0,1.0,0.41,301.59,297.15,293.15,0,0,302.51,1.0,1.0,0.56,301.02,297.15,293.15,0,0,302.51,1.0,1.0,2.66,302.51,291.15,304.15,298.88,302.52,301.62,302.51,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.55,410.0,32.59,0,13489.39,1,284.24,289.85,298.78,298.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16293900,301.63,297.15,293.15,0,0,302.55,1.0,1.0,0.53,301.72,297.15,293.15,0,0,302.55,1.0,1.0,0.56,301.62,297.15,293.15,0,0,302.55,1.0,1.0,0.41,301.61,297.15,293.15,0,0,302.55,1.0,1.0,0.56,301.04,297.15,293.15,0,0,302.55,1.0,1.0,2.66,302.55,291.15,304.23,298.92,302.56,301.65,302.55,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.56,410.0,33.05,0,13489.33,1,284.24,289.85,298.83,298.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16294200,301.66,297.15,293.15,0,0,302.6,1.0,1.0,0.53,301.75,297.15,293.15,0,0,302.6,1.0,1.0,0.56,301.66,297.15,293.15,0,0,302.6,1.0,1.0,0.41,301.64,297.15,293.15,0,0,302.6,1.0,1.0,0.56,301.06,297.15,293.15,0,0,302.6,1.0,1.0,2.66,302.6,291.15,304.32,298.95,302.61,301.68,302.6,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.58,410.0,33.43,0,13489.27,1,284.24,289.85,298.86,298.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16294500,301.69,297.15,293.15,0,0,302.65,1.0,1.0,0.53,301.78,297.15,293.15,0,0,302.65,1.0,1.0,0.56,301.69,297.15,293.15,0,0,302.65,1.0,1.0,0.41,301.66,297.15,293.15,0,0,302.65,1.0,1.0,0.56,301.09,297.15,293.15,0,0,302.65,1.0,1.0,2.66,302.65,291.15,304.4,298.98,302.66,301.71,302.65,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.59,410.0,33.72,0,13489.21,1,284.24,289.85,298.9,298.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16294800,301.72,297.15,293.15,0,0,302.7,1.0,1.0,0.53,301.81,297.15,293.15,0,0,302.7,1.0,1.0,0.56,301.73,297.15,293.15,0,0,302.7,1.0,1.0,0.41,301.69,297.15,293.15,0,0,302.7,1.0,1.0,0.56,301.11,297.15,293.15,0,0,302.7,1.0,1.0,2.66,302.7,291.15,304.48,299.0,302.71,301.74,302.7,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.6,410.0,33.89,0,13489.16,1,284.24,289.85,298.93,298.93,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16295100,301.74,297.15,293.15,0,0,302.75,1.0,1.0,0.53,301.83,297.15,293.15,0,0,302.75,1.0,1.0,0.56,301.76,297.15,293.15,0,0,302.75,1.0,1.0,0.41,301.72,297.15,293.15,0,0,302.75,1.0,1.0,0.56,301.13,297.15,293.15,0,0,302.75,1.0,1.0,2.66,302.75,291.15,304.57,299.02,302.76,301.76,302.75,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.61,410.0,33.95,0,13489.11,1,284.24,289.85,298.96,298.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16295400,301.77,297.15,293.15,0,0,302.79,1.0,1.0,0.53,301.86,297.15,293.15,0,0,302.79,1.0,1.0,0.56,301.79,297.15,293.15,0,0,302.79,1.0,1.0,0.41,301.74,297.15,293.15,0,0,302.79,1.0,1.0,0.56,301.15,297.15,293.15,0,0,302.79,1.0,1.0,2.66,302.79,291.15,304.65,299.04,302.8,301.79,302.8,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.62,410.0,33.86,0,13489.07,1,284.24,289.85,298.99,298.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16295700,301.8,297.15,293.15,0,0,302.84,1.0,1.0,0.53,301.89,297.15,293.15,0,0,302.84,1.0,1.0,0.56,301.83,297.15,293.15,0,0,302.84,1.0,1.0,0.41,301.77,297.15,293.15,0,0,302.84,1.0,1.0,0.56,301.18,297.15,293.15,0,0,302.84,1.0,1.0,2.66,302.84,291.15,304.73,299.07,302.85,301.82,302.84,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.63,410.0,33.64,0,13489.04,1,284.24,289.85,299.01,299.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16296000,301.82,297.15,293.15,0,0,302.89,1.0,1.0,0.53,301.91,297.15,293.15,0,0,302.89,1.0,1.0,0.56,301.86,297.15,293.15,0,0,302.89,1.0,1.0,0.41,301.8,297.15,293.15,0,0,302.89,1.0,1.0,0.56,301.2,297.15,293.15,0,0,302.89,1.0,1.0,2.66,302.89,291.15,304.82,299.09,302.9,301.85,302.89,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.63,410.0,33.38,0,13489.01,1,284.24,289.85,299.03,299.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16296300,301.85,297.15,293.15,0,0,302.94,1.0,1.0,0.53,301.94,297.15,293.15,0,0,302.94,1.0,1.0,0.56,301.89,297.15,293.15,0,0,302.94,1.0,1.0,0.41,301.82,297.15,293.15,0,0,302.94,1.0,1.0,0.56,301.22,297.15,293.15,0,0,302.94,1.0,1.0,2.66,302.94,291.15,304.9,299.12,302.95,301.88,302.94,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.64,410.0,33.11,0,13489.0,1,284.24,289.85,299.06,299.06,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16296600,301.88,297.15,293.15,0,0,302.98,1.0,1.0,0.53,301.96,297.15,293.15,0,0,302.98,1.0,1.0,0.56,301.92,297.15,293.15,0,0,302.98,1.0,1.0,0.41,301.85,297.15,293.15,0,0,302.98,1.0,1.0,0.56,301.24,297.15,293.15,0,0,302.98,1.0,1.0,2.66,302.98,291.15,304.98,299.15,302.99,301.9,302.98,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.64,410.0,32.86,0,13488.99,1,284.24,289.85,299.09,299.08,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16296900,301.9,297.15,293.15,0,0,303.03,1.0,1.0,0.53,301.99,297.15,293.15,0,0,303.03,1.0,1.0,0.56,301.95,297.15,293.15,0,0,303.03,1.0,1.0,0.41,301.87,297.15,293.15,0,0,303.03,1.0,1.0,0.56,301.27,297.15,293.15,0,0,303.03,1.0,1.0,2.66,303.03,291.15,305.07,299.19,303.04,301.93,303.03,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.64,410.0,32.64,0,13488.99,1,284.24,289.86,299.12,299.11,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16297200,301.93,297.15,293.15,0,0,303.08,1.0,1.0,0.53,302.01,297.15,293.15,0,0,303.08,1.0,1.0,0.56,301.98,297.15,293.15,0,0,303.08,1.0,1.0,0.41,301.9,297.15,293.15,0,0,303.08,1.0,1.0,0.56,301.29,297.15,293.15,0,0,303.08,1.0,1.0,2.66,303.08,291.15,305.15,299.25,303.08,301.95,303.08,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.64,410.0,32.27,0,13489.0,1,284.24,289.86,299.15,299.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16297500,301.95,297.15,293.15,0,0,303.1,1.0,1.0,0.53,302.03,297.15,293.15,0,0,303.1,1.0,1.0,0.56,302.01,297.15,293.15,0,0,303.1,1.0,1.0,0.41,301.92,297.15,293.15,0,0,303.1,1.0,1.0,0.56,301.31,297.15,293.15,0,0,303.1,1.0,1.0,2.66,303.1,291.15,305.16,299.26,303.1,301.98,303.1,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.63,410.0,14.23,0,13489.02,1,284.24,289.86,299.19,299.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16297800,301.96,297.15,293.15,0,0,303.08,1.0,1.0,0.53,302.05,297.15,293.15,0,0,303.08,1.0,1.0,0.56,302.03,297.15,293.15,0,0,303.08,1.0,1.0,0.41,301.93,297.15,293.15,0,0,303.08,1.0,1.0,0.56,301.32,297.15,293.15,0,0,303.08,1.0,1.0,2.66,303.08,291.15,305.05,299.21,303.07,301.99,303.08,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.63,410.0,0.0,0,13489.04,1,284.24,289.86,299.21,299.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16298100,301.96,297.15,293.15,0,0,303.01,1.0,1.0,0.53,302.05,297.15,293.15,0,0,303.01,1.0,1.0,0.56,302.03,297.15,293.15,0,0,303.01,1.0,1.0,0.41,301.93,297.15,293.15,0,0,303.01,1.0,1.0,0.56,301.32,297.15,293.15,0,0,303.01,1.0,1.0,2.66,303.01,291.15,304.83,299.1,303.0,301.99,303.01,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.62,410.0,0.0,0,13489.08,1,284.24,289.86,299.19,299.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16298400,301.94,297.15,293.15,0,0,302.9,1.0,1.0,0.53,302.03,297.15,293.15,0,0,302.9,1.0,1.0,0.56,302.01,297.15,293.15,0,0,302.9,1.0,1.0,0.41,301.92,297.15,293.15,0,0,302.9,1.0,1.0,0.56,301.31,297.15,293.15,0,0,302.9,1.0,1.0,2.66,302.9,291.15,304.52,298.94,302.88,301.98,302.89,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.61,410.0,0.0,0,13489.12,1,284.24,289.86,299.12,299.13,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16298700,301.91,297.15,293.15,0,0,302.75,1.0,1.0,0.53,302.0,297.15,293.15,0,0,302.75,1.0,1.0,0.56,301.99,297.15,293.15,0,0,302.75,1.0,1.0,0.41,301.9,297.15,293.15,0,0,302.75,1.0,1.0,0.56,301.29,297.15,293.15,0,0,302.75,1.0,1.0,2.66,302.75,291.15,304.13,298.74,302.72,301.95,302.75,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.6,410.0,0.0,0,13489.16,1,284.24,289.86,299.02,299.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
