time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16299000,301.86,297.15,293.15,0,0,302.57,1.0,1.0,0.53,301.96,297.15,293.15,0,0,302.57,1.0,1.0,0.56,301.95,297.15,293.15,0,0,302.57,1.0,1.0,0.41,301.86,297.15,293.15,0,0,302.57,1.0,1.0,0.56,301.26,297.15,293.15,0,0,302.57,1.0,1.0,2.66,302.57,291.15,303.69,298.5,302.54,301.91,302.57,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.59,410.0,0.0,0,13489.21,1,284.24,289.86,298.88,298.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16299300,301.81,297.15,293.15,0,0,302.37,1.0,1.0,0.53,301.91,297.15,293.15,0,0,302.37,1.0,1.0,0.56,301.91,297.15,293.15,0,0,302.37,1.0,1.0,0.41,301.81,297.15,293.15,0,0,302.37,1.0,1.0,0.56,301.22,297.15,293.15,0,0,302.37,1.0,1.0,2.66,302.37,291.15,303.21,298.25,302.34,301.86,302.37,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.58,410.0,0.0,0,13489.26,1,284.23,289.86,298.7,298.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16299600,301.74,297.15,293.15,0,0,302.16,1.0,1.0,0.53,301.86,297.15,293.15,0,0,302.16,1.0,1.0,0.56,301.85,297.15,293.15,0,0,302.16,1.0,1.0,0.41,301.76,297.15,293.15,0,0,302.16,1.0,1.0,0.56,301.17,297.15,293.15,0,0,302.16,1.0,1.0,2.66,302.16,291.15,302.71,297.98,302.12,301.8,302.16,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.57,410.0,0.0,0,13489.31,1,284.23,289.86,298.5,298.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16299900,301.68,297.15,293.15,0,0,301.94,1.0,1.0,0.53,301.79,297.15,293.15,0,0,301.94,1.0,1.0,0.56,301.79,297.15,293.15,0,0,301.94,1.0,1.0,0.41,301.7,297.15,293.15,0,0,301.94,1.0,1.0,0.56,301.12,297.15,293.15,0,0,301.94,1.0,1.0,2.66,301.94,291.15,302.2,297.71,301.9,301.74,301.94,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.55,410.0,0.0,0,13489.37,1,284.23,289.86,298.28,298.3,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16300200,301.61,297.15,293.15,0,0,301.73,1.0,1.0,0.53,301.73,297.15,293.15,0,0,301.73,1.0,1.0,0.56,301.73,297.15,293.15,0,0,301.73,1.0,1.0,0.41,301.63,297.15,293.15,0,0,301.73,1.0,1.0,0.56,301.07,297.15,293.15,0,0,301.73,1.0,1.0,2.66,301.73,291.15,301.71,297.46,301.69,301.67,301.72,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.54,410.0,0.0,0,13489.43,1,284.23,289.86,298.04,298.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16300500,301.51,297.15,293.15,0,0,301.33,1.0,1.0,0.53,301.65,297.15,293.15,0,0,301.33,1.0,1.0,0.56,301.65,297.15,293.15,0,0,301.33,1.0,1.0,0.41,301.55,297.15,293.15,0,0,301.33,1.0,1.0,0.56,301.0,297.15,293.15,0,0,301.33,1.0,1.0,2.66,301.33,291.15,301.26,297.22,301.26,301.59,301.33,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.21,410.0,0.0,0,13467.82,1,284.23,289.86,297.81,297.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16300800,301.39,297.15,293.15,0,0,300.92,1.0,1.0,0.53,301.54,297.15,293.15,0,0,300.92,1.0,1.0,0.56,301.54,297.15,293.15,0,0,300.92,1.0,1.0,0.41,301.44,297.15,293.15,0,0,300.92,1.0,1.0,0.56,300.89,297.15,293.15,0,0,300.92,1.0,1.0,2.66,300.92,291.15,300.85,297.02,300.85,301.48,300.91,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.19,410.0,0.0,0,13467.87,1,284.23,289.86,297.58,297.6,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16301100,301.26,297.15,293.15,0,0,300.51,1.0,1.0,0.53,301.42,297.15,293.15,0,0,300.51,1.0,1.0,0.56,301.43,297.15,293.15,0,0,300.51,1.0,1.0,0.41,301.32,297.15,293.15,0,0,300.51,1.0,1.0,0.56,300.79,297.15,293.15,0,0,300.51,1.0,1.0,2.66,300.51,291.15,300.44,296.83,300.44,301.36,300.51,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.18,410.0,0.0,0,13467.93,1,284.23,289.86,297.37,297.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16301400,301.13,297.15,293.15,0,0,300.06,1.0,1.0,0.53,301.3,297.15,293.15,0,0,300.06,1.0,1.0,0.56,301.31,297.15,293.15,0,0,300.06,1.0,1.0,0.41,301.19,297.15,293.15,0,0,300.06,1.0,1.0,0.56,300.67,297.15,293.15,0,0,300.06,1.0,1.0,2.66,300.06,291.15,299.98,296.59,299.98,301.23,300.06,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.17,410.0,0.0,0,13467.99,1,284.23,289.86,297.16,297.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16301700,300.98,297.15,293.15,0,0,299.57,1.0,1.0,0.53,301.17,297.15,293.15,0,0,299.57,1.0,1.0,0.56,301.17,297.15,293.15,0,0,299.57,1.0,1.0,0.41,301.06,297.15,293.15,0,0,299.57,1.0,1.0,0.56,300.54,297.15,293.15,0,0,299.57,1.0,1.0,2.66,299.57,291.15,299.48,296.34,299.48,301.1,299.56,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.16,410.0,0.0,0,13468.05,1,284.23,289.86,296.93,296.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.53,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16302000,300.82,297.15,293.15,0,0,299.05,1.0,1.0,0.53,301.03,297.15,293.15,0,0,299.05,1.0,1.0,0.56,301.03,297.15,293.15,0,0,299.05,1.0,1.0,0.41,300.92,297.15,293.15,0,0,299.05,1.0,1.0,0.56,300.39,297.15,293.15,0,0,299.05,1.0,1.0,2.66,299.05,291.15,298.96,296.06,298.97,300.95,299.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.14,410.0,0.0,0,13468.1,1,284.23,289.86,296.7,296.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.51,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16302300,300.66,297.15,293.15,0,0,298.53,1.0,1.0,0.53,300.89,297.15,293.15,0,0,298.53,1.0,1.0,0.56,300.88,297.15,293.15,0,0,298.53,1.0,1.0,0.41,300.77,297.15,293.15,0,0,298.53,1.0,1.0,0.56,300.22,297.15,293.15,0,0,298.53,1.0,1.0,2.66,298.53,291.15,298.44,295.79,298.44,300.8,298.53,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.13,410.0,0.0,0,13468.16,1,284.23,289.86,296.45,296.48,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.49,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16302600,300.48,297.15,293.15,0,0,298.02,1.0,1.0,0.53,300.74,297.15,293.15,0,0,298.02,1.0,1.0,0.56,300.71,297.15,293.15,0,0,298.02,1.0,1.0,0.41,300.62,297.15,293.15,0,0,298.02,1.0,1.0,0.56,300.04,297.15,293.15,0,0,298.02,1.0,1.0,2.66,298.02,291.15,297.94,295.52,297.94,300.64,298.02,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.12,410.0,0.0,0,13468.2,1,284.23,289.86,296.2,296.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.47,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16302900,300.32,297.15,293.15,0,0,297.54,1.0,1.0,0.53,300.59,297.15,293.15,0,0,297.54,1.0,1.0,0.56,300.55,297.15,293.15,0,0,297.54,1.0,1.0,0.41,300.47,297.15,293.15,0,0,297.54,1.0,1.0,0.56,299.86,297.15,293.15,0,0,297.54,1.0,1.0,2.66,297.54,291.15,297.46,295.27,297.46,300.48,297.54,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.11,410.0,0.0,0,13468.24,1,284.23,289.86,295.95,295.97,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.45,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16303200,300.16,297.15,293.15,0,0,297.11,1.0,1.0,0.53,300.45,297.15,293.15,0,0,297.11,1.0,1.0,0.56,300.41,297.15,293.15,0,0,297.11,1.0,1.0,0.41,300.33,297.15,293.15,0,0,297.11,1.0,1.0,0.56,299.7,297.15,293.15,0,0,297.11,1.0,1.0,2.66,297.11,291.15,297.03,295.06,297.04,300.34,297.1,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.1,410.0,0.0,0,13468.28,1,284.23,289.86,295.71,295.73,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.44,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16303500,300.03,297.15,293.15,0,0,296.73,1.0,1.0,0.53,300.33,297.15,293.15,0,0,296.73,1.0,1.0,0.56,300.28,297.15,293.15,0,0,296.73,1.0,1.0,0.41,300.21,297.15,293.15,0,0,296.73,1.0,1.0,0.56,299.57,297.15,293.15,0,0,296.73,1.0,1.0,2.66,296.73,291.15,296.67,294.89,296.67,300.21,296.73,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.1,410.0,0.0,0,13468.32,1,284.23,289.86,295.48,295.51,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.42,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16303800,299.91,297.15,293.15,0,0,296.44,1.0,1.0,0.53,300.22,297.15,293.15,0,0,296.44,1.0,1.0,0.56,300.17,297.15,293.15,0,0,296.44,1.0,1.0,0.41,300.1,297.15,293.15,0,0,296.44,1.0,1.0,0.56,299.46,297.15,293.15,0,0,296.44,1.0,1.0,2.66,296.44,291.15,296.39,294.78,296.39,300.11,296.44,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.09,410.0,0.0,0,13468.36,1,284.23,289.86,295.29,295.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.41,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16304100,299.82,297.15,293.15,0,0,296.24,1.0,1.0,0.53,300.14,297.15,293.15,0,0,296.24,1.0,1.0,0.56,300.08,297.15,293.15,0,0,296.24,1.0,1.0,0.41,300.02,297.15,293.15,0,0,296.24,1.0,1.0,0.56,299.37,297.15,293.15,0,0,296.24,1.0,1.0,2.66,296.24,291.15,296.21,294.75,296.21,300.02,296.24,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.08,410.0,0.0,0,13468.38,1,284.23,289.86,295.13,295.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16304400,299.76,297.15,293.15,0,0,296.16,1.0,1.0,0.53,300.08,297.15,293.15,0,0,296.16,1.0,1.0,0.56,300.02,297.15,293.15,0,0,296.16,1.0,1.0,0.41,299.97,297.15,293.15,0,0,296.16,1.0,1.0,0.56,299.32,297.15,293.15,0,0,296.16,1.0,1.0,2.66,296.16,291.15,296.15,294.8,296.15,299.96,296.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.08,410.0,0.0,0,13468.39,1,284.23,289.86,295.03,295.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16304700,299.72,297.15,293.15,0,0,296.15,1.0,1.0,0.53,300.05,297.15,293.15,0,0,296.15,1.0,1.0,0.56,299.99,297.15,293.15,0,0,296.15,1.0,1.0,0.41,299.93,297.15,293.15,0,0,296.15,1.0,1.0,0.56,299.28,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,294.9,296.15,299.93,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.09,410.0,0.0,0,13468.33,1,284.23,289.86,294.98,294.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16305000,299.7,297.15,293.15,0,0,296.15,1.0,1.0,0.53,300.02,297.15,293.15,0,0,296.15,1.0,1.0,0.56,299.96,297.15,293.15,0,0,296.15,1.0,1.0,0.41,299.9,297.15,293.15,0,0,296.15,1.0,1.0,0.56,299.26,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,294.99,296.15,299.9,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.13,410.0,0.0,0,13468.17,1,284.23,289.86,294.98,294.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16305300,299.67,297.15,293.15,0,0,296.15,1.0,1.0,0.53,299.99,297.15,293.15,0,0,296.15,1.0,1.0,0.56,299.93,297.15,293.15,0,0,296.15,1.0,1.0,0.41,299.88,297.15,293.15,0,0,296.15,1.0,1.0,0.56,299.24,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.08,296.15,299.88,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.18,410.0,0.87,0,13467.95,1,284.23,289.86,295.0,295.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16305600,299.65,297.15,293.15,0,0,296.15,1.0,1.0,0.53,299.97,297.15,293.15,0,0,296.15,1.0,1.0,0.56,299.91,297.15,293.15,0,0,296.15,1.0,1.0,0.41,299.86,297.15,293.15,0,0,296.15,1.0,1.0,0.56,299.22,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.15,296.15,299.85,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.24,410.0,1.02,0,13467.68,1,284.23,289.86,295.04,295.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16305900,299.63,297.15,293.15,0,0,296.15,1.0,1.0,0.53,299.95,297.15,293.15,0,0,296.15,1.0,1.0,0.56,299.89,297.15,293.15,0,0,296.15,1.0,1.0,0.41,299.84,297.15,293.15,0,0,296.15,1.0,1.0,0.56,299.21,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.21,296.15,299.83,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,1.04,0,13467.4,1,284.23,289.86,295.08,295.08,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16306200,299.61,297.15,293.15,0,0,296.15,1.0,1.0,0.53,299.93,297.15,293.15,0,0,296.15,1.0,1.0,0.56,299.87,297.15,293.15,0,0,296.15,1.0,1.0,0.41,299.82,297.15,293.15,0,0,296.15,1.0,1.0,0.56,299.19,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.27,296.15,299.82,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.36,410.0,1.04,0,13467.12,1,284.23,289.86,295.13,295.13,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16306500,299.59,297.15,293.15,0,0,296.15,1.0,1.0,0.53,299.91,297.15,293.15,0,0,296.15,1.0,1.0,0.56,299.85,297.15,293.15,0,0,296.15,1.0,1.0,0.41,299.81,297.15,293.15,0,0,296.15,1.0,1.0,0.56,299.18,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.32,296.15,299.8,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,1.04,0,13466.87,1,284.22,289.86,295.18,295.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16306800,299.58,297.15,293.15,0,0,296.15,1.0,1.0,0.53,299.9,297.15,293.15,0,0,296.15,1.0,1.0,0.56,299.83,297.15,293.15,0,0,296.15,1.0,1.0,0.41,299.79,297.15,293.15,0,0,296.15,1.0,1.0,0.56,299.16,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.36,296.15,299.78,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,1.04,0,13466.65,1,284.22,289.86,295.23,295.22,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16307100,299.56,297.15,293.15,0,0,296.15,1.0,1.0,0.53,299.88,297.15,293.15,0,0,296.15,1.0,1.0,0.56,299.82,297.15,293.15,0,0,296.15,1.0,1.0,0.41,299.77,297.15,293.15,0,0,296.15,1.0,1.0,0.56,299.15,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.39,296.15,299.76,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,1.04,0,13466.47,1,284.22,289.86,295.27,295.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16307400,299.54,297.15,293.15,0,0,296.15,1.0,1.0,0.53,299.86,297.15,293.15,0,0,296.15,1.0,1.0,0.56,299.8,297.15,293.15,0,0,296.15,1.0,1.0,0.41,299.75,297.15,293.15,0,0,296.15,1.0,1.0,0.56,299.13,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.41,296.15,299.74,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,1.04,0,13466.34,1,284.22,289.86,295.31,295.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16307700,299.52,297.15,293.15,0,0,296.15,1.0,1.0,0.53,299.84,297.15,293.15,0,0,296.15,1.0,1.0,0.56,299.78,297.15,293.15,0,0,296.15,1.0,1.0,0.41,299.74,297.15,293.15,0,0,296.15,1.0,1.0,0.56,299.12,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.42,296.15,299.72,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,1.04,0,13466.25,1,284.22,289.86,295.34,295.34,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16308000,299.5,297.15,293.15,0,0,296.15,1.0,1.0,0.53,299.82,297.15,293.15,0,0,296.15,1.0,1.0,0.56,299.76,297.15,293.15,0,0,296.15,1.0,1.0,0.41,299.72,297.15,293.15,0,0,296.15,1.0,1.0,0.56,299.11,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.42,296.15,299.71,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,1.04,0,13466.21,1,284.22,289.86,295.36,295.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16308300,299.49,297.15,293.15,0,0,296.15,1.0,1.0,0.53,299.8,297.15,293.15,0,0,296.15,1.0,1.0,0.56,299.74,297.15,293.15,0,0,296.15,1.0,1.0,0.41,299.7,297.15,293.15,0,0,296.15,1.0,1.0,0.56,299.09,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.42,296.15,299.69,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,1.04,0,13466.2,1,284.22,289.86,295.38,295.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16308600,299.47,297.15,293.15,0,0,296.15,1.0,1.0,0.53,299.78,297.15,293.15,0,0,296.15,1.0,1.0,0.56,299.73,297.15,293.15,0,0,296.15,1.0,1.0,0.41,299.68,297.15,293.15,0,0,296.15,1.0,1.0,0.56,299.08,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.42,296.15,299.67,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,1.04,0,13466.2,1,284.22,289.86,295.39,295.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16308900,299.45,297.15,293.15,0,0,296.15,1.0,1.0,0.53,299.77,297.15,293.15,0,0,296.15,1.0,1.0,0.56,299.71,297.15,293.15,0,0,296.15,1.0,1.0,0.41,299.67,297.15,293.15,0,0,296.15,1.0,1.0,0.56,299.06,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.42,296.15,299.65,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,1.04,0,13466.2,1,284.22,289.86,295.4,295.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16309200,299.43,297.15,293.15,0,0,296.15,1.0,1.0,0.53,299.75,297.15,293.15,0,0,296.15,1.0,1.0,0.56,299.69,297.15,293.15,0,0,296.15,1.0,1.0,0.41,299.65,297.15,293.15,0,0,296.15,1.0,1.0,0.56,299.05,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.42,296.15,299.63,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,1.04,0,13466.2,1,284.22,289.86,295.41,295.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16309500,299.42,297.15,293.15,0,0,296.15,1.0,1.0,0.53,299.73,297.15,293.15,0,0,296.15,1.0,1.0,0.56,299.67,297.15,293.15,0,0,296.15,1.0,1.0,0.41,299.63,297.15,293.15,0,0,296.15,1.0,1.0,0.56,299.04,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.42,296.15,299.62,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,1.04,0,13466.21,1,284.22,289.86,295.41,295.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16309800,299.4,297.15,293.15,0,0,296.15,1.0,1.0,0.53,299.71,297.15,293.15,0,0,296.15,1.0,1.0,0.56,299.65,297.15,293.15,0,0,296.15,1.0,1.0,0.41,299.61,297.15,293.15,0,0,296.15,1.0,1.0,0.56,299.02,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.42,296.15,299.6,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,1.04,0,13466.21,1,284.22,289.86,295.42,295.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16310100,299.38,297.15,293.15,0,0,296.15,1.0,1.0,0.53,299.69,297.15,293.15,0,0,296.15,1.0,1.0,0.56,299.63,297.15,293.15,0,0,296.15,1.0,1.0,0.41,299.6,297.15,293.15,0,0,296.15,1.0,1.0,0.56,299.01,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.42,296.15,299.58,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,1.04,0,13466.22,1,284.22,289.86,295.42,295.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16310400,299.36,297.15,293.15,0,0,296.15,1.0,1.0,0.53,299.67,297.15,293.15,0,0,296.15,1.0,1.0,0.56,299.61,297.15,293.15,0,0,296.15,1.0,1.0,0.41,299.58,297.15,293.15,0,0,296.15,1.0,1.0,0.56,299.0,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.42,296.15,299.56,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,1.04,0,13466.22,1,284.22,289.86,295.42,295.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16310700,299.35,297.15,293.15,0,0,296.15,1.0,1.0,0.53,299.66,297.15,293.15,0,0,296.15,1.0,1.0,0.56,299.6,297.15,293.15,0,0,296.15,1.0,1.0,0.41,299.56,297.15,293.15,0,0,296.15,1.0,1.0,0.56,298.98,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.42,296.15,299.54,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,1.04,0,13466.22,1,284.22,289.86,295.42,295.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16311000,299.33,297.15,293.15,0,0,296.15,1.0,1.0,0.53,299.64,297.15,293.15,0,0,296.15,1.0,1.0,0.56,299.58,297.15,293.15,0,0,296.15,1.0,1.0,0.41,299.54,297.15,293.15,0,0,296.15,1.0,1.0,0.56,298.97,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.42,296.15,299.53,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,1.04,0,13466.22,1,284.22,289.86,295.42,295.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16311300,299.31,297.15,293.15,0,0,296.15,1.0,1.0,0.53,299.62,297.15,293.15,0,0,296.15,1.0,1.0,0.56,299.56,297.15,293.15,0,0,296.15,1.0,1.0,0.41,299.53,297.15,293.15,0,0,296.15,1.0,1.0,0.56,298.96,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.42,296.15,299.51,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,1.04,0,13466.22,1,284.22,289.86,295.42,295.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16311600,299.29,297.15,293.15,0,0,296.15,1.0,1.0,0.53,299.6,297.15,293.15,0,0,296.15,1.0,1.0,0.56,299.54,297.15,293.15,0,0,296.15,1.0,1.0,0.41,299.51,297.15,293.15,0,0,296.15,1.0,1.0,0.56,298.94,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.42,296.15,299.49,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,1.04,0,13466.21,1,284.22,289.86,295.42,295.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16311900,299.95,303.15,285.15,0,0,298.07,1.0,0.3,0.0,300.13,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.09,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.03,303.15,285.15,0,0,298.14,1.0,0.3,0.0,299.52,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.21,303.15,296.15,295.42,298.93,299.0,296.44,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.65,408.27,6.16,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16312200,300.26,303.15,285.15,0,0,298.07,1.0,0.3,0.0,300.41,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.37,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.31,303.15,285.15,0,0,298.14,1.0,0.3,0.0,299.87,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.21,303.15,296.15,295.42,298.93,299.0,296.45,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.58,410.0,0.03,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16312500,300.41,303.15,285.15,0,0,298.07,1.0,0.3,0.0,300.55,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.52,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.46,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.07,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.21,303.15,296.15,295.42,298.93,299.0,296.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.46,410.0,0.02,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16312800,300.5,303.15,285.15,0,0,298.07,1.0,0.3,0.0,300.63,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.61,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.54,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.18,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.21,303.15,296.15,295.42,298.93,299.0,296.49,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16313100,300.55,303.15,285.15,0,0,298.07,1.0,0.3,0.0,300.66,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.66,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.59,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.23,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.2,303.15,296.15,295.42,298.93,299.0,296.5,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.29,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16313400,300.58,303.15,285.15,0,0,298.07,1.0,0.3,0.0,300.68,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.7,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.62,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.27,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.2,303.15,296.15,295.42,298.94,299.0,296.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16313700,300.59,303.15,285.15,0,0,298.07,1.0,0.3,0.0,300.69,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.72,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.63,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.28,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.2,303.15,296.15,295.42,298.94,299.0,296.53,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.44,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16314000,300.6,303.15,285.15,0,0,298.07,1.0,0.3,0.0,300.69,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.73,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.64,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.3,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.2,303.15,296.15,295.42,298.93,299.0,296.54,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16314300,300.61,303.15,285.15,0,0,298.07,1.0,0.3,0.0,300.7,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.74,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.65,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.31,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.2,303.15,296.15,295.42,298.94,299.0,296.54,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.35,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16314600,300.61,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.71,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.74,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.65,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.31,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.2,303.15,296.15,295.42,298.94,299.0,296.55,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.28,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16314900,300.61,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.72,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.75,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.65,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.32,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.2,303.15,296.15,295.42,298.94,299.0,296.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.25,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16315200,300.61,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.72,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.75,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.66,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.32,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,296.15,295.42,298.94,299.0,296.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.24,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16315500,300.61,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.72,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.75,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.66,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.32,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,296.15,295.42,298.94,299.0,296.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.24,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16315800,300.61,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.72,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.75,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.66,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.33,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,296.15,295.42,298.94,299.0,296.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.26,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16316100,300.61,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.72,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.75,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.66,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.33,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,296.15,295.42,298.94,299.0,296.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.29,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16316400,300.62,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.71,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.75,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.66,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.33,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,296.15,295.42,298.94,299.0,296.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.33,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16316700,300.62,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.71,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.75,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.66,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.33,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,296.15,295.42,298.94,299.0,296.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16317000,300.62,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.7,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.74,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.65,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.33,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,296.15,295.42,298.94,299.0,296.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.45,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16317300,300.62,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.7,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.74,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.65,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.33,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.18,303.15,296.15,295.42,298.94,299.0,296.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.54,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16317600,300.62,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.69,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.74,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.65,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.33,303.15,285.15,0,0,297.89,1.0,0.3,0.0,298.18,303.15,296.15,295.42,298.94,299.0,296.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.52,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16317900,300.62,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.69,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.74,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.65,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.33,303.15,285.15,0,0,297.89,1.0,0.3,0.0,298.18,303.15,296.15,295.42,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.04,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16318200,300.62,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.68,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.73,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.64,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.34,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.18,303.15,296.15,295.42,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.45,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16318500,300.61,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.68,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.73,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.64,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.33,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.18,303.15,296.15,295.42,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.41,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16318800,300.61,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.68,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.72,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.64,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.33,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.18,303.15,296.15,295.42,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16319100,300.61,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.68,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.71,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.64,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.33,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.18,303.15,296.15,295.41,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.38,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16319400,300.61,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.68,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.71,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.63,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.33,303.15,285.15,0,0,297.89,1.0,0.3,0.0,298.18,303.15,296.15,295.37,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.38,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16319700,300.61,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.67,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.7,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.63,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.33,303.15,285.15,0,0,297.89,1.0,0.3,0.0,298.18,303.15,296.15,295.31,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16320000,300.6,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.67,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.69,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.63,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.33,303.15,285.15,0,0,297.89,1.0,0.3,0.0,298.18,303.15,296.15,295.23,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.41,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16320300,300.6,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.66,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.69,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.63,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.33,303.15,285.15,0,0,297.89,1.0,0.3,0.0,298.18,303.15,296.15,295.15,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.42,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16320600,300.6,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.66,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.68,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.63,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.33,303.15,285.15,0,0,297.89,1.0,0.3,0.0,298.18,303.15,296.15,295.06,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.44,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16320900,300.6,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.65,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.68,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.62,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.33,303.15,285.15,0,0,297.89,1.0,0.3,0.0,298.18,303.15,296.15,294.98,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.46,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16321200,300.6,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.65,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.68,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.62,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.33,303.15,285.15,0,0,297.89,1.0,0.3,0.0,298.18,303.15,296.15,294.9,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16321500,300.59,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.64,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.67,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.62,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.33,303.15,285.15,0,0,297.89,1.0,0.3,0.0,298.18,303.15,296.15,294.84,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.52,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16321800,300.59,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.64,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.67,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.62,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.33,303.15,285.15,0,0,297.89,1.0,0.3,0.0,298.18,303.15,296.15,294.8,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.56,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16322100,300.59,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.63,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.67,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.62,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.33,303.15,285.15,0,0,297.89,1.0,0.3,0.0,298.18,303.15,296.15,294.79,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.61,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16322400,300.59,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.63,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.67,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.61,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.33,303.15,285.15,0,0,297.89,1.0,0.3,0.0,298.18,303.15,296.15,294.8,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.68,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16322700,300.59,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.62,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.68,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.61,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.33,303.15,285.15,0,0,297.89,1.0,0.3,0.0,298.18,303.15,296.15,294.84,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.84,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16323000,300.58,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.62,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.69,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.61,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.33,303.15,285.15,0,0,297.89,1.0,0.3,0.0,298.18,303.15,296.15,294.88,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.2,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16323300,300.58,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.61,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.69,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.61,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.33,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,296.15,294.93,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.97,410.0,0.14,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16323600,300.57,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.63,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.69,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.61,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.33,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.18,303.15,296.15,294.98,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.4,410.0,0.02,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16323900,300.55,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.65,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.68,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.6,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.33,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.18,303.15,296.15,295.03,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.32,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16324200,300.55,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.67,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.68,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.6,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.33,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.18,303.15,296.15,295.08,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.3,410.0,0.01,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16324500,300.55,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.67,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.68,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.6,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.33,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.18,303.15,296.15,295.14,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.13,410.0,0.02,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16324800,300.56,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.67,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.68,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.59,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.33,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.18,303.15,296.15,295.19,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.05,410.0,0.01,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16325100,300.57,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.67,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.67,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.59,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.33,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.18,303.15,296.15,295.25,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16325400,300.56,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.67,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.67,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.59,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.33,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.18,303.15,296.15,295.31,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16325700,300.56,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.66,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.67,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.58,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.33,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.18,303.15,296.15,295.37,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16326000,300.56,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.66,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.66,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.58,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.33,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.18,303.15,296.15,295.42,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
